time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683400,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788513183594,0.0,0.0,8.459961100015789e-05,292.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001048082413035,291.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464172363281,0.0,0.0,7.741140143480152e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001048089252435,292.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,0.0004971651942469,291.01190185546875,294.1499938964844,264.239501953125,262.4272155761719,267.3206787109375,264.24420166015625,290.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604939889162,1.2937901416876233e-08,0.0010604810668155,-0.0329358763992786,0.0,0.0,0.0,-0.0112266838550567,60.0,-18.77060508728028,-0.0,-7.66789085560049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690246582031,0.0,0.0,8.456961222691461e-05,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.000104771075712,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53570556640625,0.0,0.0,7.738394197076559e-05,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001047717523761,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371154785156,0.0,0.0,0.000496988883242,291.00665283203125,294.1499938964844,264.2389221191406,262.4269714355469,267.262939453125,264.2420349121094,290.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601176181808,1.2893880629860632e-08,0.00106010469608,-0.0328207053244113,0.0,0.0,0.0,-0.0112048611044883,60.0,-18.75740623474121,-0.0,-7.66244809824457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690246582031,0.0,0.0,8.456961222691461e-05,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.000104771075712,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53570556640625,0.0,0.0,7.738394197076559e-05,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001047717523761,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371154785156,0.0,0.0,0.000496988883242,291.00665283203125,294.1499938964844,264.2389221191406,262.4269714355469,267.262939453125,264.2420349121094,290.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601176181808,1.2893880629860632e-08,0.00106010469608,-0.0328207053244113,0.0,0.0,0.0,-0.0112048611044883,60.0,-18.75740623474121,-0.0,-7.66244809824457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591979980469,0.0,0.0,8.452038309769705e-05,292.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,0.0001047100959112,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5250244140625,0.0,0.0,7.733889651717618e-05,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0001047107652993,291.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6250915527344,0.0,0.0,0.0004966995911672,291.0013122558594,294.1499938964844,264.23956298828125,262.4277648925781,267.2064514160156,264.2409973144531,290.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595002677291,1.2821674388874273e-08,0.0010594873456284,-0.0326317884027957,0.0,0.0,0.0,-0.0111690666526556,60.0,-18.73878669738769,-0.0,-7.653524392026156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591979980469,0.0,0.0,8.452038309769705e-05,292.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,0.0001047100959112,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5250244140625,0.0,0.0,7.733889651717618e-05,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0001047107652993,291.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6250915527344,0.0,0.0,0.0004966995911672,291.0013122558594,294.1499938964844,264.23956298828125,262.4277648925781,267.2064514160156,264.2409973144531,290.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595002677291,1.2821674388874273e-08,0.0010594873456284,-0.0326317884027957,0.0,0.0,0.0,-0.0111690666526556,60.0,-18.73878669738769,-0.0,-7.653524392026156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45428466796875,0.0,0.0,8.449045708402991e-05,292.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0001046730249072,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196838378906,0.0,0.0,7.731151708867401e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0001046736942953,291.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191101074219,0.0,0.0,0.0004965238040313,290.9986267089844,294.1499938964844,264.2403564453125,262.4285888671875,267.1785583496094,264.2408142089844,290.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591250611469,1.2777793045870569e-08,0.0010591122554615,-0.0325169824063777,0.0,0.0,0.0,-0.0111473128199577,60.0,-18.72806739807129,-0.0,-7.648103661495045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493713378906,0.0,0.0,8.445497223874554e-05,292.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0001046290708472,291.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51434326171875,0.0,0.0,7.727904448984191e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0001046297256834,291.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131286621094,0.0,0.0,0.0004963152459822,290.99591064453125,294.1499938964844,264.24151611328125,262.4296875,267.1510009765625,264.2409362792969,290.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586800053715,1.2725757336795596e-08,0.0010586673161014,-0.0323808342218399,0.0,0.0,0.0,-0.011121517047286,60.0,-18.71591758728028,-0.0,-7.6416789340783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395751953125,0.0,0.0,8.437178621534258e-05,292.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0001045260214596,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036926269531,0.0,0.0,7.720293069723994e-05,291.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0001045266690198,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,0.0004958264180459,290.9904479980469,294.1499938964844,264.2449645996094,262.432861328125,267.0966186523437,264.24200439453125,290.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576370405033,1.2603782906239758e-08,0.0010576244676485,-0.0320616960525512,0.0,0.0,0.0,-0.0110610490664839,60.0,-18.688308715820312,-0.0,-7.62662821784943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395751953125,0.0,0.0,8.437178621534258e-05,292.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0001045260214596,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036926269531,0.0,0.0,7.720293069723994e-05,291.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0001045266690198,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,0.0004958264180459,290.9904479980469,294.1499938964844,264.2449645996094,262.432861328125,267.0966186523437,264.24200439453125,290.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576370405033,1.2603782906239758e-08,0.0010576244676485,-0.0320616960525512,0.0,0.0,0.0,-0.0110610490664839,60.0,-18.688308715820312,-0.0,-7.62662821784943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,8.42722220113501e-05,292.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0001044026794261,291.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930725097656,0.0,0.0,7.711182843195274e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0001044033197103,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892639160156,0.0,0.0,0.000495241372846,290.9848937988281,294.1499938964844,264.25,262.4373779296875,267.0434875488281,264.2445373535156,290.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563887190073,1.2457795683928909e-08,0.0010563762625679,-0.0316797122359275,0.0,0.0,0.0,-0.0109886778518557,60.0,-18.655437469482425,-0.0,-7.608633723066306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,8.42722220113501e-05,292.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0001044026794261,291.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930725097656,0.0,0.0,7.711182843195274e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0001044033197103,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892639160156,0.0,0.0,0.000495241372846,290.9848937988281,294.1499938964844,264.25,262.4373779296875,267.0434875488281,264.2445373535156,290.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563887190073,1.2457795683928909e-08,0.0010563762625679,-0.0316797122359275,0.0,0.0,0.0,-0.0109886778518557,60.0,-18.655437469482425,-0.0,-7.608633723066306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200134277344,0.0,0.0,8.416836499236524e-05,292.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001042740113916,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4824523925781,0.0,0.0,7.701678987359628e-05,291.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001042746443999,291.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.577392578125,0.0,0.0,0.0004946310073137,290.9792785644531,294.1499938964844,264.2574462890625,262.44403076171875,266.9914855957031,264.2486572265625,290.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055086380802,1.2305513941157642e-08,0.0010550741571933,-0.0312812477350235,0.0,0.0,0.0,-0.0109131848439574,60.0,-18.61901092529297,-0.0,-7.58988676352601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200134277344,0.0,0.0,8.416836499236524e-05,292.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001042740113916,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4824523925781,0.0,0.0,7.701678987359628e-05,291.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001042746443999,291.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.577392578125,0.0,0.0,0.0004946310073137,290.9792785644531,294.1499938964844,264.2574462890625,262.44403076171875,266.9914855957031,264.2486572265625,290.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055086380802,1.2305513941157642e-08,0.0010550741571933,-0.0312812477350235,0.0,0.0,0.0,-0.0109131848439574,60.0,-18.61901092529297,-0.0,-7.58988676352601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,8.407128188991919e-05,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0001041537543642,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47186279296875,0.0,0.0,7.692795770708472e-05,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0001041543728206,291.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655822753906,0.0,0.0,0.0004940605722367,290.9735717773437,294.1499938964844,264.26788330078125,262.45330810546875,266.94073486328125,264.2548828125,290.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053869142197,1.216317091490282e-08,0.0010538569185882,-0.0309087764471769,0.0,0.0,0.0,-0.0108426194638013,60.0,-18.580930709838867,-0.0,-7.572383964316033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,8.407128188991919e-05,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0001041537543642,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47186279296875,0.0,0.0,7.692795770708472e-05,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0001041543728206,291.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655822753906,0.0,0.0,0.0004940605722367,290.9735717773437,294.1499938964844,264.26788330078125,262.45330810546875,266.94073486328125,264.2548828125,290.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053869142197,1.216317091490282e-08,0.0010538569185882,-0.0309087764471769,0.0,0.0,0.0,-0.0108426194638013,60.0,-18.580930709838867,-0.0,-7.572383964316033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053649902344,0.0,0.0,8.402577805100009e-05,292.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0001040973802446,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4665832519531,0.0,0.0,7.688631740165874e-05,291.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.000104097998701,291.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596618652344,0.0,0.0,0.0004937931662425,290.970703125,294.1499938964844,264.274169921875,262.4588928222656,266.91583251953125,264.25885009765625,290.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532984742894,1.2096449175658108e-08,0.0010532864835113,-0.0307341795414686,0.0,0.0,0.0,-0.0108095426112413,60.0,-18.56165885925293,-0.0,-7.56418643277357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005126953125,0.0,0.0,8.39822314446792e-05,292.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,0.0001040434362948,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613037109375,0.0,0.0,7.684647425776348e-05,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,0.0001040440474753,291.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55377197265625,0.0,0.0,0.0004935372853651,290.9678039550781,294.1499938964844,264.2810974121094,262.4650573730469,266.8912353515625,264.2633972167969,290.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527524864301,1.2032598917244286e-08,0.0010527403792366,-0.0305670946836471,0.0,0.0,0.0,-0.0107778897508978,60.0,-18.542325973510746,-0.0,-7.55634630422719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907470703125,0.0,0.0,8.390242874156684e-05,292.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.0001039445705828,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507751464844,0.0,0.0,7.677345274714753e-05,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001039451744873,291.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,0.0004930683062411,290.96197509765625,294.1499938964844,264.2968139648437,262.47906494140625,266.8428955078125,264.2742919921875,290.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517517803236,1.1915582298627214e-08,0.0010517399059608,-0.0302608739584684,0.0,0.0,0.0,-0.0107198795303702,60.0,-18.50371551513672,-0.0,-7.54198765662295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907470703125,0.0,0.0,8.390242874156684e-05,292.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.0001039445705828,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507751464844,0.0,0.0,7.677345274714753e-05,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001039451744873,291.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,0.0004930683062411,290.96197509765625,294.1499938964844,264.2968139648437,262.47906494140625,266.8428955078125,264.2742919921875,290.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517517803236,1.1915582298627214e-08,0.0010517399059608,-0.0302608739584684,0.0,0.0,0.0,-0.0107198795303702,60.0,-18.50371551513672,-0.0,-7.54198765662295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,8.383318345295265e-05,292.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0001038588015944,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44024658203125,0.0,0.0,7.671009370824322e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.0001038593982229,291.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.53033447265625,0.0,0.0,0.0004926614346913,290.9560546875,294.1499938964844,264.3148803710937,262.4951171875,266.7958374023437,264.2875671386719,290.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508835548534,1.1814052847114452e-08,0.0010508716804906,-0.0299951769411563,0.0,0.0,0.0,-0.0106695471331477,60.0,-18.46555519104004,-0.0,-7.529540368977905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,8.383318345295265e-05,292.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0001038588015944,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44024658203125,0.0,0.0,7.671009370824322e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.0001038593982229,291.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.53033447265625,0.0,0.0,0.0004926614346913,290.9560546875,294.1499938964844,264.3148803710937,262.4951171875,266.7958374023437,264.2875671386719,290.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508835548534,1.1814052847114452e-08,0.0010508716804906,-0.0299951769411563,0.0,0.0,0.0,-0.0106695471331477,60.0,-18.46555519104004,-0.0,-7.529540368977905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37127685546875,0.0,0.0,8.377596532227471e-05,292.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0001037879192153,291.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.0,0.0,7.665773591725156e-05,291.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0001037885085679,291.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,0.0004923251690343,290.9500732421875,294.1499938964844,264.3349914550781,262.5130310058594,266.75006103515625,264.3031311035156,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501658543944,1.1730141302734864e-08,0.0010501540964469,-0.0297755803912878,0.0,0.0,0.0,-0.0106279486790299,60.0,-18.428327560424805,-0.0,-7.519260947219665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37127685546875,0.0,0.0,8.377596532227471e-05,292.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0001037879192153,291.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.0,0.0,7.665773591725156e-05,291.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0001037885085679,291.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,0.0004923251690343,290.9500732421875,294.1499938964844,264.3349914550781,262.5130310058594,266.75006103515625,264.3031311035156,289.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501658543944,1.1730141302734864e-08,0.0010501540964469,-0.0297755803912878,0.0,0.0,0.0,-0.0106279486790299,60.0,-18.428327560424805,-0.0,-7.519260947219665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36151123046875,0.0,0.0,8.373169112019241e-05,292.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0001037330730468,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192199707031,0.0,0.0,7.661722338525578e-05,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0001037336551235,291.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069885253906,0.0,0.0,0.0004920650389976,290.94403076171875,294.1499938964844,264.3569641113281,262.5325622558594,266.7055053710937,264.3207702636719,289.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665211019362688e-08,0.0010495989117771,-0.0296056531369686,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.39240264892578,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36151123046875,0.0,0.0,8.373169112019241e-05,292.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0001037330730468,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192199707031,0.0,0.0,7.661722338525578e-05,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0001037336551235,291.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069885253906,0.0,0.0,0.0004920650389976,290.94403076171875,294.1499938964844,264.3569641113281,262.5325622558594,266.7055053710937,264.3207702636719,289.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665211019362688e-08,0.0010495989117771,-0.0296056531369686,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.39240264892578,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3566589355469,0.0,0.0,8.371500734938309e-05,292.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0001037124093272,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139709472656,0.0,0.0,7.660195842618123e-05,291.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0001037129841279,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50115966796875,0.0,0.0,0.0004919670172967,290.94097900390625,294.1499938964844,264.3685607910156,262.5429077148437,266.6837158203125,264.33038330078125,289.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.1640736374829432e-08,0.0010493895970284,-0.0295416004955768,0.0,0.0,0.0,-0.0105836261063814,60.0,-18.375110626220703,-0.0,-7.508316457460752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517761230469,0.0,0.0,8.370177238248289e-05,292.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,0.0001036960093188,291.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40875244140625,0.0,0.0,7.658984395675361e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,0.0001036965841194,291.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4953308105469,0.0,0.0,0.000491889193654,290.9378967285156,294.1499938964844,264.38055419921875,262.5535583496094,266.6622314453125,264.3404541015625,289.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621314577325847e-08,0.0010492234723642,-0.0294907726347446,0.0,0.0,0.0,-0.010573998093605,60.0,-18.35829734802246,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.342041015625,0.0,0.0,8.368616545340046e-05,292.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,0.0001036766843753,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39825439453125,0.0,0.0,7.657556852791458e-05,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0001036772519,291.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837341308594,0.0,0.0,0.0004917975747957,290.93170166015625,294.1499938964844,264.4055480957031,262.5757751464844,266.62017822265625,264.36187744140625,289.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.32617950439453,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.342041015625,0.0,0.0,8.368616545340046e-05,292.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,0.0001036766843753,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39825439453125,0.0,0.0,7.657556852791458e-05,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0001036772519,291.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837341308594,0.0,0.0,0.0004917975747957,290.93170166015625,294.1499938964844,264.4055480957031,262.5757751464844,266.62017822265625,264.36187744140625,289.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.32617950439453,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,8.368504495592788e-05,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,0.0001036753019434,291.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877868652344,0.0,0.0,7.657454261789098e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001036758621921,291.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,0.00049179099733,290.9254455566406,294.1499938964844,264.43170166015625,262.5990600585937,266.5793762207031,264.3849182128906,289.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596737792274324e-08,0.001049013226293,-0.0294264517724514,0.0,0.0,0.0,-0.0105618136003613,60.0,-18.29633331298828,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,8.368504495592788e-05,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,0.0001036753019434,291.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877868652344,0.0,0.0,7.657454261789098e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001036758621921,291.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,0.00049179099733,290.9254455566406,294.1499938964844,264.43170166015625,262.5990600585937,266.5793762207031,264.3849182128906,289.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596737792274324e-08,0.001049013226293,-0.0294264517724514,0.0,0.0,0.0,-0.0105618136003613,60.0,-18.29633331298828,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3225402832031,0.0,0.0,8.369702118216082e-05,292.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721069335937,0.0,0.0,0.0001036901448969,291.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3772888183594,0.0,0.0,7.658550021005794e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0001036906978697,291.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605712890625,0.0,0.0,0.0004918613703921,290.9190979003906,294.1499938964844,264.45880126953125,262.6231384277344,266.539794921875,264.409423828125,289.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049174577929,1.1614257999781332e-08,0.0010491630528122,-0.02947230450809,0.0,0.0,0.0,-0.0105704991146922,60.0,-18.268754959106445,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3225402832031,0.0,0.0,8.369702118216082e-05,292.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721069335937,0.0,0.0,0.0001036901448969,291.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3772888183594,0.0,0.0,7.658550021005794e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0001036906978697,291.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605712890625,0.0,0.0,0.0004918613703921,290.9190979003906,294.1499938964844,264.45880126953125,262.6231384277344,266.539794921875,264.409423828125,289.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049174577929,1.1614257999781332e-08,0.0010491630528122,-0.02947230450809,0.0,0.0,0.0,-0.0105704991146922,60.0,-18.268754959106445,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127746582031,0.0,0.0,8.371948206331581e-05,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0001037179754348,291.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668212890625,0.0,0.0,7.66060475143604e-05,291.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,0.0001037185138557,291.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490051269531,0.0,0.0,0.000491993385367,290.9126892089844,294.1499938964844,264.4866027832031,262.6478881835937,266.50146484375,264.4351501464844,289.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647148134841244e-08,0.0010494441958144,-0.0295583829283714,0.0,0.0,0.0,-0.010586803779006,60.0,-18.24318122863769,-0.0,-7.509101607183767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127746582031,0.0,0.0,8.371948206331581e-05,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0001037179754348,291.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668212890625,0.0,0.0,7.66060475143604e-05,291.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,0.0001037185138557,291.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490051269531,0.0,0.0,0.000491993385367,290.9126892089844,294.1499938964844,264.4866027832031,262.6478881835937,266.50146484375,264.4351501464844,289.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647148134841244e-08,0.0010494441958144,-0.0295583829283714,0.0,0.0,0.0,-0.010586803779006,60.0,-18.24318122863769,-0.0,-7.509101607183767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078918457031,0.0,0.0,8.373336459044367e-05,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0001037351757986,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.361572265625,0.0,0.0,7.661875133635476e-05,291.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0001037357142195,291.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432067871094,0.0,0.0,0.0004920749925076,290.909423828125,294.1499938964844,264.5007019042969,262.6604309082031,266.4827575683594,264.44842529296875,289.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.16674838679387e-08,0.0010496181203052,-0.0296116005629301,0.0,0.0,0.0,-0.0105968853458762,60.0,-18.230993270874023,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030090332031,0.0,0.0,8.374808385269716e-05,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0001037534093484,291.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563537597656,0.0,0.0,7.663221913389862e-05,291.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.0001037539477692,291.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374389648437,0.0,0.0,0.0004921614890918,290.9061889648437,294.1499938964844,264.5149230957031,262.67303466796875,266.46435546875,264.4618835449219,289.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.219043731689453,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.293212890625,0.0,0.0,8.377856283914298e-05,291.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.0001037911861203,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,7.66601151553914e-05,290.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0001037917099893,291.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,0.0004923407104797,290.8996276855469,294.1499938964844,264.54345703125,262.69842529296875,266.4284362792969,264.4893798828125,289.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.195480346679688,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.293212890625,0.0,0.0,8.377856283914298e-05,291.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.0001037911861203,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,7.66601151553914e-05,290.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0001037917099893,291.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,0.0004923407104797,290.8996276855469,294.1499938964844,264.54345703125,262.69842529296875,266.4284362792969,264.4893798828125,289.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.195480346679688,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
