time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685740,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834167480469,0.0,0.0,8.381016232306138e-05,291.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0001038303307723,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,7.668902253499255e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,0.0001038308546412,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41436767578125,0.0,0.0,0.000492526392918,290.8929748535156,294.1499938964844,264.5720520019531,262.7238464355469,266.3936767578125,264.51739501953125,289.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.172168731689453,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834167480469,0.0,0.0,8.381016232306138e-05,291.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0001038303307723,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,7.668902253499255e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,0.0001038308546412,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41436767578125,0.0,0.0,0.000492526392918,290.8929748535156,294.1499938964844,264.5720520019531,262.7238464355469,266.3936767578125,264.51739501953125,289.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.172168731689453,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27362060546875,0.0,0.0,8.384263492189348e-05,291.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,0.0001038705740938,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32489013671875,0.0,0.0,7.671874482184649e-05,290.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0001038710906868,291.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,0.0004927172558382,290.8862609863281,294.1499938964844,264.6004638671875,262.74908447265625,266.3600769042969,264.5456848144531,289.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.14912223815918,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27362060546875,0.0,0.0,8.384263492189348e-05,291.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,0.0001038705740938,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32489013671875,0.0,0.0,7.671874482184649e-05,290.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0001038710906868,291.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,0.0004927172558382,290.8862609863281,294.1499938964844,264.6004638671875,262.74908447265625,266.3600769042969,264.5456848144531,289.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.14912223815918,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,8.387577690882608e-05,291.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0001039116323227,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143920898437,0.0,0.0,7.674906373722479e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0001039121416397,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913269042969,0.0,0.0,0.0004929120186716,290.8794860839844,294.1499938964844,264.62841796875,262.77392578125,266.32763671875,264.57403564453125,289.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.12645530700684,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,8.387577690882608e-05,291.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0001039116323227,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143920898437,0.0,0.0,7.674906373722479e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0001039121416397,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913269042969,0.0,0.0,0.0004929120186716,290.8794860839844,294.1499938964844,264.62841796875,262.77392578125,266.32763671875,264.57403564453125,289.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.12645530700684,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,8.389253343921155e-05,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,0.0001039323906297,291.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30914306640625,0.0,0.0,7.676440145587549e-05,290.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,0.0001039328999468,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855895996094,0.0,0.0,0.0004930105060338,290.87603759765625,294.1499938964844,264.6421813964844,262.7861328125,266.3118896484375,264.588134765625,289.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.115306854248047,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539367675781,0.0,0.0,8.390936272917315e-05,291.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,0.0001039532508002,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30389404296875,0.0,0.0,7.677980465814471e-05,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0001039537528413,291.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798217773437,0.0,0.0,0.0004931094590574,290.87261962890625,294.1499938964844,264.6557312011719,262.7981872558594,266.2963562011719,264.6021728515625,289.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.10427665710449,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,8.394320320803672e-05,291.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,0.0001039951821439,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933959960937,0.0,0.0,7.681076385779306e-05,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001039956769091,291.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36834716796875,0.0,0.0,0.0004933083546347,290.8656616210937,294.1499938964844,264.68218994140625,262.8216857910156,266.2660827636719,264.6298828125,289.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.082683563232425,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,8.394320320803672e-05,291.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,0.0001039951821439,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933959960937,0.0,0.0,7.681076385779306e-05,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001039956769091,291.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36834716796875,0.0,0.0,0.0004933083546347,290.8656616210937,294.1499938964844,264.68218994140625,262.8216857910156,266.2660827636719,264.6298828125,289.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.082683563232425,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,8.397709461860359e-05,291.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,0.0001040371716953,291.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,7.684178126510233e-05,290.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0001040376664604,291.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568420410156,0.0,0.0,0.0004935075412504,290.8586730957031,294.1499938964844,264.70751953125,262.8441772460937,266.23681640625,264.6569519042969,289.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.06181907653809,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,8.397709461860359e-05,291.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,0.0001040371716953,291.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,7.684178126510233e-05,290.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0001040376664604,291.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568420410156,0.0,0.0,0.0004935075412504,290.8586730957031,294.1499938964844,264.70751953125,262.8441772460937,266.23681640625,264.6569519042969,289.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.06181907653809,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,8.40108550619334e-05,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,0.0001040789938997,291.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723388671875,0.0,0.0,7.687266770517454e-05,290.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0001040794813889,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453674316406,0.0,0.0,0.0004937059711664,290.8515930175781,294.1499938964844,264.73150634765625,262.8655090332031,266.20855712890625,264.68310546875,289.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.041807174682617,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,8.40108550619334e-05,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,0.0001040789938997,291.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723388671875,0.0,0.0,7.687266770517454e-05,290.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0001040794813889,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453674316406,0.0,0.0,0.0004937059711664,290.8515930175781,294.1499938964844,264.73150634765625,262.8655090332031,266.20855712890625,264.68310546875,289.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.041807174682617,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,8.404428808717057e-05,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,0.0001041204232024,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618408203125,0.0,0.0,7.690325583098456e-05,290.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.0001041208961396,291.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338623046875,0.0,0.0,0.000493902422022,290.8444519042969,294.1499938964844,264.75396728515625,262.88543701171875,266.1812438964844,264.7080993652344,289.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.022768020629883,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,8.404428808717057e-05,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,0.0001041204232024,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618408203125,0.0,0.0,7.690325583098456e-05,290.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.0001041208961396,291.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338623046875,0.0,0.0,0.000493902422022,290.8444519042969,294.1499938964844,264.75396728515625,262.88543701171875,266.1812438964844,264.7080993652344,289.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.022768020629883,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,8.406082633882761e-05,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082336425781,0.0,0.0,0.000104140912299,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565612792969,0.0,0.0,7.691839709877968e-05,290.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,0.0001041413925122,291.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.328125,0.0,0.0,0.0004939996870234,290.8408508300781,294.1499938964844,264.7645263671875,262.8948059082031,266.1679382324219,264.7200927734375,289.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.013660430908203,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,8.407721179537475e-05,291.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.0001041612194967,290.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25128173828125,0.0,0.0,7.69333855714649e-05,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,0.0001041616924339,291.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3223876953125,0.0,0.0,0.0004940959624946,290.83721923828125,294.1499938964844,264.77459716796875,262.9037780761719,266.15484619140625,264.731689453125,289.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298131614923,0.0,0.0,0.0,-0.010846602730453,60.0,-18.004858016967773,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,8.410945883952081e-05,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,0.0001042011790559,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,7.696289685554802e-05,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,0.0001042016447172,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,0.0004942854866385,290.8299255371094,294.1499938964844,264.7932434082031,262.9203186035156,266.1293029785156,264.753662109375,289.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-17.98813819885254,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,8.410945883952081e-05,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,0.0001042011790559,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,7.696289685554802e-05,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,0.0001042016447172,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,0.0004942854866385,290.8299255371094,294.1499938964844,264.7932434082031,262.9203186035156,266.1293029785156,264.753662109375,289.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-17.98813819885254,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,8.41408473206684e-05,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,0.0001042400617734,290.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,7.69916150602512e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0001042405201587,291.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994689941406,0.0,0.0,0.0004944699467159,290.82257080078125,294.1499938964844,264.80963134765625,262.93487548828125,266.10455322265625,264.7738342285156,289.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.031173750758171,0.0,0.0,0.0,-0.0108928168192505,60.0,-17.972780227661133,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,8.41408473206684e-05,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,0.0001042400617734,290.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,7.69916150602512e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0001042405201587,291.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994689941406,0.0,0.0,0.0004944699467159,290.82257080078125,294.1499938964844,264.80963134765625,262.93487548828125,266.10455322265625,264.7738342285156,289.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.031173750758171,0.0,0.0,0.0,-0.0108928168192505,60.0,-17.972780227661133,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,8.417118806391954e-05,291.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,0.0001042776566464,290.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,7.701938011450693e-05,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0001042781150317,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879943847656,0.0,0.0,0.000494648294989,290.81512451171875,294.1499938964844,264.8235778808594,262.9472351074219,266.08056640625,264.7919006347656,289.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.958908081054688,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,8.417118806391954e-05,291.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,0.0001042776566464,290.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,7.701938011450693e-05,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0001042781150317,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879943847656,0.0,0.0,0.000494648294989,290.81512451171875,294.1499938964844,264.8235778808594,262.9472351074219,266.08056640625,264.7919006347656,289.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.958908081054688,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,8.420031372224912e-05,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,0.0001043137453962,290.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,7.704603194724768e-05,290.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,0.0001043141965055,291.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765197753906,0.0,0.0,0.0004948194837197,290.8076171875,294.1499938964844,264.83477783203125,262.9571838378906,266.0572509765625,264.8076171875,289.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.9466495513916,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,8.420031372224912e-05,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,0.0001043137453962,290.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,7.704603194724768e-05,290.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,0.0001043141965055,291.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765197753906,0.0,0.0,0.0004948194837197,290.8076171875,294.1499938964844,264.83477783203125,262.9571838378906,266.0572509765625,264.8076171875,289.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.9466495513916,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,8.421434904448688e-05,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,0.0001043311349349,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,7.705887401243672e-05,290.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433898925781,0.0,0.0,0.0001043315787683,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,0.0004949019639752,290.8038330078125,294.1499938964844,264.8393249511719,262.9612121582031,266.0458068847656,264.8144836425781,289.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.941204071044922,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,8.422803512075916e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,0.0001043480879161,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,7.707139593549073e-05,290.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,0.0001043485317495,291.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,0.0004949824069626,290.800048828125,294.1499938964844,264.84307861328125,262.9645690917969,266.0345458984375,264.8207092285156,289.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-17.93619155883789,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,8.425419946433976e-05,291.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,0.0001043805168592,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,7.7095341111999e-05,290.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,0.0001043809534166,291.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25360107421875,0.0,0.0,0.0004951362498104,290.7924194335937,294.1499938964844,264.8482360839844,262.9691162109375,266.01239013671875,264.83111572265625,289.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.927499771118164,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,8.425419946433976e-05,291.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,0.0001043805168592,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,7.7095341111999e-05,290.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,0.0001043809534166,291.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25360107421875,0.0,0.0,0.0004951362498104,290.7924194335937,294.1499938964844,264.8482360839844,262.9691162109375,266.01239013671875,264.83111572265625,289.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.927499771118164,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,8.427850843872875e-05,291.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,0.0001044106320478,290.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,7.711758371442556e-05,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.0001044110686052,291.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421264648437,0.0,0.0,0.0004952790914103,290.7846984863281,294.1499938964844,264.8500061035156,262.970703125,265.9906921386719,264.8384704589844,289.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564592666924,1.2466099263974684e-08,0.0010564466938376,-0.0317014418542385,0.0,0.0,0.0,-0.0109927915036678,60.0,-17.92085838317871,-0.0,-7.6096569046058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,8.427850843872875e-05,291.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,0.0001044106320478,290.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,7.711758371442556e-05,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.0001044110686052,291.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421264648437,0.0,0.0,0.0004952790914103,290.7846984863281,294.1499938964844,264.8500061035156,262.970703125,265.9906921386719,264.8384704589844,289.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564592666924,1.2466099263974684e-08,0.0010564466938376,-0.0317014418542385,0.0,0.0,0.0,-0.0109927915036678,60.0,-17.92085838317871,-0.0,-7.6096569046058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,8.42950030346401e-05,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,0.0001044310702127,290.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,7.713267405051738e-05,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,0.0001044314994942,291.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,0.0004953760071657,290.77691650390625,294.1499938964844,264.8480529785156,262.9689636230469,265.9693908691406,264.8426818847656,289.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566657874733,1.2490249723384751e-08,0.0010566533310338,-0.0317646339535713,0.0,0.0,0.0,-0.011004764586687,60.0,-17.915727615356445,-0.0,-7.612632657583164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,8.42950030346401e-05,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,0.0001044310702127,290.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,7.713267405051738e-05,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,0.0001044314994942,291.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,0.0004953760071657,290.77691650390625,294.1499938964844,264.8480529785156,262.9689636230469,265.9693908691406,264.8426818847656,289.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566657874733,1.2490249723384751e-08,0.0010566533310338,-0.0317646339535713,0.0,0.0,0.0,-0.011004764586687,60.0,-17.915727615356445,-0.0,-7.612632657583164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,8.429801528109238e-05,291.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,0.0001044348100549,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,7.713543163845316e-05,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0001044352320604,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0004953937605023,290.7690734863281,294.1499938964844,264.84234619140625,262.9638977050781,265.9483947753906,264.8433837890625,289.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567033896222,1.2494642653848588e-08,0.0010566909331828,-0.031776126474142,0.0,0.0,0.0,-0.0110069420188665,60.0,-17.9110107421875,-0.0,-7.613173380605076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,8.429801528109238e-05,291.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,0.0001044348100549,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,7.713543163845316e-05,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0001044352320604,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0004953937605023,290.7690734863281,294.1499938964844,264.84234619140625,262.9638977050781,265.9483947753906,264.8433837890625,289.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567033896222,1.2494642653848588e-08,0.0010566909331828,-0.031776126474142,0.0,0.0,0.0,-0.0110069420188665,60.0,-17.9110107421875,-0.0,-7.613173380605076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,8.429481385974213e-05,291.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,0.000104430844658,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,7.713250670349225e-05,290.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070129394531,0.0,0.0,0.0001044312666635,291.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0004953749594278,290.76513671875,294.1499938964844,264.83819580078125,262.960205078125,265.9380187988281,264.8423767089844,289.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566632263362,1.2489941525473114e-08,0.0010566507698968,-0.0317638255655765,0.0,0.0,0.0,-0.0110046118497848,60.0,-17.90865135192871,-0.0,-7.612594288275434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,8.428886212641373e-05,291.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.000104423466837,290.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,7.712704973528162e-05,290.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032897949219,0.0,0.0,0.0001044238815666,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,0.0004953399766236,290.7611999511719,294.1499938964844,264.83319091796875,262.9557800292969,265.9276733398437,264.8405456542969,289.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565884876996,1.2481195632574328e-08,0.0010565760312601,-0.0317409411072731,0.0,0.0,0.0,-0.0110002765432,60.0,-17.90627670288086,-0.0,-7.611517105488019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,8.426860586041585e-05,291.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83551025390625,0.0,0.0,0.0001043983793351,290.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,7.710851787123829e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,0.0001043987867888,291.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.000495220941957,290.75323486328125,294.1499938964844,264.8208312988281,262.94482421875,265.9071044921875,264.8344116210937,289.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.245148162354326e-08,0.0010563218966126,-0.0316631942987442,0.0,0.0,0.0,-0.0109855458140373,60.0,-17.9014835357666,-0.0,-7.607856389313383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
