time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688080,291.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,8.426860586041585e-05,291.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83551025390625,0.0,0.0,0.0001043983793351,290.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,7.710851787123829e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,0.0001043987867888,291.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.000495220941957,290.75323486328125,294.1499938964844,264.8208312988281,262.94482421875,265.9071044921875,264.8344116210937,289.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.245148162354326e-08,0.0010563218966126,-0.0316631942987442,0.0,0.0,0.0,-0.0109855458140373,60.0,-17.9014835357666,-0.0,-7.607856389313383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,8.423791587119922e-05,291.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,0.0001043603624566,290.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,7.708043995080516e-05,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,0.0001043607699102,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0004950406146235,290.7452087402344,294.1499938964844,264.8055419921875,262.9312438964844,265.8866577148437,264.8249206542969,289.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559494839981,1.2406472293946536e-08,0.001055937143974,-0.0315454229712486,0.0,0.0,0.0,-0.0109632331877946,60.0,-17.896642684936523,-0.0,-7.602312734888984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,8.423791587119922e-05,291.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,0.0001043603624566,290.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,7.708043995080516e-05,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,0.0001043607699102,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0004950406146235,290.7452087402344,294.1499938964844,264.8055419921875,262.9312438964844,265.8866577148437,264.8249206542969,289.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559494839981,1.2406472293946536e-08,0.001055937143974,-0.0315454229712486,0.0,0.0,0.0,-0.0109632331877946,60.0,-17.896642684936523,-0.0,-7.602312734888984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,8.419846562901512e-05,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,0.0001043114971253,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,7.70443439250812e-05,290.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,0.0001043118973029,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0004948088317178,290.73712158203125,294.1499938964844,264.78759765625,262.9153137207031,265.8663024902344,264.8125915527344,289.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348627009828306e-08,0.0010554424952715,-0.0313940607011318,0.0,0.0,0.0,-0.0109345568343997,60.0,-17.891775131225586,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,8.419846562901512e-05,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,0.0001043114971253,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,7.70443439250812e-05,290.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,0.0001043118973029,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0004948088317178,290.73712158203125,294.1499938964844,264.78759765625,262.9153137207031,265.8663024902344,264.8125915527344,289.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348627009828306e-08,0.0010554424952715,-0.0313940607011318,0.0,0.0,0.0,-0.0109345568343997,60.0,-17.891775131225586,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,8.415064075961709e-05,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,0.0001042522490024,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,7.700057904003188e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,0.0001042526419041,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0004945278051309,290.72900390625,294.1499938964844,264.7672424316406,262.897216796875,265.845947265625,264.7974548339844,289.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.88689613342285,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,8.415064075961709e-05,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,0.0001042522490024,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,7.700057904003188e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,0.0001042526419041,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0004945278051309,290.72900390625,294.1499938964844,264.7672424316406,262.897216796875,265.845947265625,264.7974548339844,289.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.88689613342285,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,8.412388706346974e-05,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117980957031,0.0,0.0,0.0001042191070155,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,7.697609544266015e-05,290.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,0.0001042194926412,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0004943705280311,290.72491455078125,294.1499938964844,264.7562561035156,262.887451171875,265.8357849121094,264.7888488769531,289.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.223926293647537e-08,0.0010545074474066,-0.0311078876256942,0.0,0.0,0.0,-0.010880340822041,60.0,-17.88445472717285,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,8.40954453451559e-05,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,0.0001041838768287,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,7.695007661823183e-05,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,0.0001041842624545,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0004942034720443,290.7208251953125,294.1499938964844,264.7447509765625,262.87725830078125,265.8255920410156,264.77960205078125,289.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541632073,1.2197565624205708e-08,0.0010541509836912,-0.0309987794607877,0.0,0.0,0.0,-0.0108596701174974,60.0,-17.88201332092285,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,8.403423271374777e-05,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0001041080395225,290.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,7.689405902056023e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,0.0001041084251482,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004938437486998,290.71258544921875,294.1499938964844,264.72039794921875,262.8556213378906,265.8052062988281,264.7596435546875,289.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.87712860107422,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,8.403423271374777e-05,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0001041080395225,290.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,7.689405902056023e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,0.0001041084251482,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004938437486998,290.71258544921875,294.1499938964844,264.72039794921875,262.8556213378906,265.8052062988281,264.7596435546875,289.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.87712860107422,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,8.396748307859525e-05,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,0.0001040253482642,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,7.683298463234678e-05,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,0.000104025726614,291.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0004934514872729,290.7043151855469,294.1499938964844,264.6944580078125,262.83258056640625,265.78472900390625,264.7376708984375,289.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.872243881225586,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,8.396748307859525e-05,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,0.0001040253482642,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,7.683298463234678e-05,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,0.000104025726614,291.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0004934514872729,290.7043151855469,294.1499938964844,264.6944580078125,262.83258056640625,265.78472900390625,264.7376708984375,289.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.872243881225586,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,8.389622962567955e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873840332031,0.0,0.0,0.0001039370763464,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,7.676778477616608e-05,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424072265625,0.0,0.0,0.0001039374474203,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0004930327413603,290.6959533691406,294.1499938964844,264.6671447753906,262.808349609375,265.76416015625,264.71392822265625,289.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.867351531982422,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,8.389622962567955e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873840332031,0.0,0.0,0.0001039370763464,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,7.676778477616608e-05,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424072265625,0.0,0.0,0.0001039374474203,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0004930327413603,290.6959533691406,294.1499938964844,264.6671447753906,262.808349609375,265.76416015625,264.71392822265625,289.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.867351531982422,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,8.382135274587199e-05,291.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,0.0001038443297147,290.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,7.669927435927093e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.0001038446935126,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0004925927496515,290.6875915527344,294.1499938964844,264.6387939453125,262.7831420898437,265.74346923828125,264.688720703125,289.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.862445831298828,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,8.382135274587199e-05,291.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,0.0001038443297147,290.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,7.669927435927093e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.0001038446935126,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0004925927496515,290.6875915527344,294.1499938964844,264.6387939453125,262.7831420898437,265.74346923828125,264.688720703125,289.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.862445831298828,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,8.378280472243205e-05,291.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,0.000103796563053,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,7.666399324079975e-05,290.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,0.0001037969268509,291.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0004923662054352,290.6833801269531,294.1499938964844,264.6242980957031,262.770263671875,265.7330627441406,264.67559814453125,289.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.029799235984683,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.8599853515625,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,8.374371827812865e-05,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.773193359375,0.0,0.0,0.000103748148831,290.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,7.662823190912604e-05,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,0.0001037485053529,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0004921365180052,290.6791381835937,294.1499938964844,264.6096496582031,262.7572326660156,265.7226257324219,264.6622314453125,289.5001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.029649281874299,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.85751724243164,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,8.366424299310893e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,0.0001036496905726,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,7.655550871277228e-05,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,0.0001036500470945,291.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0004916695179417,290.670654296875,294.1499938964844,264.5799560546875,262.7308654785156,265.70166015625,264.63482666015625,289.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565362889598418e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.852561950683594,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,8.366424299310893e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,0.0001036496905726,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,7.655550871277228e-05,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,0.0001036500470945,291.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0004916695179417,290.670654296875,294.1499938964844,264.5799560546875,262.7308654785156,265.70166015625,264.63482666015625,289.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565362889598418e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.852561950683594,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,8.358373452210799e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587585449219,0.0,0.0,0.0001035499517456,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,7.648183964192867e-05,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.0001035503009916,291.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.0004911964060738,290.6621398925781,294.1499938964844,264.54998779296875,262.7042236328125,265.6805419921875,264.606689453125,289.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.84756851196289,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,8.358373452210799e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587585449219,0.0,0.0,0.0001035499517456,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,7.648183964192867e-05,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.0001035503009916,291.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.0004911964060738,290.6621398925781,294.1499938964844,264.54998779296875,262.7042236328125,265.6805419921875,264.606689453125,289.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.84756851196289,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,8.350312418770045e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,0.0001034500892274,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,7.64080832595937e-05,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030090332031,0.0,0.0,0.0001034504384733,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0004907227121293,290.653564453125,294.1499938964844,264.5200500488281,262.6776123046875,265.6592712402344,264.5780944824219,289.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329148286165493e-08,0.0010467255488038,-0.0287261195480823,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.842525482177734,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,8.350312418770045e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,0.0001034500892274,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,7.64080832595937e-05,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030090332031,0.0,0.0,0.0001034504384733,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0004907227121293,290.653564453125,294.1499938964844,264.5200500488281,262.6776123046875,265.6592712402344,264.5780944824219,289.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329148286165493e-08,0.0010467255488038,-0.0287261195480823,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.842525482177734,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,8.342315413756296e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,0.0001033510197885,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,7.633490167791024e-05,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950134277344,0.0,0.0,0.0001033513617585,291.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0004902527434751,290.6449279785156,294.1499938964844,264.4903564453125,262.6512145996094,265.63787841796875,264.5492858886719,289.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.837434768676758,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,8.342315413756296e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,0.0001033510197885,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,7.633490167791024e-05,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950134277344,0.0,0.0,0.0001033513617585,291.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0004902527434751,290.6449279785156,294.1499938964844,264.4903564453125,262.6512145996094,265.63787841796875,264.5492858886719,289.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.837434768676758,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,8.338378393091261e-05,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0001033022490446,290.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,7.629888568772003e-05,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,0.0001033025910146,291.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0004900214262306,290.640625,294.1499938964844,264.4757080078125,262.63818359375,265.62713623046875,264.534912109375,289.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154190460160862e-08,0.001045229495503,-0.0282681975513696,0.0,0.0,0.0,-0.0103424256667494,60.0,-17.834869384765625,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,8.334482845384628e-05,291.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,0.0001032539876177,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,7.626323349541053e-05,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,0.0001032543223118,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,0.0004897924372926,290.63629150390625,294.1499938964844,264.4612121582031,262.6252746582031,265.6163330078125,264.5205383300781,289.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097073482346786e-08,0.0010447410168126,-0.0281186997890472,0.0,0.0,0.0,-0.0103141106665134,60.0,-17.83228874206543,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,8.326902752742171e-05,291.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293701171875,0.0,0.0,0.0001031600841088,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,7.619387179147452e-05,290.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,0.0001031604115269,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,0.0004893470322713,290.6275634765625,294.1499938964844,264.4328308105469,262.6000671386719,265.5946960449219,264.4920654296875,289.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985944598473908e-08,0.0010437908349558,-0.0278278272598981,0.0,0.0,0.0,-0.0102590192109346,60.0,-17.82708740234375,-0.0,-7.428402426512548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,8.326902752742171e-05,291.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293701171875,0.0,0.0,0.0001031600841088,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,7.619387179147452e-05,290.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,0.0001031604115269,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,0.0004893470322713,290.6275634765625,294.1499938964844,264.4328308105469,262.6000671386719,265.5946960449219,264.4920654296875,289.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985944598473908e-08,0.0010437908349558,-0.0278278272598981,0.0,0.0,0.0,-0.0102590192109346,60.0,-17.82708740234375,-0.0,-7.428402426512548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,8.319644985022023e-05,291.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218933105469,0.0,0.0,0.0001030701751005,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,7.612746412632987e-05,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0001030705025186,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0004889205447398,290.6188049316406,294.1499938964844,264.4055480957031,262.5758056640625,265.5729675292969,264.464111328125,289.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042891992256,1.0879547041042771e-08,0.0010428810492157,-0.0275493320077657,0.0,0.0,0.0,-0.0102062737569212,60.0,-17.821834564208984,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,8.319644985022023e-05,291.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218933105469,0.0,0.0,0.0001030701751005,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,7.612746412632987e-05,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0001030705025186,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0004889205447398,290.6188049316406,294.1499938964844,264.4055480957031,262.5758056640625,265.5729675292969,264.464111328125,289.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042891992256,1.0879547041042771e-08,0.0010428810492157,-0.0275493320077657,0.0,0.0,0.0,-0.0102062737569212,60.0,-17.821834564208984,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,8.312849968206137e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0001029859995469,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,7.606529106851667e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626647949219,0.0,0.0,0.000102986319689,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.0004885212401859,290.6100158691406,294.1499938964844,264.3796081542969,262.5527038574219,265.5511779785156,264.4369812011719,289.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420399485155,1.0779924508597104e-08,0.0010420292383059,-0.0272885635495185,0.0,0.0,0.0,-0.010156886652112,60.0,-17.816530227661133,-0.0,-7.40334655802144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,8.312849968206137e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0001029859995469,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,7.606529106851667e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626647949219,0.0,0.0,0.000102986319689,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.0004885212401859,290.6100158691406,294.1499938964844,264.3796081542969,262.5527038574219,265.5511779785156,264.4369812011719,289.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420399485155,1.0779924508597104e-08,0.0010420292383059,-0.0272885635495185,0.0,0.0,0.0,-0.010156886652112,60.0,-17.816530227661133,-0.0,-7.40334655802144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,8.306539530167356e-05,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,0.0001029078193823,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,7.60075417929329e-05,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544860839844,0.0,0.0,0.0001029081322485,291.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0004881503700744,290.6011962890625,294.1499938964844,264.3552551269531,262.5310363769531,265.5293273925781,264.41070556640625,289.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412487899884,1.0687399409903264e-08,0.0010412380797788,-0.0270463693886995,0.0,0.0,0.0,-0.0101110180839896,60.0,-17.811195373535156,-0.0,-7.392107903569922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,8.306539530167356e-05,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,0.0001029078193823,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,7.60075417929329e-05,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544860839844,0.0,0.0,0.0001029081322485,291.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0004881503700744,290.6011962890625,294.1499938964844,264.3552551269531,262.5310363769531,265.5293273925781,264.41070556640625,289.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412487899884,1.0687399409903264e-08,0.0010412380797788,-0.0270463693886995,0.0,0.0,0.0,-0.0101110180839896,60.0,-17.811195373535156,-0.0,-7.392107903569922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,8.303605864057317e-05,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030334472656,0.0,0.0,0.000102871475974,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,7.598070078529418e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,0.0001028717961162,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,0.0004879780171904,290.59674072265625,294.1499938964844,264.34375,262.52081298828125,265.5184020996094,264.3981018066406,289.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408809175714,1.0644395587178224e-08,0.0010408703237771,-0.0269338004291057,0.0,0.0,0.0,-0.010089699178934,60.0,-17.808515548706055,-0.0,-7.386887546090294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,8.300854824483395e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6992492675781,0.0,0.0,0.0001028373953886,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,7.59555259719491e-05,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,0.0001028377082548,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,0.0004878163163084,290.5923156738281,294.1499938964844,264.332763671875,262.51104736328125,265.5074768066406,264.3858337402344,289.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405359789729,1.0604058076069124e-08,0.0010405253851786,-0.026828208938241,0.0,0.0,0.0,-0.0100697018206119,60.0,-17.805835723876953,-0.0,-7.381991906640907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
