time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690420,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,8.2958817074541e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,0.0001027757898555,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,7.591002213303e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,0.0001027761027216,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0004875241138506,290.5833740234375,294.1499938964844,264.3124084472656,262.492919921875,265.48565673828125,264.3624267578125,289.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399124585092,1.0531146621417521e-08,0.0010399018647149,-0.0266373492777347,0.0,0.0,0.0,-0.0100335562601685,60.0,-17.800477981567383,-0.0,-7.3731477812089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,8.2958817074541e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,0.0001027757898555,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,7.591002213303e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,0.0001027761027216,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0004875241138506,290.5833740234375,294.1499938964844,264.3124084472656,262.492919921875,265.48565673828125,264.3624267578125,289.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399124585092,1.0531146621417521e-08,0.0010399018647149,-0.0266373492777347,0.0,0.0,0.0,-0.0100335562601685,60.0,-17.800477981567383,-0.0,-7.3731477812089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,8.29174168757163e-05,291.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,0.0001027245016302,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,7.587213622173294e-05,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.729736328125,0.0,0.0,0.0001027248072205,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.000487280805828,290.5744323730469,294.1499938964844,264.29443359375,262.4769592285156,265.4638977050781,264.3407897949219,289.3454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393932461738,1.0470439626431016e-08,0.0010393827687948,-0.0264784339815378,0.0,0.0,0.0,-0.0100034615024924,60.0,-17.795148849487305,-0.0,-7.365787269009162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,8.29174168757163e-05,291.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,0.0001027245016302,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,7.587213622173294e-05,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.729736328125,0.0,0.0,0.0001027248072205,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.000487280805828,290.5744323730469,294.1499938964844,264.29443359375,262.4769592285156,265.4638977050781,264.3407897949219,289.3454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393932461738,1.0470439626431016e-08,0.0010393827687948,-0.0264784339815378,0.0,0.0,0.0,-0.0100034615024924,60.0,-17.795148849487305,-0.0,-7.365787269009162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,8.288495155284181e-05,291.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761474609375,0.0,0.0,0.0001026842874125,290.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,7.584243576275185e-05,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0001026845930027,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,0.0004870900593232,290.5653991699219,294.1499938964844,264.2791442871094,262.4633483886719,265.4422607421875,264.3210754394531,289.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389861417934,1.0422841256740868e-08,0.0010389757808297,-0.02635383233428,0.0,0.0,0.0,-0.0099798645824193,60.0,-17.789875030517578,-0.0,-7.360019793622996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,8.288495155284181e-05,291.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761474609375,0.0,0.0,0.0001026842874125,290.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,7.584243576275185e-05,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0001026845930027,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,0.0004870900593232,290.5653991699219,294.1499938964844,264.2791442871094,262.4633483886719,265.4422607421875,264.3210754394531,289.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389861417934,1.0422841256740868e-08,0.0010389757808297,-0.02635383233428,0.0,0.0,0.0,-0.0099798645824193,60.0,-17.789875030517578,-0.0,-7.360019793622996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,8.286313095595688e-05,291.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,0.000102657249954,290.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,7.582246325910091e-05,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0001026575482683,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,0.0004869617987424,290.5563659667969,294.1499938964844,264.2668151855469,262.45233154296875,265.4207763671875,264.3037109375,289.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387123329564,1.0390832194673294e-08,0.0010387019719928,-0.0262700393795967,0.0,0.0,0.0,-0.0099639957770705,60.0,-17.784704208374023,-0.0,-7.356141651371217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,8.286313095595688e-05,291.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,0.000102657249954,290.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,7.582246325910091e-05,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0001026575482683,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,0.0004869617987424,290.5563659667969,294.1499938964844,264.2668151855469,262.45233154296875,265.4207763671875,264.3037109375,289.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387123329564,1.0390832194673294e-08,0.0010387019719928,-0.0262700393795967,0.0,0.0,0.0,-0.0099639957770705,60.0,-17.784704208374023,-0.0,-7.356141651371217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,8.285600051749498e-05,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644592285156,0.0,0.0,0.0001026484242174,290.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,7.58159440010786e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088317871094,0.0,0.0,0.0001026487225317,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,0.0004869199183303,290.55181884765625,294.1499938964844,264.2618103027344,262.4479064941406,265.4101257324219,264.2959899902344,289.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386229259893,1.0380375670138164e-08,0.0010386125650256,-0.0262426678091287,0.0,0.0,0.0,-0.0099588129669427,60.0,-17.78217124938965,-0.0,-7.354875464216094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,8.285194053314626e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605224609375,0.0,0.0,0.0001026433892548,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,7.581222598673776e-05,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,0.000102643687569,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,0.0004868960531894,290.5472717285156,294.1499938964844,264.25762939453125,262.4441833496094,265.3995361328125,264.2889404296875,289.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385719360783,1.0374411552049878e-08,0.0010385615751147,-0.0262270551174879,0.0,0.0,0.0,-0.0099558560177683,60.0,-17.779678344726562,-0.0,-7.354152842253826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,8.285402873298153e-05,291.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65264892578125,0.0,0.0,0.0001026459867716,290.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,7.581413956359029e-05,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961669921875,0.0,0.0,0.000102646270534,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91290283203125,0.0,0.0,0.0004869083641096,290.5381164550781,294.1499938964844,264.251953125,262.4391174316406,265.3785400390625,264.2769470214844,289.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385978966951,1.0377459780386289e-08,0.0010385875357314,-0.0262350346893072,0.0,0.0,0.0,-0.0099573666229844,60.0,-17.774850845336914,-0.0,-7.35452232447642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,8.285402873298153e-05,291.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65264892578125,0.0,0.0,0.0001026459867716,290.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,7.581413956359029e-05,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961669921875,0.0,0.0,0.000102646270534,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91290283203125,0.0,0.0,0.0004869083641096,290.5381164550781,294.1499938964844,264.251953125,262.4391174316406,265.3785400390625,264.2769470214844,289.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385978966951,1.0377459780386289e-08,0.0010385875357314,-0.0262350346893072,0.0,0.0,0.0,-0.0099573666229844,60.0,-17.774850845336914,-0.0,-7.35452232447642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,8.286902448162436e-05,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,0.0001026645695674,290.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,7.582786201965064e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,0.0001026648533297,291.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0004869965196121,290.5289306640625,294.1499938964844,264.25,262.4373779296875,265.3578491210937,264.2679443359375,289.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399429761775993e-08,0.0010387754300609,-0.02629254758358,0.0,0.0,0.0,-0.0099682575091719,60.0,-17.770261764526367,-0.0,-7.357183307021843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,8.286902448162436e-05,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,0.0001026645695674,290.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,7.582786201965064e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,0.0001026648533297,291.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0004869965196121,290.5289306640625,294.1499938964844,264.25,262.4373779296875,265.3578491210937,264.2679443359375,289.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399429761775993e-08,0.0010387754300609,-0.02629254758358,0.0,0.0,0.0,-0.0099682575091719,60.0,-17.770261764526367,-0.0,-7.357183307021843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,8.28858173917979e-05,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63671875,0.0,0.0,0.0001026853642542,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,7.584322156617418e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791381835937,0.0,0.0,0.0001026856480166,291.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.0004870951815973,290.5196838378906,294.1499938964844,264.25,262.4384460449219,265.3375549316406,264.26177978515625,289.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389960370957,1.0424020757682229e-08,0.0010389856761321,-0.0263569205999374,0.0,0.0,0.0,-0.0099804485216736,60.0,-17.76529312133789,-0.0,-7.360162612712885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,8.28858173917979e-05,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63671875,0.0,0.0,0.0001026853642542,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,7.584322156617418e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791381835937,0.0,0.0,0.0001026856480166,291.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.0004870951815973,290.5196838378906,294.1499938964844,264.25,262.4384460449219,265.3375549316406,264.26177978515625,289.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389960370957,1.0424020757682229e-08,0.0010389856761321,-0.0263569205999374,0.0,0.0,0.0,-0.0099804485216736,60.0,-17.76529312133789,-0.0,-7.360162612712885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80828857421875,0.0,0.0,8.289132529171184e-05,291.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286926269531,0.0,0.0,0.0001026921963784,290.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,7.584826380480081e-05,290.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705627441406,0.0,0.0,0.0001026924801408,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,0.0004871275741606,290.5104064941406,294.1499938964844,264.25,262.4415283203125,265.31756591796875,264.25762939453125,289.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390650713816,1.0432084529554686e-08,0.0010390547104179,-0.0263780299574136,0.0,0.0,0.0,-0.0099844466894865,60.0,-17.758703231811523,-0.0,-7.361139608974554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80828857421875,0.0,0.0,8.289132529171184e-05,291.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286926269531,0.0,0.0,0.0001026921963784,290.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,7.584826380480081e-05,290.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705627441406,0.0,0.0,0.0001026924801408,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,0.0004871275741606,290.5104064941406,294.1499938964844,264.25,262.4415283203125,265.31756591796875,264.25762939453125,289.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390650713816,1.0432084529554686e-08,0.0010390547104179,-0.0263780299574136,0.0,0.0,0.0,-0.0099844466894865,60.0,-17.758703231811523,-0.0,-7.361139608974554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,8.288989920401946e-05,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246643066406,0.0,0.0,0.0001026904283207,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,7.584696140838787e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,0.0001026907120831,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,0.0004871191922575,290.5057373046875,294.1499938964844,264.25,262.4437866210937,265.3077392578125,264.25616455078125,289.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039047143422,1.0429983987592097e-08,0.0010390367824584,-0.0263725314289331,0.0,0.0,0.0,-0.009983405470848,60.0,-17.754457473754883,-0.0,-7.360885234675153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978820800781,0.0,0.0,8.288547542179003e-05,291.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62060546875,0.0,0.0,0.0001026849495247,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,7.584290869999677e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,0.000102685226011,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,0.0004870932025369,290.5010681152344,294.1499938964844,264.25,262.4465026855469,265.2980041503906,264.2550048828125,289.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389916133135,1.0423489626987248e-08,0.0010389812523499,-0.0263555310666561,0.0,0.0,0.0,-0.0099801858887076,60.0,-17.74961280822754,-0.0,-7.36009795332393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,8.286874799523503e-05,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61248779296875,0.0,0.0,0.0001026642348733,290.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,7.582760736113414e-05,290.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,0.0001026645040838,291.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564147949219,0.0,0.0,0.0004869949189014,290.49169921875,294.1499938964844,264.25,262.4532165527344,265.2787475585937,264.2532653808594,289.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398959915391971e-08,0.0010387714719399,-0.0262913182377815,0.0,0.0,0.0,-0.0099680256098508,60.0,-17.738306045532227,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,8.286874799523503e-05,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61248779296875,0.0,0.0,0.0001026642348733,290.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,7.582760736113414e-05,290.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,0.0001026645040838,291.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564147949219,0.0,0.0,0.0004869949189014,290.49169921875,294.1499938964844,264.25,262.4532165527344,265.2787475585937,264.2532653808594,289.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398959915391971e-08,0.0010387714719399,-0.0262913182377815,0.0,0.0,0.0,-0.0099680256098508,60.0,-17.738306045532227,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,8.284187788376585e-05,291.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,0.0001026309473672,290.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040771484375,0.0,0.0,7.580302190035582e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,0.0001026312165777,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.0004868370306212,290.4822998046875,294.1499938964844,264.25,262.4615478515625,265.2598876953125,264.25213623046875,289.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359558544337233e-08,0.0010384346824139,-0.0261881723999977,0.0,0.0,0.0,-0.0099484929814934,60.0,-17.724687576293945,-0.0,-7.352354458589616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,8.284187788376585e-05,291.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,0.0001026309473672,290.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040771484375,0.0,0.0,7.580302190035582e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,0.0001026312165777,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.0004868370306212,290.4822998046875,294.1499938964844,264.25,262.4615478515625,265.2598876953125,264.25213623046875,289.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359558544337233e-08,0.0010384346824139,-0.0261881723999977,0.0,0.0,0.0,-0.0099484929814934,60.0,-17.724687576293945,-0.0,-7.352354458589616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666320800781,0.0,0.0,8.280680776806548e-05,291.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,0.0001025875026243,290.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,7.577092765131965e-05,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358642578125,0.0,0.0,0.0001025877645588,291.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,0.0004866309463977,290.4728698730469,294.1499938964844,264.25,262.4713439941406,265.2413635253906,264.2513732910156,289.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308135678371856e-08,0.0010379949817433,-0.0260535553097724,0.0,0.0,0.0,-0.009923000819981,60.0,-17.70921516418457,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666320800781,0.0,0.0,8.280680776806548e-05,291.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,0.0001025875026243,290.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,7.577092765131965e-05,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358642578125,0.0,0.0,0.0001025877645588,291.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,0.0004866309463977,290.4728698730469,294.1499938964844,264.25,262.4713439941406,265.2413635253906,264.2513732910156,289.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308135678371856e-08,0.0010379949817433,-0.0260535553097724,0.0,0.0,0.0,-0.009923000819981,60.0,-17.70921516418457,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561950683594,0.0,0.0,8.27645490062423e-05,291.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878601074219,0.0,0.0,0.0001025351521093,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,7.573226321255788e-05,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271057128906,0.0,0.0,0.0001025354067678,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,0.0004863826034124,290.46337890625,294.1499938964844,264.25,262.4825134277344,265.22320556640625,264.2509155273437,289.1915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246174575456736e-08,0.0010374651756137,-0.0258913524448871,0.0,0.0,0.0,-0.0098922839388251,60.0,-17.691997528076172,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561950683594,0.0,0.0,8.27645490062423e-05,291.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878601074219,0.0,0.0,0.0001025351521093,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,7.573226321255788e-05,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271057128906,0.0,0.0,0.0001025354067678,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,0.0004863826034124,290.46337890625,294.1499938964844,264.25,262.4825134277344,265.22320556640625,264.2509155273437,289.1915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246174575456736e-08,0.0010374651756137,-0.0258913524448871,0.0,0.0,0.0,-0.0098922839388251,60.0,-17.691997528076172,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,8.274154970422387e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,0.0001025066667352,290.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,7.571122114313766e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227111816406,0.0,0.0,0.0001025069213937,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,0.0004862474743276,290.4586181640625,294.1499938964844,264.25,262.488525390625,265.2142639160156,264.250732421875,289.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212463763537016e-08,0.0010371769312769,-0.0258030984550714,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.68291473388672,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457275390625,0.0,0.0,8.271732076536864e-05,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57958984375,0.0,0.0,0.0001024766461341,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,7.568904402432963e-05,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,0.0001024769007926,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,0.0004861050692852,290.453857421875,294.1499938964844,264.25,262.4948425292969,265.20538330078125,264.2506103515625,289.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176935738570592e-08,0.0010368732037022,-0.0257100909948349,0.0,0.0,0.0,-0.0098579600453376,60.0,-17.673542022705078,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,8.266679651569575e-05,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712585449219,0.0,0.0,0.0001024140583467,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,7.564281986560673e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094970703125,0.0,0.0,0.0001024143130052,291.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.0,0.0,0.0004858082102145,290.4443054199219,294.1499938964844,264.25,262.5082702636719,265.1878967285156,264.2503967285156,289.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102869651973378e-08,0.0010362397879362,-0.0255161914974451,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.654226303100586,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,8.266679651569575e-05,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712585449219,0.0,0.0,0.0001024140583467,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,7.564281986560673e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094970703125,0.0,0.0,0.0001024143130052,291.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.0,0.0,0.0004858082102145,290.4443054199219,294.1499938964844,264.25,262.5082702636719,265.1878967285156,264.2503967285156,289.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102869651973378e-08,0.0010362397879362,-0.0255161914974451,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.654226303100586,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,8.261471521109343e-05,291.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,0.0001023495351546,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500915527344,0.0,0.0,7.559516234323382e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006164550781,0.0,0.0,0.0001023497898131,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,0.0004855021252296,290.4346923828125,294.1499938964844,264.25,262.52264404296875,265.1707763671875,264.2502746582031,289.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.634363174438477,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,8.261471521109343e-05,291.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,0.0001023495351546,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500915527344,0.0,0.0,7.559516234323382e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006164550781,0.0,0.0,0.0001023497898131,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,0.0004855021252296,290.4346923828125,294.1499938964844,264.25,262.52264404296875,265.1707763671875,264.2502746582031,289.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.634363174438477,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,8.2562786701601e-05,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544738769531,0.0,0.0,0.0001022852011374,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,7.554764306405559e-05,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,0.0001022854485199,291.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.0004851969715673,290.4250793457031,294.1499938964844,264.25,262.5378112792969,265.1539306640625,264.25018310546875,289.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456453368067,60.0,-17.614360809326172,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,8.2562786701601e-05,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544738769531,0.0,0.0,0.0001022852011374,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,7.554764306405559e-05,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,0.0001022854485199,291.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.0004851969715673,290.4250793457031,294.1499938964844,264.25,262.5378112792969,265.1539306640625,264.25018310546875,289.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456453368067,60.0,-17.614360809326172,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,8.251282997662202e-05,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460205078125,0.0,0.0,0.0001022233118419,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,7.550192822236568e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827941894531,0.0,0.0,0.0001022235592245,291.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659606933594,0.0,0.0,0.0004849034012295,290.4154357910156,294.1499938964844,264.25,262.5536193847656,265.1374206542969,264.2501220703125,289.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877135553892913e-09,0.0010343096219003,-0.0249252188950777,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.59459686279297,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,8.251282997662202e-05,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460205078125,0.0,0.0,0.0001022233118419,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,7.550192822236568e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827941894531,0.0,0.0,0.0001022235592245,291.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659606933594,0.0,0.0,0.0004849034012295,290.4154357910156,294.1499938964844,264.25,262.5536193847656,265.1374206542969,264.2501220703125,289.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877135553892913e-09,0.0010343096219003,-0.0249252188950777,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.59459686279297,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69854736328125,0.0,0.0,8.248889207607135e-05,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417785644531,0.0,0.0,0.0001021936550387,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,7.548002758994699e-05,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783386230469,0.0,0.0,0.0001021939024212,291.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0004847627133131,290.4105834960937,294.1499938964844,264.25,262.5617370605469,265.1293029785156,264.2500915527344,289.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842039183638462e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.58488655090332,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
