time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692760,291.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,8.246612560469657e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,0.0001021654607029,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176513671875,0.0,0.0,7.545919652329758e-05,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738525390625,0.0,0.0,0.0001021657008095,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,0.0004846289521083,290.4057312011719,294.1499938964844,264.25,262.5699768066406,265.1212463378906,264.2500915527344,289.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808669432231907e-09,0.0010337241692468,-0.0247459691017866,0.0,0.0,0.0,-0.0096753938123583,60.0,-17.57537269592285,-0.0,-7.285795078360024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,8.242396870627999e-05,291.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290222167969,0.0,0.0,0.0001021132338792,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068176269531,0.0,0.0,7.542061939602718e-05,290.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648498535156,0.0,0.0,0.0001021134739858,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,0.0004843812203034,290.39599609375,294.1499938964844,264.25,262.58673095703125,265.1053466796875,264.25006103515625,289.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332054225727,9.746859319648138e-09,0.0010331956436857,-0.0245841424912214,0.0,0.0,0.0,-0.0096447523683309,60.0,-17.55695915222168,-0.0,-7.278346458861051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,8.242396870627999e-05,291.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290222167969,0.0,0.0,0.0001021132338792,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068176269531,0.0,0.0,7.542061939602718e-05,290.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648498535156,0.0,0.0,0.0001021134739858,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,0.0004843812203034,290.39599609375,294.1499938964844,264.25,262.58673095703125,265.1053466796875,264.25006103515625,289.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332054225727,9.746859319648138e-09,0.0010331956436857,-0.0245841424912214,0.0,0.0,0.0,-0.0096447523683309,60.0,-17.55695915222168,-0.0,-7.278346458861051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722717285156,0.0,0.0,8.238806913141161e-05,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204772949219,0.0,0.0,0.0001020687559503,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69598388671875,0.0,0.0,7.538776844739914e-05,290.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55584716796875,0.0,0.0,0.0001020689960569,291.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.0004841702466364,290.3862609863281,294.1499938964844,264.25,262.6037292480469,265.0897521972656,264.2500305175781,289.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327552445232,9.694221425604612e-09,0.0010327454656362,-0.0244463309645652,0.0,0.0,0.0,-0.0096186576411128,60.0,-17.539793014526367,-0.0,-7.272005575487128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722717285156,0.0,0.0,8.238806913141161e-05,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204772949219,0.0,0.0,0.0001020687559503,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69598388671875,0.0,0.0,7.538776844739914e-05,290.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55584716796875,0.0,0.0,0.0001020689960569,291.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.0004841702466364,290.3862609863281,294.1499938964844,264.25,262.6037292480469,265.0897521972656,264.2500305175781,289.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327552445232,9.694221425604612e-09,0.0010327454656362,-0.0244463309645652,0.0,0.0,0.0,-0.0096186576411128,60.0,-17.539793014526367,-0.0,-7.272005575487128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,8.235793939093128e-05,291.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.0001020314375637,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,7.536020711995661e-05,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467834472656,0.0,0.0,0.0001020316703943,291.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,0.0004839932080358,290.37646484375,294.1499938964844,264.25,262.620849609375,265.0744323730469,264.2500305175781,289.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650052312792924e-09,0.0010323678143322,-0.0243306886404752,0.0,0.0,0.0,-0.0095967603847384,60.0,-17.523704528808594,-0.0,-7.266687163109965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,8.235793939093128e-05,291.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.0001020314375637,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,7.536020711995661e-05,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467834472656,0.0,0.0,0.0001020316703943,291.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,0.0004839932080358,290.37646484375,294.1499938964844,264.25,262.620849609375,265.0744323730469,264.2500305175781,289.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650052312792924e-09,0.0010323678143322,-0.0243306886404752,0.0,0.0,0.0,-0.0095967603847384,60.0,-17.523704528808594,-0.0,-7.266687163109965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6511535644531,0.0,0.0,8.23359441710636e-05,291.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,0.0001020041891024,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,7.534007454523817e-05,290.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377197265625,0.0,0.0,0.0001020044146571,291.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,0.0004838639579247,290.3666381835937,294.1499938964844,264.25,262.637939453125,265.0594177246094,264.2500305175781,289.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321015724912,9.617792784410994e-09,0.0010320919100195,-0.0242462269961833,0.0,0.0,0.0,-0.0095807686448097,60.0,-17.509374618530273,-0.0,-7.262804047059036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6511535644531,0.0,0.0,8.23359441710636e-05,291.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,0.0001020041891024,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,7.534007454523817e-05,290.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377197265625,0.0,0.0,0.0001020044146571,291.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,0.0004838639579247,290.3666381835937,294.1499938964844,264.25,262.637939453125,265.0594177246094,264.2500305175781,289.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321015724912,9.617792784410994e-09,0.0010320919100195,-0.0242462269961833,0.0,0.0,0.0,-0.0095807686448097,60.0,-17.509374618530273,-0.0,-7.262804047059036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458740234375,0.0,0.0,8.232709660660475e-05,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,0.0001019932242343,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,7.533197640441358e-05,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331420898437,0.0,0.0,0.0001019934570649,291.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,0.0004838119493797,290.3616943359375,294.1499938964844,264.25,262.6464538574219,265.0520324707031,264.25,289.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319906286895,9.604817385877595e-09,0.0010319809662178,-0.0242122542113065,0.0,0.0,0.0,-0.0095743359997868,60.0,-17.502681732177734,-0.0,-7.261242274125834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405944824219,0.0,0.0,8.232054096879438e-05,291.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945373535156,0.0,0.0,0.0001019851042656,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634216308594,0.0,0.0,7.53259810153395e-05,290.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285949707031,0.0,0.0,0.0001019853298203,291.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,0.0004837734159082,290.3567810058594,294.1499938964844,264.25,262.6549072265625,265.0447082519531,264.25,289.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595199301770664e-09,0.0010318986605852,-0.0241870731115341,0.0,0.0,0.0,-0.0095695676282048,60.0,-17.49640464782715,-0.0,-7.260084800009281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300048828125,0.0,0.0,8.231331594288349e-05,291.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48583984375,0.0,0.0,0.0001019761548377,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,7.53193671698682e-05,290.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194396972656,0.0,0.0,0.0001019763803924,291.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,0.0004837309825234,290.34686279296875,294.1499938964844,264.25,262.67156982421875,265.0302124023437,264.25,289.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318176355212,9.584598892331542e-09,0.0010318079730495,-0.0241593178361654,0.0,0.0,0.0,-0.0095643121749162,60.0,-17.485090255737305,-0.0,-7.258809375798593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300048828125,0.0,0.0,8.231331594288349e-05,291.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48583984375,0.0,0.0,0.0001019761548377,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,7.53193671698682e-05,290.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194396972656,0.0,0.0,0.0001019763803924,291.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,0.0004837309825234,290.34686279296875,294.1499938964844,264.25,262.67156982421875,265.0302124023437,264.25,289.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318176355212,9.584598892331542e-09,0.0010318079730495,-0.0241593178361654,0.0,0.0,0.0,-0.0095643121749162,60.0,-17.485090255737305,-0.0,-7.258809375798593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194152832031,0.0,0.0,8.231354877352715e-05,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770812988281,0.0,0.0,0.000101976453152,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,7.531958544859663e-05,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51025390625,0.0,0.0,0.0001019766714307,291.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754455566406,0.0,0.0,0.0004837324086111,290.3369445800781,294.1499938964844,264.25,262.6878356933594,265.0159912109375,264.25,289.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031820429489,9.584936400131028e-09,0.0010318108834326,-0.0241602007299661,0.0,0.0,0.0,-0.0095644798129796,60.0,-17.47532844543457,-0.0,-7.25884987673453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194152832031,0.0,0.0,8.231354877352715e-05,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770812988281,0.0,0.0,0.000101976453152,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,7.531958544859663e-05,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51025390625,0.0,0.0,0.0001019766714307,291.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754455566406,0.0,0.0,0.0004837324086111,290.3369445800781,294.1499938964844,264.25,262.6878356933594,265.0159912109375,264.25,289.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031820429489,9.584936400131028e-09,0.0010318108834326,-0.0241602007299661,0.0,0.0,0.0,-0.0095644798129796,60.0,-17.47532844543457,-0.0,-7.25884987673453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,8.232051186496392e-05,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682922363281,0.0,0.0,0.0001019850751617,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307373046875,0.0,0.0,7.532595191150904e-05,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50103759765625,0.0,0.0,0.0001019852934405,291.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66412353515625,0.0,0.0,0.0004837732994928,290.32696533203125,294.1499938964844,264.25,262.7035522460937,265.0020446777344,264.25,289.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319075081497,9.595122030248149e-09,0.0010318979620933,-0.0241868700832128,0.0,0.0,0.0,-0.0095695285126566,60.0,-17.467151641845703,-0.0,-7.260075562953716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,8.232051186496392e-05,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682922363281,0.0,0.0,0.0001019850751617,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307373046875,0.0,0.0,7.532595191150904e-05,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50103759765625,0.0,0.0,0.0001019852934405,291.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66412353515625,0.0,0.0,0.0004837732994928,290.32696533203125,294.1499938964844,264.25,262.7035522460937,265.0020446777344,264.25,289.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319075081497,9.595122030248149e-09,0.0010318979620933,-0.0241868700832128,0.0,0.0,0.0,-0.0095695285126566,60.0,-17.467151641845703,-0.0,-7.260075562953716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59814453125,0.0,0.0,8.233420521719381e-05,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594421386719,0.0,0.0,0.0001020020426949,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61981201171875,0.0,0.0,7.533848111052066e-05,290.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917907714844,0.0,0.0,0.0001020022609736,291.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,0.0004838537715841,290.3169860839844,294.1499938964844,264.25,262.71856689453125,264.98834228515625,264.25,289.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320791043341,9.615185092570757e-09,0.0010320694418624,-0.0242394004017114,0.0,0.0,0.0,-0.0095794750377535,60.0,-17.460514068603516,-0.0,-7.262489987169829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59814453125,0.0,0.0,8.233420521719381e-05,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594421386719,0.0,0.0,0.0001020020426949,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61981201171875,0.0,0.0,7.533848111052066e-05,290.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917907714844,0.0,0.0,0.0001020022609736,291.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,0.0004838537715841,290.3169860839844,294.1499938964844,264.25,262.71856689453125,264.98834228515625,264.25,289.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320791043341,9.615185092570757e-09,0.0010320694418624,-0.0242394004017114,0.0,0.0,0.0,-0.0095794750377535,60.0,-17.460514068603516,-0.0,-7.262489987169829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59283447265625,0.0,0.0,8.234291453845799e-05,291.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,0.000102012840216,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143493652344,0.0,0.0,7.53464555600658e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48712158203125,0.0,0.0,0.0001020130512188,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470947265625,0.0,0.0,0.0004839049943257,290.3119506835937,294.1499938964844,264.25,262.72576904296875,264.9815979003906,264.25,288.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321883019059,9.627949992818683e-09,0.0010321786394342,-0.0242728199809789,0.0,0.0,0.0,-0.0095858024433255,60.0,-17.457624435424805,-0.0,-7.264026180564542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874938964844,0.0,0.0,8.235310087911785e-05,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,0.0001020254640025,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60888671875,0.0,0.0,7.535577606176957e-05,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,0.0001020256750052,291.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64141845703125,0.0,0.0,0.0004839648609049,290.30694580078125,294.1499938964844,264.25,262.7327575683594,264.97491455078125,264.25,288.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323158930987,9.642876719340164e-09,0.001032306230627,-0.0243119001388549,0.0,0.0,0.0,-0.0095932027325034,60.0,-17.455041885375977,-0.0,-7.26582314314328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768127441406,0.0,0.0,8.23765731183812e-05,291.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.441650390625,0.0,0.0,0.0001020545387291,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59796142578125,0.0,0.0,7.537725468864664e-05,290.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47314453125,0.0,0.0,0.0001020547497319,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,0.0004841028130613,290.2968444824219,294.1499938964844,264.25,262.7460021972656,264.9617004394531,264.25,288.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326099582016,9.677267875929374e-09,0.0010326002957299,-0.0244019441306591,0.0,0.0,0.0,-0.0096102515235543,60.0,-17.450624465942383,-0.0,-7.26996418620729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768127441406,0.0,0.0,8.23765731183812e-05,291.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.441650390625,0.0,0.0,0.0001020545387291,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59796142578125,0.0,0.0,7.537725468864664e-05,290.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47314453125,0.0,0.0,0.0001020547497319,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,0.0004841028130613,290.2968444824219,294.1499938964844,264.25,262.7460021972656,264.9617004394531,264.25,288.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326099582016,9.677267875929374e-09,0.0010326002957299,-0.0244019441306591,0.0,0.0,0.0,-0.0096102515235543,60.0,-17.450624465942383,-0.0,-7.26996418620729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661315917969,0.0,0.0,8.240316674346104e-05,291.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43267822265625,0.0,0.0,0.0001020874842652,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,7.540158549090847e-05,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,0.000102087687992,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186828613281,0.0,0.0,0.000484259071527,290.2867431640625,294.1499938964844,264.25,262.7581481933594,264.94873046875,264.25,288.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.7162313750232e-09,0.001032933476381,-0.024503955617547,0.0,0.0,0.0,-0.0096295680850744,60.0,-17.447006225585938,-0.0,-7.274656610434249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661315917969,0.0,0.0,8.240316674346104e-05,291.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43267822265625,0.0,0.0,0.0001020874842652,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,7.540158549090847e-05,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,0.000102087687992,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186828613281,0.0,0.0,0.000484259071527,290.2867431640625,294.1499938964844,264.25,262.7581481933594,264.94873046875,264.25,288.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.7162313750232e-09,0.001032933476381,-0.024503955617547,0.0,0.0,0.0,-0.0096295680850744,60.0,-17.447006225585938,-0.0,-7.274656610434249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.555419921875,0.0,0.0,8.243167394539341e-05,291.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,0.0001021228017634,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760192871094,0.0,0.0,7.542766979895532e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,0.0001021230054902,291.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072998046875,0.0,0.0,0.0004844265931751,290.2765808105469,294.1499938964844,264.25,262.7690734863281,264.9360046386719,264.25,288.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333004174754,9.758005958815374e-09,0.0010332906385883,-0.0246133264154195,0.0,0.0,0.0,-0.0096502769738435,60.0,-17.443937301635742,-0.0,-7.279689384631638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.555419921875,0.0,0.0,8.243167394539341e-05,291.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,0.0001021228017634,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760192871094,0.0,0.0,7.542766979895532e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,0.0001021230054902,291.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072998046875,0.0,0.0,0.0004844265931751,290.2765808105469,294.1499938964844,264.25,262.7690734863281,264.9360046386719,264.25,288.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333004174754,9.758005958815374e-09,0.0010332906385883,-0.0246133264154195,0.0,0.0,0.0,-0.0096502769738435,60.0,-17.443937301635742,-0.0,-7.279689384631638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.544677734375,0.0,0.0,8.246071956818923e-05,291.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146423339844,0.0,0.0,0.0001021587886498,290.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56500244140625,0.0,0.0,7.545424887211993e-05,290.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,0.0001021589923766,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959167480469,0.0,0.0,0.0004845973162446,290.2663879394531,294.1499938964844,264.25,262.7786560058594,264.92352294921875,264.25,288.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800574574114762e-09,0.0010336546692997,-0.0247247777879238,0.0,0.0,0.0,-0.0096713807433843,60.0,-17.441123962402344,-0.0,-7.284819503183827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.544677734375,0.0,0.0,8.246071956818923e-05,291.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146423339844,0.0,0.0,0.0001021587886498,290.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56500244140625,0.0,0.0,7.545424887211993e-05,290.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,0.0001021589923766,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959167480469,0.0,0.0,0.0004845973162446,290.2663879394531,294.1499938964844,264.25,262.7786560058594,264.92352294921875,264.25,288.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800574574114762e-09,0.0010336546692997,-0.0247247777879238,0.0,0.0,0.0,-0.0096713807433843,60.0,-17.441123962402344,-0.0,-7.284819503183827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,8.247508230851963e-05,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100952148437,0.0,0.0,0.0001021765856421,290.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,7.546738925157115e-05,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402160644531,0.0,0.0,0.000102176782093,291.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902099609375,0.0,0.0,0.0004846817173529,290.26129150390625,294.1499938964844,264.25,262.78289794921875,264.9173278808594,264.25,288.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821619073591137e-09,0.0010338346473872,-0.0247798729687929,0.0,0.0,0.0,-0.0096818124875426,60.0,-17.439735412597656,-0.0,-7.28735614075049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.533935546875,0.0,0.0,8.248903759522364e-05,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4055480957031,0.0,0.0,0.0001021938733174,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539855957031,0.0,0.0,7.548015855718404e-05,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354858398437,0.0,0.0,0.0001021940770442,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845031738281,0.0,0.0,0.0004847637610509,290.25616455078125,294.1499938964844,264.25,262.7867431640625,264.9112243652344,264.25,288.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842072934418413e-09,0.0010340095032006,-0.0248334240168333,0.0,0.0,0.0,-0.009691952727735,60.0,-17.438304901123047,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253295898437,0.0,0.0,8.251026156358421e-05,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39825439453125,0.0,0.0,0.0001022201686282,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.545166015625,0.0,0.0,7.549958536401391e-05,290.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278564453125,0.0,0.0,0.0001022203650791,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57537841796875,0.0,0.0,0.0004848884709645,290.2479858398437,294.1499938964844,264.25,262.79205322265625,264.90155029296875,264.25,288.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.87317427814105e-09,0.001034275512211,-0.0249148476868867,0.0,0.0,0.0,-0.0097073707729578,60.0,-17.43584632873535,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231628417969,0.0,0.0,8.251532563008368e-05,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964233398437,0.0,0.0,0.0001022264477796,290.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.54296875,0.0,0.0,7.550422014901415e-05,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42596435546875,0.0,0.0,0.0001022266442305,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730895996094,0.0,0.0,0.0004849182732868,290.24591064453125,294.1499938964844,264.25,262.7931823730469,264.899169921875,264.25,288.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880599449729743e-09,0.0010343389585614,-0.0249342881143093,0.0,0.0,0.0,-0.0097110513597726,60.0,-17.43519401550293,-0.0,-7.294468673535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51239013671875,0.0,0.0,8.25388851808384e-05,291.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38726806640625,0.0,0.0,0.0001022556389216,290.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53192138671875,0.0,0.0,7.552577881142497e-05,290.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164123535156,0.0,0.0,0.0001022558353724,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,0.0004850567202083,290.2356262207031,294.1499938964844,264.25,262.79791259765625,264.8872985839844,264.25,288.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122944903489e-09,0.0010346341878175,-0.0250246711075305,0.0,0.0,0.0,-0.0097281662747263,60.0,-17.431602478027344,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51239013671875,0.0,0.0,8.25388851808384e-05,291.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38726806640625,0.0,0.0,0.0001022556389216,290.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53192138671875,0.0,0.0,7.552577881142497e-05,290.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164123535156,0.0,0.0,0.0001022558353724,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,0.0004850567202083,290.2356262207031,294.1499938964844,264.25,262.79791259765625,264.8872985839844,264.25,288.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122944903489e-09,0.0010346341878175,-0.0250246711075305,0.0,0.0,0.0,-0.0097281662747263,60.0,-17.431602478027344,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015563964844,0.0,0.0,8.256495493697003e-05,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780517578125,0.0,0.0,0.0001022879296215,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208740234375,0.0,0.0,7.554962940048426e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068603515625,0.0,0.0,0.0001022881260723,291.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502014160156,0.0,0.0,0.0004852099227719,290.2253112792969,294.1499938964844,264.25,262.80096435546875,264.87567138671875,264.25,288.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953319057842693e-09,0.0010349607327952,-0.0251246709376573,0.0,0.0,0.0,-0.0097471019253134,60.0,-17.427982330322266,-0.0,-7.30324316577935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015563964844,0.0,0.0,8.256495493697003e-05,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780517578125,0.0,0.0,0.0001022879296215,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208740234375,0.0,0.0,7.554962940048426e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068603515625,0.0,0.0,0.0001022881260723,291.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502014160156,0.0,0.0,0.0004852099227719,290.2253112792969,294.1499938964844,264.25,262.80096435546875,264.87567138671875,264.25,288.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953319057842693e-09,0.0010349607327952,-0.0251246709376573,0.0,0.0,0.0,-0.0097471019253134,60.0,-17.427982330322266,-0.0,-7.30324316577935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,8.259908645413816e-05,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,0.0001023302247631,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097961425781,0.0,0.0,7.558085781056434e-05,290.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3972473144531,0.0,0.0,0.000102330413938,291.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53875732421875,0.0,0.0,0.0004854105063714,290.2149353027344,294.1499938964844,264.25,262.8026428222656,264.8642272949219,264.25,288.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353984544053,1.0003342154618622e-08,0.001035388559103,-0.0252556316554546,0.0,0.0,0.0,-0.0097719002515077,60.0,-17.42535400390625,-0.0,-7.30928135794784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,8.259908645413816e-05,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,0.0001023302247631,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097961425781,0.0,0.0,7.558085781056434e-05,290.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3972473144531,0.0,0.0,0.000102330413938,291.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53875732421875,0.0,0.0,0.0004854105063714,290.2149353027344,294.1499938964844,264.25,262.8026428222656,264.8642272949219,264.25,288.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353984544053,1.0003342154618622e-08,0.001035388559103,-0.0252556316554546,0.0,0.0,0.0,-0.0097719002515077,60.0,-17.42535400390625,-0.0,-7.30928135794784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
