time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695100,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853210449219,0.0,0.0,8.261853508884087e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,0.0001023543154587,290.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042419433594,0.0,0.0,7.559865480288863e-05,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924255371094,0.0,0.0,0.0001023545046336,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.0004855248262174,290.2097473144531,294.1499938964844,264.25,262.8030090332031,264.85858154296875,264.25,288.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356421116739,1.003184468828522e-08,0.0010356320999562,-0.0253302510827779,0.0,0.0,0.0,-0.0097860302776098,60.0,-17.424671173095703,-0.0,-7.312723226959862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,291.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798889160156,0.0,0.0,8.264028292614967e-05,291.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595275878906,0.0,0.0,0.0001023812656057,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986877441406,0.0,0.0,7.561855454696342e-05,290.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876037597656,0.0,0.0,0.0001023814475047,291.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,0.0004856526211369,290.2045288085937,294.1499938964844,264.25,262.80303955078125,264.8529968261719,264.25,288.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359147563576,1.0063718747232997e-08,0.0010359047446399,-0.0254136975854635,0.0,0.0,0.0,-0.0098018310964107,60.0,-17.424388885498047,-0.0,-7.316572947502209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690246582031,0.0,0.0,8.268837700597942e-05,291.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502197265625,0.0,0.0,0.0001024408484227,290.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875793457031,0.0,0.0,7.566256681457162e-05,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778991699219,0.0,0.0,0.0001024410303216,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,0.0004859352775383,290.1941223144531,294.1499938964844,264.25,262.8022766113281,264.8419494628906,264.25,288.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036517554894,1.0134203698441981e-08,0.001036507426761,-0.0255982223898172,0.0,0.0,0.0,-0.0098367733880877,60.0,-17.424795150756836,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690246582031,0.0,0.0,8.268837700597942e-05,291.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502197265625,0.0,0.0,0.0001024408484227,290.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875793457031,0.0,0.0,7.566256681457162e-05,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778991699219,0.0,0.0,0.0001024410303216,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,0.0004859352775383,290.1941223144531,294.1499938964844,264.25,262.8022766113281,264.8419494628906,264.25,288.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036517554894,1.0134203698441981e-08,0.001036507426761,-0.0255982223898172,0.0,0.0,0.0,-0.0098367733880877,60.0,-17.424795150756836,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,8.274299034383148e-05,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.0001025085002765,290.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764709472656,0.0,0.0,7.571253081550822e-05,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681945800781,0.0,0.0,0.0001025086821755,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,0.0004862562054768,290.1836242675781,294.1499938964844,264.25,262.8004150390625,264.83111572265625,264.25,288.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214241008554836e-08,0.0010371917160227,-0.0258077532052993,0.0,0.0,0.0,-0.0098764514550566,60.0,-17.42665672302246,-0.0,-7.334767815336819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,8.274299034383148e-05,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.0001025085002765,290.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764709472656,0.0,0.0,7.571253081550822e-05,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681945800781,0.0,0.0,0.0001025086821755,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,0.0004862562054768,290.1836242675781,294.1499938964844,264.25,262.8004150390625,264.83111572265625,264.25,288.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214241008554836e-08,0.0010371917160227,-0.0258077532052993,0.0,0.0,0.0,-0.0098764514550566,60.0,-17.42665672302246,-0.0,-7.334767815336819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,8.280293695861474e-05,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314514160156,0.0,0.0,0.0001025827732519,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653015136719,0.0,0.0,7.576738425996155e-05,290.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.0,0.0,0.0001025829551508,291.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,0.0004866085073444,290.1731262207031,294.1499938964844,264.25,262.7975769042969,264.8204650878906,264.25,288.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.429601669311523,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,8.280293695861474e-05,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314514160156,0.0,0.0,0.0001025827732519,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653015136719,0.0,0.0,7.576738425996155e-05,290.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.0,0.0,0.0001025829551508,291.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,0.0004866085073444,290.1731262207031,294.1499938964844,264.25,262.7975769042969,264.8204650878906,264.25,288.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.429601669311523,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,8.286785305244848e-05,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.322021484375,0.0,0.0,0.0001026632016873,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541320800781,0.0,0.0,7.582679245388135e-05,290.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,0.0001026633763103,291.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812927246094,0.0,0.0,0.0004869900294579,290.16259765625,294.1499938964844,264.25,262.7938537597656,264.8099975585937,264.25,288.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397252836469306e-08,0.0010387566871941,-0.0262868497520685,0.0,0.0,0.0,-0.0099671781063079,60.0,-17.433719635009766,-0.0,-7.356919695666876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,8.286785305244848e-05,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.322021484375,0.0,0.0,0.0001026632016873,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541320800781,0.0,0.0,7.582679245388135e-05,290.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,0.0001026633763103,291.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812927246094,0.0,0.0,0.0004869900294579,290.16259765625,294.1499938964844,264.25,262.7938537597656,264.8099975585937,264.25,288.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397252836469306e-08,0.0010387566871941,-0.0262868497520685,0.0,0.0,0.0,-0.0099671781063079,60.0,-17.433719635009766,-0.0,-7.356919695666876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308166503906,0.0,0.0,8.290176629088819e-05,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172607421875,0.0,0.0,0.0001027052130666,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44854736328125,0.0,0.0,7.585781713714823e-05,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437194824219,0.0,0.0,0.0001027053876896,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755249023437,0.0,0.0,0.000487189303385,290.1573181152344,294.1499938964844,264.25,262.79168701171875,264.8048400878906,264.25,288.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391919640824,1.0446952636300466e-08,0.0010391814867034,-0.026416951790452,0.0,0.0,0.0,-0.0099918162450194,60.0,-17.436180114746094,-0.0,-7.362941545352444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253234863281,0.0,0.0,8.293693826999515e-05,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125305175781,0.0,0.0,0.0001027487960527,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44293212890625,0.0,0.0,7.589000597363338e-05,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388061523437,0.0,0.0,0.0001027489706757,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697570800781,0.0,0.0,0.0004873960278928,290.1520080566406,294.1499938964844,264.25,262.7893371582031,264.7997131347656,264.25,288.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396329453215,1.0498511393564058e-08,0.0010396224679425,-0.0265519209206104,0.0,0.0,0.0,-0.0100173763930797,60.0,-17.43886947631836,-0.0,-7.369190768713453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4143371582031,0.0,0.0,8.300978515762836e-05,291.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.302978515625,0.0,0.0,0.000102839039755,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317321777344,0.0,0.0,7.595666102133691e-05,290.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289489746094,0.0,0.0,0.000102839214378,291.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45819091796875,0.0,0.0,0.000487824116135,290.1413879394531,294.1499938964844,264.25,262.7841491699219,264.7896423339844,264.25,288.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605276656860953e-08,0.0010405352804809,-0.0268314015120267,0.0,0.0,0.0,-0.0100703034549951,60.0,-17.444786071777344,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4143371582031,0.0,0.0,8.300978515762836e-05,291.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.302978515625,0.0,0.0,0.000102839039755,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317321777344,0.0,0.0,7.595666102133691e-05,290.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289489746094,0.0,0.0,0.000102839214378,291.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45819091796875,0.0,0.0,0.000487824116135,290.1413879394531,294.1499938964844,264.25,262.7841491699219,264.7896423339844,264.25,288.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605276656860953e-08,0.0010405352804809,-0.0268314015120267,0.0,0.0,0.0,-0.0100703034549951,60.0,-17.444786071777344,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,8.30858334666118e-05,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933959960937,0.0,0.0,0.0001029332561301,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205017089844,0.0,0.0,7.602624827995896e-05,290.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31903076171875,0.0,0.0,0.0001029334307531,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44659423828125,0.0,0.0,0.0004882710636593,290.1307373046875,294.1499938964844,264.25,262.7783508300781,264.7797241210937,264.25,288.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414990829303,1.0716743048533315e-08,0.0010414883727207,-0.0271231792867183,0.0,0.0,0.0,-0.0101255625486373,60.0,-17.451435089111328,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,8.30858334666118e-05,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933959960937,0.0,0.0,0.0001029332561301,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205017089844,0.0,0.0,7.602624827995896e-05,290.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31903076171875,0.0,0.0,0.0001029334307531,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44659423828125,0.0,0.0,0.0004882710636593,290.1307373046875,294.1499938964844,264.25,262.7783508300781,264.7797241210937,264.25,288.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414990829303,1.0716743048533315e-08,0.0010414883727207,-0.0271231792867183,0.0,0.0,0.0,-0.0101255625486373,60.0,-17.451435089111328,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39227294921875,0.0,0.0,8.316412277054042e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837829589844,0.0,0.0,0.0001030302519211,290.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40924072265625,0.0,0.0,7.609788735862821e-05,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,0.0001030304192681,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349975585937,0.0,0.0,0.0004887311370112,290.1200256347656,294.1499938964844,264.25,262.7720642089844,264.7699890136719,264.25,288.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831491259466476e-08,0.0010424696374684,-0.0274235419929027,0.0,0.0,0.0,-0.0101824477314949,60.0,-17.45859718322754,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39227294921875,0.0,0.0,8.316412277054042e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837829589844,0.0,0.0,0.0001030302519211,290.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40924072265625,0.0,0.0,7.609788735862821e-05,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,0.0001030304192681,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349975585937,0.0,0.0,0.0004887311370112,290.1200256347656,294.1499938964844,264.25,262.7720642089844,264.7699890136719,264.25,288.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831491259466476e-08,0.0010424696374684,-0.0274235419929027,0.0,0.0,0.0,-0.0101824477314949,60.0,-17.45859718322754,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812255859375,0.0,0.0,8.32443984108977e-05,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2741394042969,0.0,0.0,0.0001031296997098,290.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,7.617134542670101e-05,290.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991027832031,0.0,0.0,0.0001031298670568,291.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42340087890625,0.0,0.0,0.0004892029101029,290.1093139648437,294.1499938964844,264.25,262.7654113769531,264.7604064941406,264.25,288.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.466238021850586,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812255859375,0.0,0.0,8.32443984108977e-05,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2741394042969,0.0,0.0,0.0001031296997098,290.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,7.617134542670101e-05,290.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991027832031,0.0,0.0,0.0001031298670568,291.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42340087890625,0.0,0.0,0.0004892029101029,290.1093139648437,294.1499938964844,264.25,262.7654113769531,264.7604064941406,264.25,288.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.466238021850586,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37567138671875,0.0,0.0,8.32849254948087e-05,291.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.269287109375,0.0,0.0,0.0001031799110933,290.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923034667969,0.0,0.0,7.620842370670289e-05,290.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940673828125,0.0,0.0,0.0001031800711643,291.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4175720214844,0.0,0.0,0.0004894410376437,290.1039123535156,294.1499938964844,264.25,262.7619323730469,264.7557067871094,264.25,288.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043994561769,1.1008544298363176e-08,0.0010439835023134,-0.0278869811445474,0.0,0.0,0.0,-0.0102702202275395,60.0,-17.47016716003418,-0.0,-7.431153647985411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3701171875,0.0,0.0,8.332572906510904e-05,291.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,0.0001032304644468,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,7.624576392117888e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890625,0.0,0.0,0.0001032306317938,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117431640625,0.0,0.0,0.0004896809114143,290.0985412597656,294.1499938964844,264.25,262.7584228515625,264.7510070800781,264.25,288.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445060906931,1.10683595622163e-08,0.0010444950312376,-0.0280435439199209,0.0,0.0,0.0,-0.0102998726069927,60.0,-17.474157333374023,-0.0,-7.438437421569688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590087890625,0.0,0.0,8.340762724401429e-05,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546691894531,0.0,0.0,0.0001033319276757,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37530517578125,0.0,0.0,7.632070628460497e-05,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27899169921875,0.0,0.0,0.0001033320950227,291.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,0.0004901621723547,290.08770751953125,294.1499938964844,264.25,262.7512512207031,264.7417907714844,264.25,288.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188397763817193e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.48224449157715,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590087890625,0.0,0.0,8.340762724401429e-05,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546691894531,0.0,0.0,0.0001033319276757,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37530517578125,0.0,0.0,7.632070628460497e-05,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27899169921875,0.0,0.0,0.0001033320950227,291.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,0.0004901621723547,290.08770751953125,294.1499938964844,264.25,262.7512512207031,264.7417907714844,264.25,288.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188397763817193e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.48224449157715,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478698730469,0.0,0.0,8.34895035950467e-05,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449035644531,0.0,0.0,0.0001034333690768,290.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36395263671875,0.0,0.0,7.63956195442006e-05,290.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688903808594,0.0,0.0,0.0001034335291478,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.388427734375,0.0,0.0,0.0004906433750875,290.0768737792969,294.1499938964844,264.25,262.7439880371094,264.73272705078125,264.25,288.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718197166919,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.49037742614746,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478698730469,0.0,0.0,8.34895035950467e-05,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449035644531,0.0,0.0,0.0001034333690768,290.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36395263671875,0.0,0.0,7.63956195442006e-05,290.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688903808594,0.0,0.0,0.0001034335291478,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.388427734375,0.0,0.0,0.0004906433750875,290.0768737792969,294.1499938964844,264.25,262.7439880371094,264.73272705078125,264.25,288.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718197166919,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.49037742614746,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367004394531,0.0,0.0,8.357062324648723e-05,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,0.0001035338646033,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.35260009765625,0.0,0.0,7.64698488637805e-05,290.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587585449219,0.0,0.0,0.0001035340246744,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0004911200958304,290.06597900390625,294.1499938964844,264.25,262.7367248535156,264.72381591796875,264.25,288.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,-0.010477814823389,60.0,-17.498416900634766,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367004394531,0.0,0.0,8.357062324648723e-05,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,0.0001035338646033,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.35260009765625,0.0,0.0,7.64698488637805e-05,290.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587585449219,0.0,0.0,0.0001035340246744,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0004911200958304,290.06597900390625,294.1499938964844,264.25,262.7367248535156,264.72381591796875,264.25,288.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,-0.010477814823389,60.0,-17.498416900634766,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32550048828125,0.0,0.0,8.365047688130289e-05,291.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251892089844,0.0,0.0,0.000103632795799,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411865234375,0.0,0.0,7.654292130609974e-05,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,0.0001036329485941,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650207519531,0.0,0.0,0.0004915893659926,290.0550842285156,294.1499938964844,264.25,262.72955322265625,264.7150573730469,264.25,288.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544340594582536e-08,0.0010485649108886,-0.0292893219739198,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.506244659423828,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32550048828125,0.0,0.0,8.365047688130289e-05,291.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251892089844,0.0,0.0,0.000103632795799,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411865234375,0.0,0.0,7.654292130609974e-05,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,0.0001036329485941,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650207519531,0.0,0.0,0.0004915893659926,290.0550842285156,294.1499938964844,264.25,262.72955322265625,264.7150573730469,264.25,288.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544340594582536e-08,0.0010485649108886,-0.0292893219739198,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.506244659423828,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199157714844,0.0,0.0,8.368970884475857e-05,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2202453613281,0.0,0.0,0.0001036813919199,290.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354797363281,0.0,0.0,7.657881360501051e-05,290.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,0.000103681551991,291.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591613769531,0.0,0.0,0.0004918199265375,290.0495910644531,294.1499938964844,264.25,262.7260131835937,264.7107238769531,264.25,288.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601838600938665e-08,0.001049056649208,-0.029439803212881,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.51003074645996,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143005371094,0.0,0.0,8.372834417968988e-05,291.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152709960937,0.0,0.0,0.0001037292604451,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32977294921875,0.0,0.0,7.661416748305783e-05,290.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383728027344,0.0,0.0,0.0001037294132402,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,0.0004920469364151,290.04412841796875,294.1499938964844,264.25,262.7225646972656,264.7064514160156,264.25,288.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658467968800323e-08,0.0010495408205315,-0.0295880064368248,0.0,0.0,0.0,-0.010592414997518,60.0,-17.513710021972656,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030700683594,0.0,0.0,8.380348299397156e-05,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.205322265625,0.0,0.0,0.0001038223490468,290.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183288574219,0.0,0.0,7.668292528251186e-05,290.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,0.0001038225091178,291.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,0.0004924885579384,290.0331420898437,294.1499938964844,264.25,262.71588134765625,264.697998046875,264.25,288.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504942620173,1.1768601204664721e-08,0.0010504825040698,-0.0298762302845716,0.0,0.0,0.0,-0.0106470119208097,60.0,-17.520671844482422,-0.0,-7.523971845557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030700683594,0.0,0.0,8.380348299397156e-05,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.205322265625,0.0,0.0,0.0001038223490468,290.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183288574219,0.0,0.0,7.668292528251186e-05,290.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,0.0001038225091178,291.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,0.0004924885579384,290.0331420898437,294.1499938964844,264.25,262.71588134765625,264.697998046875,264.25,288.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504942620173,1.1768601204664721e-08,0.0010504825040698,-0.0298762302845716,0.0,0.0,0.0,-0.0106470119208097,60.0,-17.520671844482422,-0.0,-7.523971845557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29180908203125,0.0,0.0,8.38755804579705e-05,291.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953430175781,0.0,0.0,0.0001039116687024,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3068542480469,0.0,0.0,7.674889639019966e-05,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,0.0001039118214976,291.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32977294921875,0.0,0.0,0.0004929122515022,290.0220947265625,294.1499938964844,264.25,262.7095947265625,264.6896667480469,264.25,288.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513979941606,1.187427312032696e-08,0.0010513861197978,-0.0301527716219425,0.0,0.0,0.0,-0.0106993978843092,60.0,-17.527069091796875,-0.0,-7.536922197459718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29180908203125,0.0,0.0,8.38755804579705e-05,291.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953430175781,0.0,0.0,0.0001039116687024,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3068542480469,0.0,0.0,7.674889639019966e-05,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,0.0001039118214976,291.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32977294921875,0.0,0.0,0.0004929122515022,290.0220947265625,294.1499938964844,264.25,262.7095947265625,264.6896667480469,264.25,288.64776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513979941606,1.187427312032696e-08,0.0010513861197978,-0.0301527716219425,0.0,0.0,0.0,-0.0106993978843092,60.0,-17.527069091796875,-0.0,-7.536922197459718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.280517578125,0.0,0.0,8.394361066166312e-05,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.185302734375,0.0,0.0,0.0001039959533954,290.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953796386719,0.0,0.0,7.6811142207589e-05,290.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074890136719,0.0,0.0,0.0001039961061906,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0004933120217174,290.01104736328125,294.1499938964844,264.25,262.70379638671875,264.6815185546875,264.25,288.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052250736393,1.1973982694257757e-08,0.0010522387456148,-0.0304137039929628,0.0,0.0,0.0,-0.0107488287612795,60.0,-17.53267478942871,-0.0,-7.54915205902762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.280517578125,0.0,0.0,8.394361066166312e-05,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.185302734375,0.0,0.0,0.0001039959533954,290.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953796386719,0.0,0.0,7.6811142207589e-05,290.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074890136719,0.0,0.0,0.0001039961061906,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0004933120217174,290.01104736328125,294.1499938964844,264.25,262.70379638671875,264.6815185546875,264.25,288.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052250736393,1.1973982694257757e-08,0.0010522387456148,-0.0304137039929628,0.0,0.0,0.0,-0.0107488287612795,60.0,-17.53267478942871,-0.0,-7.54915205902762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691955566406,0.0,0.0,8.40075226733461e-05,291.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,0.0001040751303662,290.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28387451171875,0.0,0.0,7.686961907893419e-05,290.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971435546875,0.0,0.0,0.0001040752831613,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30621337890625,0.0,0.0,0.0004936876357533,289.9999694824219,294.1499938964844,264.25,262.6985778808594,264.67352294921875,264.25,288.6226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657095826693e-08,0.001053039683029,-0.0306588355451822,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.537412643432617,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691955566406,0.0,0.0,8.40075226733461e-05,291.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,0.0001040751303662,290.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28387451171875,0.0,0.0,7.686961907893419e-05,290.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971435546875,0.0,0.0,0.0001040752831613,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30621337890625,0.0,0.0,0.0004936876357533,289.9999694824219,294.1499938964844,264.25,262.6985778808594,264.67352294921875,264.25,288.6226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657095826693e-08,0.001053039683029,-0.0306588355451822,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.537412643432617,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
