time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697500,290.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,8.403745596297085e-05,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701965332031,0.0,0.0,0.0001041122159222,290.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781066894531,0.0,0.0,7.68970130593516e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19195556640625,0.0,0.0,0.0001041123687173,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30029296875,0.0,0.0,0.0004938635393045,289.9944152832031,294.1499938964844,264.25,262.6962280273437,264.6695556640625,264.25,288.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534269968047,1.2111531333403036e-08,0.0010534148896113,-0.0307736471295356,0.0,0.0,0.0,-0.0108170174062252,60.0,-17.539405822753906,-0.0,-7.566038817685694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25787353515625,0.0,0.0,8.406602864852175e-05,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651306152344,0.0,0.0,0.0001041476207319,290.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723693847656,0.0,0.0,7.692316285101697e-05,290.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867370605469,0.0,0.0,0.0001041477662511,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944030761719,0.0,0.0,0.0004940314684063,289.98883056640625,294.1499938964844,264.25,262.6940612792969,264.6656494140625,264.25,288.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537850903347,1.2153415163140837e-08,0.0010537729831412,-0.0308832488954067,0.0,0.0,0.0,-0.0108377812430262,60.0,-17.541128158569336,-0.0,-7.57118456817807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465209960937,0.0,0.0,8.41184810269624e-05,291.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549987792969,0.0,0.0,0.0001042126023094,290.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26080322265625,0.0,0.0,7.697115506744012e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17633056640625,0.0,0.0,0.0001042127478285,291.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825622558594,0.0,0.0,0.0004943397361785,289.9776916503906,294.1499938964844,264.25,262.6903381347656,264.6579284667969,264.25,288.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544426040723,1.2230288781722722e-08,0.0010544303804636,-0.031084407120943,0.0,0.0,0.0,-0.0108758900314569,60.0,-17.543704986572266,-0.0,-7.580634076020942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465209960937,0.0,0.0,8.41184810269624e-05,291.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549987792969,0.0,0.0,0.0001042126023094,290.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26080322265625,0.0,0.0,7.697115506744012e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17633056640625,0.0,0.0,0.0001042127478285,291.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825622558594,0.0,0.0,0.0004943397361785,289.9776916503906,294.1499938964844,264.25,262.6903381347656,264.6579284667969,264.25,288.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544426040723,1.2230288781722722e-08,0.0010544303804636,-0.031084407120943,0.0,0.0,0.0,-0.0108758900314569,60.0,-17.543704986572266,-0.0,-7.580634076020942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351379394531,0.0,0.0,8.416523633059114e-05,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,0.0001042705262079,290.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.249267578125,0.0,0.0,7.701393769821152e-05,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658630371094,0.0,0.0,0.0001042706717271,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707214355469,0.0,0.0,0.000494614476338,289.9665222167969,294.1499938964844,264.25,262.6874694824219,264.6503601074219,264.25,288.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550286388024,1.2298816187694685e-08,0.0010550162987783,-0.0312637239694595,0.0,0.0,0.0,-0.0109098618850111,60.0,-17.545063018798828,-0.0,-7.58906253395253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351379394531,0.0,0.0,8.416523633059114e-05,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,0.0001042705262079,290.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.249267578125,0.0,0.0,7.701393769821152e-05,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658630371094,0.0,0.0,0.0001042706717271,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707214355469,0.0,0.0,0.000494614476338,289.9665222167969,294.1499938964844,264.25,262.6874694824219,264.6503601074219,264.25,288.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550286388024,1.2298816187694685e-08,0.0010550162987783,-0.0312637239694595,0.0,0.0,0.0,-0.0109098618850111,60.0,-17.545063018798828,-0.0,-7.58906253395253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237548828125,0.0,0.0,8.420425729127601e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346130371094,0.0,0.0,0.0001043188749463,290.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376708984375,0.0,0.0,7.704964082222432e-05,290.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553955078125,0.0,0.0,0.0001043190131895,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,0.000494843814522,289.9552917480469,294.1499938964844,264.25,262.6856384277344,264.6429138183594,264.25,288.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555176995694,1.2356006884317594e-08,0.0010555053595453,-0.031413372606039,0.0,0.0,0.0,-0.0109382141381502,60.0,-17.545000076293945,-0.0,-7.596100459750232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237548828125,0.0,0.0,8.420425729127601e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346130371094,0.0,0.0,0.0001043188749463,290.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376708984375,0.0,0.0,7.704964082222432e-05,290.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553955078125,0.0,0.0,0.0001043190131895,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,0.000494843814522,289.9552917480469,294.1499938964844,264.25,262.6856384277344,264.6429138183594,264.25,288.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555176995694,1.2356006884317594e-08,0.0010555053595453,-0.031413372606039,0.0,0.0,0.0,-0.0109382141381502,60.0,-17.545000076293945,-0.0,-7.596100459750232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123413085937,0.0,0.0,8.42363151605241e-05,291.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243591308594,0.0,0.0,0.0001043585871229,290.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261047363281,0.0,0.0,7.70789774833247e-05,290.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,0.0001043587253661,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470092773437,0.0,0.0,0.0004950322327204,289.9440612792969,294.1499938964844,264.25,262.6848449707031,264.6355895996094,264.25,288.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402986193649213e-08,0.0010559071088209,-0.0315362997353076,0.0,0.0,0.0,-0.0109615037217736,60.0,-17.543426513671875,-0.0,-7.601883567076585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123413085937,0.0,0.0,8.42363151605241e-05,291.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243591308594,0.0,0.0,0.0001043585871229,290.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261047363281,0.0,0.0,7.70789774833247e-05,290.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,0.0001043587253661,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470092773437,0.0,0.0,0.0004950322327204,289.9440612792969,294.1499938964844,264.25,262.6848449707031,264.6355895996094,264.25,288.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402986193649213e-08,0.0010559071088209,-0.0315362997353076,0.0,0.0,0.0,-0.0109615037217736,60.0,-17.543426513671875,-0.0,-7.601883567076585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,8.424923726124689e-05,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,0.0001043746015056,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,7.709080091444775e-05,290.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,0.0001043747397488,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410583496094,0.0,0.0,0.0004951081937178,289.9384460449219,294.1499938964844,264.25,262.6849060058594,264.6319885253906,264.25,288.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056081498973,1.2421930151162996e-08,0.0010560690425336,-0.031585868448019,0.0,0.0,0.0,-0.010970895178616,60.0,-17.54203987121582,-0.0,-7.604216278878084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.200927734375,0.0,0.0,8.425983833149076e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141052246094,0.0,0.0,0.0001043877346091,290.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144775390625,0.0,0.0,7.710050704190508e-05,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13433837890625,0.0,0.0,0.0001043878728523,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.235107421875,0.0,0.0,0.000495170475915,289.93280029296875,294.1499938964844,264.25,262.68524169921875,264.62841796875,264.25,288.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562143288552,1.2437465279901973e-08,0.0010562018724158,-0.0316265188157558,0.0,0.0,0.0,-0.0109785972163081,60.0,-17.540205001831055,-0.0,-7.606129770465486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,8.427436841884628e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,0.0001044057353283,290.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.202880859375,0.0,0.0,7.711379294050857e-05,290.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.123779296875,0.0,0.0,0.0001044058662955,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232360839844,0.0,0.0,0.0004952558665536,289.9215393066406,294.1499938964844,264.25,262.6869506835937,264.621337890625,264.25,288.53472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458749587551664e-08,0.0010563839459791,-0.0316822081804275,0.0,0.0,0.0,-0.0109891481697559,60.0,-17.53522491455078,-0.0,-7.608751673160441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,8.427436841884628e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,0.0001044057353283,290.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.202880859375,0.0,0.0,7.711379294050857e-05,290.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.123779296875,0.0,0.0,0.0001044058662955,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232360839844,0.0,0.0,0.0004952558665536,289.9215393066406,294.1499938964844,264.25,262.6869506835937,264.621337890625,264.25,288.53472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458749587551664e-08,0.0010563839459791,-0.0316822081804275,0.0,0.0,0.0,-0.0109891481697559,60.0,-17.53522491455078,-0.0,-7.608751673160441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17803955078125,0.0,0.0,8.427957800449803e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934753417969,0.0,0.0,0.0001044121963786,290.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912536621094,0.0,0.0,7.711856596870348e-05,290.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131896972656,0.0,0.0,0.0001044123273459,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113342285156,0.0,0.0,0.0004952864837832,289.91021728515625,294.1499938964844,264.25,262.69000244140625,264.6144104003906,264.25,288.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.528398513793945,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17803955078125,0.0,0.0,8.427957800449803e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934753417969,0.0,0.0,0.0001044121963786,290.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912536621094,0.0,0.0,7.711856596870348e-05,290.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131896972656,0.0,0.0,0.0001044123273459,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113342285156,0.0,0.0,0.0004952864837832,289.91021728515625,294.1499938964844,264.25,262.69000244140625,264.6144104003906,264.25,288.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.528398513793945,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,8.427558350376785e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,0.0001044072487275,290.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,7.711491343798116e-05,290.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025695800781,0.0,0.0,0.0001044073796947,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994323730469,0.0,0.0,0.0004952630260959,289.8988952636719,294.1499938964844,264.251953125,262.6960144042969,264.607666015625,264.25054931640625,288.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460520615320549e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900264069437,60.0,-17.51874542236328,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,8.427558350376785e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,0.0001044072487275,290.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,7.711491343798116e-05,290.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025695800781,0.0,0.0,0.0001044073796947,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994323730469,0.0,0.0,0.0004952630260959,289.8988952636719,294.1499938964844,264.251953125,262.6960144042969,264.607666015625,264.25054931640625,288.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460520615320549e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900264069437,60.0,-17.51874542236328,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15509033203125,0.0,0.0,8.426479325862601e-05,291.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,0.0001043938827933,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,7.710503996349871e-05,290.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919189453125,0.0,0.0,0.0001043940137606,291.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,0.0004951996379531,289.8875732421875,294.1499938964844,264.25762939453125,262.706298828125,264.60107421875,264.2525329589844,288.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.505712509155273,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15509033203125,0.0,0.0,8.426479325862601e-05,291.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,0.0001043938827933,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,7.710503996349871e-05,290.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919189453125,0.0,0.0,0.0001043940137606,291.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,0.0004951996379531,289.8875732421875,294.1499938964844,264.25762939453125,262.706298828125,264.60107421875,264.2525329589844,288.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.505712509155273,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493530273437,0.0,0.0,8.425654232269153e-05,291.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675354003906,0.0,0.0,0.0001043836600729,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1621398925781,0.0,0.0,7.709748751949519e-05,290.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,0.0001043837910401,291.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815795898437,0.0,0.0,0.0004951511509716,289.8818664550781,294.1499938964844,264.2618103027344,262.7129211425781,264.597900390625,264.2545166015625,288.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137820482254,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.497474670410156,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14361572265625,0.0,0.0,8.424704719800502e-05,290.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06231689453125,0.0,0.0,0.0001043719021254,290.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15631103515625,0.0,0.0,7.708880002610385e-05,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812683105469,0.0,0.0,0.0001043720258167,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756286621094,0.0,0.0,0.0004950953298248,289.8761901855469,294.1499938964844,264.2668151855469,262.7204895019531,264.59478759765625,264.2570495605469,288.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418677641790056e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.488441467285156,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,8.422292012255639e-05,290.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,0.0001043420052155,290.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,7.706672477070242e-05,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,0.0001043421289068,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,0.0004949535359628,289.86480712890625,294.1499938964844,264.2791442871094,262.73834228515625,264.5888366699219,264.2643737792969,288.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383298830798141e-08,0.0010557388886809,-0.0314847826957702,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.467464447021484,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,8.422292012255639e-05,290.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,0.0001043420052155,290.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,7.706672477070242e-05,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,0.0001043421289068,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,0.0004949535359628,289.86480712890625,294.1499938964844,264.2791442871094,262.73834228515625,264.5888366699219,264.2643737792969,288.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383298830798141e-08,0.0010557388886809,-0.0314847826957702,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.467464447021484,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,8.419356890954077e-05,290.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414428710937,0.0,0.0,0.0001043056399794,290.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329650878906,0.0,0.0,7.703986193519086e-05,290.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,0.0001043057709466,291.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0004947810666635,289.8534240722656,294.1499938964844,264.29443359375,262.7594909667969,264.583251953125,264.274169921875,288.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.443391799926758,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,8.419356890954077e-05,290.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414428710937,0.0,0.0,0.0001043056399794,290.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329650878906,0.0,0.0,7.703986193519086e-05,290.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,0.0001043057709466,291.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0004947810666635,289.8534240722656,294.1499938964844,264.29443359375,262.7594909667969,264.583251953125,264.274169921875,288.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.443391799926758,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,8.41587534523569e-05,290.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,0.0001042625153786,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,7.700800779275596e-05,290.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491638183594,0.0,0.0,0.0001042626390699,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398620605469,0.0,0.0,0.0004945764667354,289.8420104980469,294.1499938964844,264.3124084472656,262.7836608886719,264.5780944824219,264.2870178222656,288.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549469152465,1.2289224748940342e-08,0.0010549345752224,-0.0312386266887187,0.0,0.0,0.0,-0.0109051093459129,60.0,-17.415834426879883,-0.0,-7.587882322468431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,8.41587534523569e-05,290.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,0.0001042625153786,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,7.700800779275596e-05,290.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491638183594,0.0,0.0,0.0001042626390699,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398620605469,0.0,0.0,0.0004945764667354,289.8420104980469,294.1499938964844,264.3124084472656,262.7836608886719,264.5780944824219,264.2870178222656,288.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549469152465,1.2289224748940342e-08,0.0010549345752224,-0.0312386266887187,0.0,0.0,0.0,-0.0109051093459129,60.0,-17.415834426879883,-0.0,-7.587882322468431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975646972656,0.0,0.0,8.411923772655427e-05,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,0.0001042135627358,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.109619140625,0.0,0.0,7.697185355937108e-05,290.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,0.0001042136864271,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279296875,0.0,0.0,0.000494344276376,289.8305969238281,294.1499938964844,264.332763671875,262.810546875,264.57342529296875,264.3025207519531,288.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544515680521,1.223130041694276e-08,0.0010544393444433,-0.0310870539397001,0.0,0.0,0.0,-0.0108763929456472,60.0,-17.3855037689209,-0.0,-7.5807584209997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975646972656,0.0,0.0,8.411923772655427e-05,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,0.0001042135627358,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.109619140625,0.0,0.0,7.697185355937108e-05,290.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,0.0001042136864271,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279296875,0.0,0.0,0.000494344276376,289.8305969238281,294.1499938964844,264.332763671875,262.810546875,264.57342529296875,264.3025207519531,288.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544515680521,1.223130041694276e-08,0.0010544393444433,-0.0310870539397001,0.0,0.0,0.0,-0.0108763929456472,60.0,-17.3855037689209,-0.0,-7.5807584209997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.091796875,0.0,0.0,8.4098064689897e-05,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01519775390625,0.0,0.0,0.0001041873256326,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,7.69524704082869e-05,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330505371094,0.0,0.0,0.0001041874493239,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219787597656,0.0,0.0,0.000494219828397,289.82489013671875,294.1499938964844,264.34375,262.8249206542969,264.5712585449219,264.3111572265625,288.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054186024703,1.22002523639253e-08,0.0010541739175096,-0.0310058090835809,0.0,0.0,0.0,-0.0108610019087791,60.0,-17.369426727294922,-0.0,-7.576941385423197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,8.407571294810623e-05,290.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00994873046875,0.0,0.0,0.0001041596333379,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979309082031,0.0,0.0,7.693201769143343e-05,290.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276794433594,0.0,0.0,0.0001041597570292,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11602783203125,0.0,0.0,0.0004940884537063,289.81915283203125,294.1499938964844,264.3552551269531,262.83984375,264.5692443847656,264.3204040527344,288.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539058130234,1.2167484797487305e-08,0.0010538937058299,-0.0309200640767812,0.0,0.0,0.0,-0.0108447577804327,60.0,-17.352691650390625,-0.0,-7.57291402919691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07452392578125,0.0,0.0,8.402866660617292e-05,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994201660156,0.0,0.0,0.0001041013529174,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,7.688897312618792e-05,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01690673828125,0.0,0.0,0.0001041014766087,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,0.0004938120255246,289.8077087402344,294.1499938964844,264.3796081542969,262.8712158203125,264.5655212402344,264.34039306640625,288.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053316053003,1.2098519519554433e-08,0.0010533039458096,-0.0307395979762077,0.0,0.0,0.0,-0.0108105689287185,60.0,-17.317771911621094,-0.0,-7.56444080707297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07452392578125,0.0,0.0,8.402866660617292e-05,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994201660156,0.0,0.0,0.0001041013529174,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,7.688897312618792e-05,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01690673828125,0.0,0.0,0.0001041014766087,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,0.0004938120255246,289.8077087402344,294.1499938964844,264.3796081542969,262.8712158203125,264.5655212402344,264.34039306640625,288.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053316053003,1.2098519519554433e-08,0.0010533039458096,-0.0307395979762077,0.0,0.0,0.0,-0.0108105689287185,60.0,-17.317771911621094,-0.0,-7.56444080707297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06298828125,0.0,0.0,8.397841156693175e-05,290.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888610839844,0.0,0.0,0.0001040390998241,290.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745544433594,0.0,0.0,7.684298907406628e-05,290.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061340332031,0.0,0.0,0.0001040392162394,291.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921630859375,0.0,0.0,0.0004935166798532,289.7962646484375,294.1499938964844,264.4055480957031,262.90435791015625,264.5623779296875,264.3623962402344,288.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024849560532402e-08,0.0010526740225031,-0.0305468160659074,0.0,0.0,0.0,-0.010774047113955,60.0,-17.280855178833008,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06298828125,0.0,0.0,8.397841156693175e-05,290.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888610839844,0.0,0.0,0.0001040390998241,290.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745544433594,0.0,0.0,7.684298907406628e-05,290.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061340332031,0.0,0.0,0.0001040392162394,291.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921630859375,0.0,0.0,0.0004935166798532,289.7962646484375,294.1499938964844,264.4055480957031,262.90435791015625,264.5623779296875,264.3623962402344,288.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024849560532402e-08,0.0010526740225031,-0.0305468160659074,0.0,0.0,0.0,-0.010774047113955,60.0,-17.280855178833008,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05145263671875,0.0,0.0,8.392557356273755e-05,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,0.0001039736453094,290.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,7.679464033572003e-05,290.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953308105469,0.0,0.0,0.0001039737617247,291.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08026123046875,0.0,0.0,0.0004932062001898,289.7847900390625,294.1499938964844,264.4328308105469,262.9389953613281,264.55975341796875,264.3861999511719,288.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.242284774780273,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05145263671875,0.0,0.0,8.392557356273755e-05,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,0.0001039736453094,290.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,7.679464033572003e-05,290.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953308105469,0.0,0.0,0.0001039737617247,291.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08026123046875,0.0,0.0,0.0004932062001898,289.7847900390625,294.1499938964844,264.4328308105469,262.9389953613281,264.55975341796875,264.3861999511719,288.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.242284774780273,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399169921875,0.0,0.0,8.387067646253854e-05,290.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676818847656,0.0,0.0,0.0001039056296576,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511779785156,0.0,0.0,7.674441440030932e-05,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845275878906,0.0,0.0,0.0001039057460729,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683288574219,0.0,0.0,0.0004928836133331,289.7733154296875,294.1499938964844,264.4612121582031,262.9747619628906,264.5577392578125,264.4114990234375,288.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.2023983001709,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
