time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699840,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399169921875,0.0,0.0,8.387067646253854e-05,290.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676818847656,0.0,0.0,0.0001039056296576,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511779785156,0.0,0.0,7.674441440030932e-05,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845275878906,0.0,0.0,0.0001039057460729,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683288574219,0.0,0.0,0.0004928836133331,289.7733154296875,294.1499938964844,264.4612121582031,262.9747619628906,264.5577392578125,264.4114990234375,288.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.2023983001709,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341186523437,0.0,0.0,8.38425985421054e-05,290.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96240234375,0.0,0.0,0.0001038708505802,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,7.671871571801603e-05,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791259765625,0.0,0.0,0.0001038709597196,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623779296875,0.0,0.0,0.0004927185946144,289.767578125,294.1499938964844,264.4757080078125,262.99298095703125,264.55694580078125,264.4246520996094,288.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.182037353515625,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283508300781,0.0,0.0,8.381420775549486e-05,290.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95709228515625,0.0,0.0,0.0001038356786011,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394897460937,0.0,0.0,7.66927405493334e-05,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97369384765625,0.0,0.0,0.0001038357877405,291.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564270019531,0.0,0.0,0.0004925517132505,289.7618103027344,294.1499938964844,264.4903564453125,263.0113830566406,264.55633544921875,264.4381408691406,288.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168862402439,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.161457061767578,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168151855469,0.0,0.0,8.375676407013088e-05,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94647216796875,0.0,0.0,0.0001037645124597,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,7.664017903152853e-05,290.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628601074219,0.0,0.0,0.0001037646215991,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445251464844,0.0,0.0,0.0004922141670249,289.7503356933594,294.1499938964844,264.5200500488281,263.0485534667969,264.5555114746094,264.4656982421875,288.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.119857788085938,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168151855469,0.0,0.0,8.375676407013088e-05,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94647216796875,0.0,0.0,0.0001037645124597,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,7.664017903152853e-05,290.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628601074219,0.0,0.0,0.0001037646215991,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445251464844,0.0,0.0,0.0004922141670249,289.7503356933594,294.1499938964844,264.5200500488281,263.0485534667969,264.5555114746094,264.4656982421875,288.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.119857788085938,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.0,0.0,8.369879651581869e-05,290.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358215332031,0.0,0.0,0.0001036926914821,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01611328125,0.0,0.0,7.658713002456352e-05,290.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520263671875,0.0,0.0,0.0001036928006215,291.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325927734375,0.0,0.0,0.0004918734775856,289.73883056640625,294.1499938964844,264.54998779296875,263.0859375,264.5552062988281,264.49395751953125,288.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.077863693237305,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.0,0.0,8.369879651581869e-05,290.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358215332031,0.0,0.0,0.0001036926914821,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01611328125,0.0,0.0,7.658713002456352e-05,290.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520263671875,0.0,0.0,0.0001036928006215,291.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325927734375,0.0,0.0,0.0004918734775856,289.73883056640625,294.1499938964844,264.54998779296875,263.0859375,264.5552062988281,264.49395751953125,288.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.077863693237305,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99371337890625,0.0,0.0,8.36408871691674e-05,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,0.00010362095054,290.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00439453125,0.0,0.0,7.653414650121704e-05,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.941162109375,0.0,0.0,0.0001036210596794,291.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,0.0004915331955999,289.7273254394531,294.1499938964844,264.5799560546875,263.12322998046875,264.5555114746094,264.522705078125,288.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.035768508911133,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99371337890625,0.0,0.0,8.36408871691674e-05,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,0.00010362095054,290.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00439453125,0.0,0.0,7.653414650121704e-05,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.941162109375,0.0,0.0,0.0001036210596794,291.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,0.0004915331955999,289.7273254394531,294.1499938964844,264.5799560546875,263.12322998046875,264.5555114746094,264.522705078125,288.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.035768508911133,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9821472167969,0.0,0.0,8.358339255210012e-05,290.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145202636719,0.0,0.0,0.000103549718915,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,7.648153405170888e-05,290.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,0.0001035498280543,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087890625,0.0,0.0,0.0004911953001283,289.7157897949219,294.1499938964844,264.6096496582031,263.1600952148437,264.5563659667969,264.5516662597656,288.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-16.993812561035156,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9821472167969,0.0,0.0,8.358339255210012e-05,290.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145202636719,0.0,0.0,0.000103549718915,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,7.648153405170888e-05,290.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,0.0001035498280543,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087890625,0.0,0.0,0.0004911953001283,289.7157897949219,294.1499938964844,264.6096496582031,263.1600952148437,264.5563659667969,264.5516662597656,288.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-16.993812561035156,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97637939453125,0.0,0.0,8.355505997315049e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,0.0001035146196954,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98687744140625,0.0,0.0,7.645560253877193e-05,290.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248352050781,0.0,0.0,0.0001035147288348,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028381347656,0.0,0.0,0.0004910287680104,289.71002197265625,294.1499938964844,264.6242980957031,263.1782531738281,264.5569763183594,264.5661315917969,288.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404234889766942e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663828387856,60.0,-16.9730167388916,-0.0,-7.479403052457202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705810546875,0.0,0.0,8.352699660463259e-05,290.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9038391113281,0.0,0.0,0.00010347985517,290.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98101806640625,0.0,0.0,7.642992568435147e-05,290.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194030761719,0.0,0.0,0.0001034799643093,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99688720703125,0.0,0.0,0.000490863865707,289.7042541503906,294.1499938964844,264.6387939453125,263.1962280273437,264.5577392578125,264.58056640625,288.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-16.952362060546875,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,8.347222319571301e-05,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,0.0001034119995892,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693298339844,0.0,0.0,7.637980888830498e-05,290.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90850830078125,0.0,0.0,0.0001034121014527,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849853515625,0.0,0.0,0.0004905419773422,289.6927185058594,294.1499938964844,264.6671447753906,263.2313232421875,264.5596008300781,264.60919189453125,288.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.911706924438477,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,8.347222319571301e-05,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,0.0001034119995892,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693298339844,0.0,0.0,7.637980888830498e-05,290.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90850830078125,0.0,0.0,0.0001034121014527,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849853515625,0.0,0.0,0.0004905419773422,289.6927185058594,294.1499938964844,264.6671447753906,263.2313232421875,264.5596008300781,264.60919189453125,288.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.911706924438477,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,8.341933425981551e-05,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,0.0001033464795909,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,7.633141649421304e-05,290.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975830078125,0.0,0.0,0.0001033465814543,291.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730834960937,0.0,0.0,0.0004902312066406,289.6811828613281,294.1499938964844,264.6944580078125,263.2650451660156,264.5619201660156,264.6373291015625,288.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.872013092041016,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,8.341933425981551e-05,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,0.0001033464795909,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,7.633141649421304e-05,290.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975830078125,0.0,0.0,0.0001033465814543,291.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730834960937,0.0,0.0,0.0004902312066406,289.6811828613281,294.1499938964844,264.6944580078125,263.2650451660156,264.5619201660156,264.6373291015625,288.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.872013092041016,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358825683594,0.0,0.0,8.336932660313323e-05,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717041015625,0.0,0.0,0.0001032845320878,290.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459228515625,0.0,0.0,7.628565799677745e-05,290.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866577148437,0.0,0.0,0.0001032846339512,291.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.961181640625,0.0,0.0,0.0004899373161606,289.6696472167969,294.1499938964844,264.72039794921875,263.2970886230469,264.5647277832031,264.6645812988281,288.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131972676992063e-08,0.0010450393892824,-0.0282100439071655,0.0,0.0,0.0,-0.0103314109146595,60.0,-16.83385467529297,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358825683594,0.0,0.0,8.336932660313323e-05,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717041015625,0.0,0.0,0.0001032845320878,290.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459228515625,0.0,0.0,7.628565799677745e-05,290.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866577148437,0.0,0.0,0.0001032846339512,291.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.961181640625,0.0,0.0,0.0004899373161606,289.6696472167969,294.1499938964844,264.72039794921875,263.2970886230469,264.5647277832031,264.6645812988281,288.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131972676992063e-08,0.0010450393892824,-0.0282100439071655,0.0,0.0,0.0,-0.0103314109146595,60.0,-16.83385467529297,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92431640625,0.0,0.0,8.332210563821718e-05,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609619140625,0.0,0.0,0.0001032260261126,290.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342346191406,0.0,0.0,7.624244608450681e-05,290.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,0.000103226127976,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94927978515625,0.0,0.0,0.000489659840241,289.6580810546875,294.1499938964844,264.7447509765625,263.3271179199219,264.56787109375,264.69097900390625,288.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062747162782216e-08,0.0010444474173709,-0.028028855100274,0.0,0.0,0.0,-0.01029709354043,60.0,-16.797080993652344,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92431640625,0.0,0.0,8.332210563821718e-05,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609619140625,0.0,0.0,0.0001032260261126,290.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342346191406,0.0,0.0,7.624244608450681e-05,290.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,0.000103226127976,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94927978515625,0.0,0.0,0.000489659840241,289.6580810546875,294.1499938964844,264.7447509765625,263.3271179199219,264.56787109375,264.69097900390625,288.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062747162782216e-08,0.0010444474173709,-0.028028855100274,0.0,0.0,0.0,-0.01029709354043,60.0,-16.797080993652344,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185485839844,0.0,0.0,8.329981210408732e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,0.0001031984065775,290.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283752441406,0.0,0.0,7.622204429935664e-05,290.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702697753906,0.0,0.0,0.0001031985084409,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9433288574219,0.0,0.0,0.0004895288147963,289.6522827148437,294.1499938964844,264.7562561035156,263.3412780761719,264.5696105957031,264.7036437988281,288.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030063085115673e-08,0.0010441680205985,-0.0279433038085699,0.0,0.0,0.0,-0.0102808903902769,60.0,-16.779508590698242,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127502441406,0.0,0.0,8.327858085976914e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502197265625,0.0,0.0,0.0001031721039908,290.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225158691406,0.0,0.0,7.620261749252677e-05,290.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8647766113281,0.0,0.0,0.0001031721985782,291.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373779296875,0.0,0.0,0.0004894040175713,289.6465148925781,294.1499938964844,264.7672424316406,263.35479736328125,264.5714416503906,264.7159423828125,288.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.0998935096040441e-08,0.0010439017787575,-0.0278618298470973,0.0,0.0,0.0,-0.0102654593065381,60.0,-16.762453079223633,-0.0,-7.429983384099614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90118408203125,0.0,0.0,8.323933434439823e-05,290.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,0.000103123486042,290.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91082763671875,0.0,0.0,7.616671064170077e-05,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85382080078125,0.0,0.0,0.0001031235806294,291.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,0.0004891733988188,289.63494873046875,294.1499938964844,264.78759765625,263.3798522949219,264.5753173828125,264.73931884765625,288.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.0941408667974883e-08,0.0010434099240228,-0.0277112554758787,0.0,0.0,0.0,-0.0102369403466582,60.0,-16.730051040649414,-0.0,-7.42298240652417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90118408203125,0.0,0.0,8.323933434439823e-05,290.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,0.000103123486042,290.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91082763671875,0.0,0.0,7.616671064170077e-05,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85382080078125,0.0,0.0,0.0001031235806294,291.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,0.0004891733988188,289.63494873046875,294.1499938964844,264.78759765625,263.3798522949219,264.5753173828125,264.73931884765625,288.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.0941408667974883e-08,0.0010434099240228,-0.0277112554758787,0.0,0.0,0.0,-0.0102369403466582,60.0,-16.730051040649414,-0.0,-7.42298240652417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,8.320454799104482e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82867431640625,0.0,0.0,0.000103080390545,290.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89910888671875,0.0,0.0,7.613487832713872e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428649902344,0.0,0.0,0.0001030804851325,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91357421875,0.0,0.0,0.0004889689735136,289.62335205078125,294.1499938964844,264.8055419921875,263.40191650390625,264.5794677734375,264.76104736328125,288.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429846588522,1.089041212765096e-08,0.0010429738322272,-0.0275777708739042,0.0,0.0,0.0,-0.0102116595953702,60.0,-16.699996948242188,-0.0,-7.41677865789825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,8.320454799104482e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82867431640625,0.0,0.0,0.000103080390545,290.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89910888671875,0.0,0.0,7.613487832713872e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428649902344,0.0,0.0,0.0001030804851325,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91357421875,0.0,0.0,0.0004889689735136,289.62335205078125,294.1499938964844,264.8055419921875,263.40191650390625,264.5794677734375,264.76104736328125,288.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429846588522,1.089041212765096e-08,0.0010429738322272,-0.0275777708739042,0.0,0.0,0.0,-0.0102116595953702,60.0,-16.699996948242188,-0.0,-7.41677865789825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87799072265625,0.0,0.0,8.317516767419875e-05,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81787109375,0.0,0.0,0.0001030439889291,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88739013671875,0.0,0.0,7.610799366375431e-05,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318786621094,0.0,0.0,0.0001030440835165,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,0.0004887963295914,289.6117553710937,294.1499938964844,264.8208312988281,263.42071533203125,264.58380126953125,264.7806701660156,288.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426163207739,1.0847337250652345e-08,0.001042605494149,-0.0274650212377309,0.0,0.0,0.0,-0.0101903053000569,60.0,-16.672861099243164,-0.0,-7.411540536850225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87799072265625,0.0,0.0,8.317516767419875e-05,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81787109375,0.0,0.0,0.0001030439889291,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88739013671875,0.0,0.0,7.610799366375431e-05,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318786621094,0.0,0.0,0.0001030440835165,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,0.0004887963295914,289.6117553710937,294.1499938964844,264.8208312988281,263.42071533203125,264.58380126953125,264.7806701660156,288.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426163207739,1.0847337250652345e-08,0.001042605494149,-0.0274650212377309,0.0,0.0,0.0,-0.0101903053000569,60.0,-16.672861099243164,-0.0,-7.411540536850225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86639404296875,0.0,0.0,8.315106242662296e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,0.000103014128399,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,7.608593296026811e-05,290.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208923339844,0.0,0.0,0.0001030142157105,291.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898010253906,0.0,0.0,0.0004886546521447,289.60015869140625,294.1499938964844,264.83319091796875,263.4358825683594,264.5883483886719,264.7978820800781,288.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0811995743154057e-08,0.0010423032799735,-0.0273725129663944,0.0,0.0,0.0,-0.0101727852597832,60.0,-16.648820877075195,-0.0,-7.40724459546982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86639404296875,0.0,0.0,8.315106242662296e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,0.000103014128399,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,7.608593296026811e-05,290.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208923339844,0.0,0.0,0.0001030142157105,291.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898010253906,0.0,0.0,0.0004886546521447,289.60015869140625,294.1499938964844,264.83319091796875,263.4358825683594,264.5883483886719,264.7978820800781,288.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0811995743154057e-08,0.0010423032799735,-0.0273725129663944,0.0,0.0,0.0,-0.0101727852597832,60.0,-16.648820877075195,-0.0,-7.40724459546982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,8.314134902320802e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016357421875,0.0,0.0,0.0001030020939651,290.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86981201171875,0.0,0.0,7.607704901602119e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153686523437,0.0,0.0,0.0001030021885526,291.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88385009765625,0.0,0.0,0.000488597608637,289.5943603515625,294.1499938964844,264.83819580078125,263.4420166015625,264.59063720703125,264.8055725097656,288.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797756466729425e-08,0.0010421815095469,-0.0273352414369583,0.0,0.0,0.0,-0.0101657258346676,60.0,-16.638010025024414,-0.0,-7.405513713365508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,8.313333091791719e-05,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79620361328125,0.0,0.0,0.000102992162283,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86395263671875,0.0,0.0,7.60697148507461e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,0.0001029922495945,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778991699219,0.0,0.0,0.0004885504604317,289.58856201171875,294.1499938964844,264.84234619140625,263.4471130371094,264.59295654296875,264.81256103515625,288.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786003201701533e-08,0.0010420810431241,-0.0273044742643833,0.0,0.0,0.0,-0.0101598985493183,60.0,-16.628093719482422,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432006835937,0.0,0.0,8.312246791319922e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853698730469,0.0,0.0,0.0001029787017614,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85223388671875,0.0,0.0,7.60597686166875e-05,290.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.798828125,0.0,0.0,0.0001029787963489,291.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659973144531,0.0,0.0,0.0004884866648353,289.5769348144531,294.1499938964844,264.8480529785156,263.4540710449219,264.5976257324219,264.8244323730469,288.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.077007549810105e-08,0.0010419447207823,-0.027262782678008,0.0,0.0,0.0,-0.0101520027965307,60.0,-16.611059188842773,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432006835937,0.0,0.0,8.312246791319922e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853698730469,0.0,0.0,0.0001029787017614,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85223388671875,0.0,0.0,7.60597686166875e-05,290.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.798828125,0.0,0.0,0.0001029787963489,291.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659973144531,0.0,0.0,0.0004884866648353,289.5769348144531,294.1499938964844,264.8480529785156,263.4540710449219,264.5976257324219,264.8244323730469,288.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.077007549810105e-08,0.0010419447207823,-0.027262782678008,0.0,0.0,0.0,-0.0101520027965307,60.0,-16.611059188842773,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315734863281,0.0,0.0,8.311859710374847e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,0.0001029739141813,290.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84051513671875,0.0,0.0,7.605623250128701e-05,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878112792969,0.0,0.0,0.0001029740087687,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85406494140625,0.0,0.0,0.0004884639056399,289.5653076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6022644042969,264.8334350585937,288.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764402702534426e-08,0.0010418962920084,-0.0272479355335235,0.0,0.0,0.0,-0.0101491911336779,60.0,-16.597700119018555,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315734863281,0.0,0.0,8.311859710374847e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,0.0001029739141813,290.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84051513671875,0.0,0.0,7.605623250128701e-05,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878112792969,0.0,0.0,0.0001029740087687,291.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85406494140625,0.0,0.0,0.0004884639056399,289.5653076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6022644042969,264.8334350585937,288.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764402702534426e-08,0.0010418962920084,-0.0272479355335235,0.0,0.0,0.0,-0.0101491911336779,60.0,-16.597700119018555,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199768066406,0.0,0.0,8.311646524816751e-05,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636108398437,0.0,0.0,0.0001029712730087,290.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287658691406,0.0,0.0,7.605428254464641e-05,290.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767333984375,0.0,0.0,0.0001029713603202,291.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421630859375,0.0,0.0,0.0004884513909928,289.5536499023437,294.1499938964844,264.8500061035156,263.4564819335937,264.6068115234375,264.8393249511719,288.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761272761783404e-08,0.0010418695164844,-0.0272397398948669,0.0,0.0,0.0,-0.010147638618946,60.0,-16.58754539489746,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199768066406,0.0,0.0,8.311646524816751e-05,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636108398437,0.0,0.0,0.0001029712730087,290.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287658691406,0.0,0.0,7.605428254464641e-05,290.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767333984375,0.0,0.0,0.0001029713603202,291.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421630859375,0.0,0.0,0.0004884513909928,289.5536499023437,294.1499938964844,264.8500061035156,263.4564819335937,264.6068115234375,264.8393249511719,288.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761272761783404e-08,0.0010418695164844,-0.0272397398948669,0.0,0.0,0.0,-0.010147638618946,60.0,-16.58754539489746,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
