time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702180,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,8.311089186463505e-05,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527160644531,0.0,0.0,0.0001029643681249,290.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170166015625,0.0,0.0,7.604918209835887e-05,290.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7656555175781,0.0,0.0,0.0001029644554364,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302307128906,0.0,0.0,0.0004884186200797,289.5419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6112976074219,264.84307861328125,288.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753094414894804e-08,0.001041799550876,-0.0272183343768119,0.0,0.0,0.0,-0.0101435845717787,60.0,-16.57784652709961,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,8.311089186463505e-05,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527160644531,0.0,0.0,0.0001029643681249,290.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170166015625,0.0,0.0,7.604918209835887e-05,290.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7656555175781,0.0,0.0,0.0001029644554364,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302307128906,0.0,0.0,0.0004884186200797,289.5419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6112976074219,264.84307861328125,288.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753094414894804e-08,0.001041799550876,-0.0272183343768119,0.0,0.0,0.0,-0.0101435845717787,60.0,-16.57784652709961,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,8.3106970123481e-05,290.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74725341796875,0.0,0.0,0.0001029595150612,290.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111572265625,0.0,0.0,7.604559505125508e-05,290.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601318359375,0.0,0.0,0.0001029596023727,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82427978515625,0.0,0.0,0.0004883956280536,289.5361633300781,294.1499938964844,264.8500061035156,263.4564819335937,264.6134948730469,264.84442138671875,288.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747347012340924e-08,0.0010417504236102,-0.0272032879292964,0.0,0.0,0.0,-0.010140735656023,60.0,-16.572856903076172,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79669189453125,0.0,0.0,8.310232078656554e-05,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417907714844,0.0,0.0,0.0001029537452268,290.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052673339844,0.0,0.0,7.604133861605078e-05,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75457763671875,0.0,0.0,0.0001029538325383,291.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,0.000488368270453,289.53033447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6156616210937,264.8454895019531,288.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854251623153,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.56773567199707,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,8.309134136652574e-05,290.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,0.000102940146462,290.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79351806640625,0.0,0.0,7.603129051858559e-05,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,0.0001029402337735,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.806396484375,0.0,0.0,0.0004883037181571,289.5186462402344,294.1499938964844,264.8500061035156,263.4564819335937,264.6199951171875,264.8470458984375,288.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.557138442993164,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850341796875,0.0,0.0,8.309134136652574e-05,290.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,0.000102940146462,290.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79351806640625,0.0,0.0,7.603129051858559e-05,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,0.0001029402337735,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.806396484375,0.0,0.0,0.0004883037181571,289.5186462402344,294.1499938964844,264.8500061035156,263.4564819335937,264.6199951171875,264.8470458984375,288.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.557138442993164,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,8.307882671942934e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,0.0001029246486723,290.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817687988281,0.0,0.0,7.601984543725848e-05,290.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323608398437,0.0,0.0,0.0001029247359838,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944641113281,0.0,0.0,0.0004882302309852,289.5069580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.62420654296875,264.8480834960937,288.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.54616928100586,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,8.307882671942934e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,0.0001029246486723,290.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817687988281,0.0,0.0,7.601984543725848e-05,290.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323608398437,0.0,0.0,0.0001029247359838,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944641113281,0.0,0.0,0.0004882302309852,289.5069580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.62420654296875,264.8480834960937,288.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.54616928100586,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7617492675781,0.0,0.0,8.306560630444437e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7089233398437,0.0,0.0,0.0001029082704917,290.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699890136719,0.0,0.0,7.60077455197461e-05,290.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,0.0001029083505272,291.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78253173828125,0.0,0.0,0.0004881525237578,289.4952697753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6283569335937,264.8487548828125,288.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.53498649597168,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7617492675781,0.0,0.0,8.306560630444437e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7089233398437,0.0,0.0,0.0001029082704917,290.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699890136719,0.0,0.0,7.60077455197461e-05,290.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,0.0001029083505272,291.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78253173828125,0.0,0.0,0.0004881525237578,289.4952697753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6283569335937,264.8487548828125,288.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.53498649597168,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,8.305253140861169e-05,290.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69793701171875,0.0,0.0,0.0001028920742101,290.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582092285156,0.0,0.0,7.599577656947076e-05,290.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100830078125,0.0,0.0,0.0001028921542456,291.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705993652344,0.0,0.0,0.0004880756896454,289.4835510253906,294.1499938964844,264.8500061035156,263.4564819335937,264.6324157714844,264.84918212890625,288.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.523757934570312,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,8.305253140861169e-05,290.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69793701171875,0.0,0.0,0.0001028920742101,290.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582092285156,0.0,0.0,7.599577656947076e-05,290.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100830078125,0.0,0.0,0.0001028921542456,291.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705993652344,0.0,0.0,0.0004880756896454,289.4835510253906,294.1499938964844,264.8500061035156,263.4564819335937,264.6324157714844,264.84918212890625,288.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.523757934570312,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442321777344,0.0,0.0,8.304624498123303e-05,290.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69244384765625,0.0,0.0,0.0001028842816594,290.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,7.599002856295556e-05,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045288085937,0.0,0.0,0.000102884361695,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646484375,0.0,0.0,0.0004880387568846,289.4776916503906,294.1499938964844,264.8500061035156,263.4564819335937,264.6344299316406,264.8493347167969,288.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.51816749572754,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384033203125,0.0,0.0,8.304039511131123e-05,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,0.0001028770348057,290.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464294433594,0.0,0.0,7.598467345815152e-05,290.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,0.0001028771148412,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586669921875,0.0,0.0,0.000488004356157,289.4718322753906,294.1499938964844,264.8500061035156,263.4564819335937,264.63641357421875,264.8494567871094,288.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.51263427734375,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267150878906,0.0,0.0,8.303024515043944e-05,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759338378906,0.0,0.0,0.0001028644619509,290.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,7.597538933623582e-05,290.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877746582031,0.0,0.0,0.0001028645419864,291.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467346191406,0.0,0.0,0.0004879447224084,289.4601135253906,294.1499938964844,264.8500061035156,263.4564819335937,264.64031982421875,264.8496398925781,288.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634849445523288e-08,0.0010407884838059,-0.0269088111817836,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.5018253326416,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267150878906,0.0,0.0,8.303024515043944e-05,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759338378906,0.0,0.0,0.0001028644619509,290.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,7.597538933623582e-05,290.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877746582031,0.0,0.0,0.0001028645419864,291.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467346191406,0.0,0.0,0.0004879447224084,289.4601135253906,294.1499938964844,264.8500061035156,263.4564819335937,264.64031982421875,264.8496398925781,288.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634849445523288e-08,0.0010407884838059,-0.0269088111817836,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.5018253326416,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71502685546875,0.0,0.0,8.302243077196181e-05,290.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,0.0001028547776513,290.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228698730469,0.0,0.0,7.596823706990108e-05,290.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67657470703125,0.0,0.0,0.0001028548576869,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347717285156,0.0,0.0,0.0004878987965639,289.4483947753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6441955566406,264.8497619628906,288.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623390167552316e-08,0.0010406904621049,-0.0268788151443004,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.491392135620117,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71502685546875,0.0,0.0,8.302243077196181e-05,290.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,0.0001028547776513,290.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228698730469,0.0,0.0,7.596823706990108e-05,290.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67657470703125,0.0,0.0,0.0001028548576869,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347717285156,0.0,0.0,0.0004878987965639,289.4483947753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6441955566406,264.8497619628906,288.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623390167552316e-08,0.0010406904621049,-0.0268788151443004,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.491392135620117,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033386230469,0.0,0.0,8.301789785036817e-05,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65386962890625,0.0,0.0,0.000102849167888,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110900878906,0.0,0.0,7.5964089774061e-05,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,0.0001028492479235,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72283935546875,0.0,0.0,0.0004878721956629,289.4366455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.64794921875,264.849853515625,288.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616747481151378e-08,0.0010406336514279,-0.0268614273518323,0.0,0.0,0.0,-0.0100759919732809,60.0,-16.481586456298828,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033386230469,0.0,0.0,8.301789785036817e-05,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65386962890625,0.0,0.0,0.000102849167888,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110900878906,0.0,0.0,7.5964089774061e-05,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,0.0001028492479235,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72283935546875,0.0,0.0,0.0004878721956629,289.4366455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.64794921875,264.849853515625,288.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616747481151378e-08,0.0010406336514279,-0.0268614273518323,0.0,0.0,0.0,-0.0100759919732809,60.0,-16.481586456298828,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,8.301711204694584e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427917480469,0.0,0.0,0.0001028481929097,290.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69927978515625,0.0,0.0,7.596336945425719e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541748046875,0.0,0.0,0.0001028482729452,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109069824219,0.0,0.0,0.00048786753905,289.4248962402344,294.1499938964844,264.8500061035156,263.4564819335937,264.65167236328125,264.84991455078125,288.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558663195683e-08,0.0010406237561255,-0.0268583875149488,0.0,0.0,0.0,-0.0100754164159297,60.0,-16.472461700439453,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,8.301711204694584e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427917480469,0.0,0.0,0.0001028481929097,290.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69927978515625,0.0,0.0,7.596336945425719e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541748046875,0.0,0.0,0.0001028482729452,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109069824219,0.0,0.0,0.00048786753905,289.4248962402344,294.1499938964844,264.8500061035156,263.4564819335937,264.65167236328125,264.84991455078125,288.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558663195683e-08,0.0010406237561255,-0.0268583875149488,0.0,0.0,0.0,-0.0100754164159297,60.0,-16.472461700439453,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.685791015625,0.0,0.0,8.30181670607999e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,0.0001028495025821,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933898925781,0.0,0.0,7.596433715661988e-05,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485900878906,0.0,0.0,0.0001028495753416,291.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049255371094,0.0,0.0,0.0004878737672697,289.41900634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.65350341796875,264.84991455078125,287.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.468185424804688,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.679931640625,0.0,0.0,8.302040805574507e-05,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317138671875,0.0,0.0,0.0001028522747219,290.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874694824219,0.0,0.0,7.596638170070946e-05,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,0.0001028523547574,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,0.0004878869222011,289.41314697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6553039550781,264.8499450683594,287.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.062041121713264e-08,0.0010406649671494,-0.0268710162490606,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.46411895751953,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6682434082031,0.0,0.0,8.302850619656965e-05,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206359863281,0.0,0.0,0.0001028623155434,290.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756591796875,0.0,0.0,7.597379590151832e-05,290.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317138671875,0.0,0.0,0.000102862388303,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869812011719,0.0,0.0,0.0004879345360677,289.4013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.65887451171875,264.8499450683594,287.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632282609890352e-08,0.0010407664813101,-0.0269020926207304,0.0,0.0,0.0,-0.0100836930796504,60.0,-16.45669174194336,-0.0,-7.385416722627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6682434082031,0.0,0.0,8.302850619656965e-05,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206359863281,0.0,0.0,0.0001028623155434,290.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756591796875,0.0,0.0,7.597379590151832e-05,290.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317138671875,0.0,0.0,0.000102862388303,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869812011719,0.0,0.0,0.0004879345360677,289.4013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.65887451171875,264.8499450683594,287.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632282609890352e-08,0.0010407664813101,-0.0269020926207304,0.0,0.0,0.0,-0.0100836930796504,60.0,-16.45669174194336,-0.0,-7.385416722627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565246582031,0.0,0.0,8.304067887365818e-05,290.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,0.0001028773913276,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,7.598492811666802e-05,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6204833984375,0.0,0.0,0.0001028774640872,291.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750183105469,0.0,0.0,0.0004880060441792,289.3895874023437,294.1499938964844,264.8500061035156,263.4564819335937,264.6623840332031,264.8499755859375,287.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650115456201092e-08,0.0010409189853817,-0.0269487723708152,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.4500675201416,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565246582031,0.0,0.0,8.304067887365818e-05,290.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,0.0001028773913276,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,7.598492811666802e-05,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6204833984375,0.0,0.0,0.0001028774640872,291.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750183105469,0.0,0.0,0.0004880060441792,289.3895874023437,294.1499938964844,264.8500061035156,263.4564819335937,264.6623840332031,264.8499755859375,287.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650115456201092e-08,0.0010409189853817,-0.0269487723708152,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.4500675201416,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.644775390625,0.0,0.0,8.305771189043298e-05,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,0.0001028984988806,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,7.600052049383521e-05,290.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092224121094,0.0,0.0,0.0001028985716402,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,0.0004881061613559,289.3778076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.66583251953125,264.8499755859375,287.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675083927935702e-08,0.0010411323746666,-0.0270141307264566,0.0,0.0,0.0,-0.0101049104705452,60.0,-16.444393157958984,-0.0,-7.390612211111147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.644775390625,0.0,0.0,8.305771189043298e-05,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,0.0001028984988806,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,7.600052049383521e-05,290.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092224121094,0.0,0.0,0.0001028985716402,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,0.0004881061613559,289.3778076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.66583251953125,264.8499755859375,287.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675083927935702e-08,0.0010411323746666,-0.0270141307264566,0.0,0.0,0.0,-0.0101049104705452,60.0,-16.444393157958984,-0.0,-7.390612211111147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330261230469,0.0,0.0,8.307920506922528e-05,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872497558594,0.0,0.0,0.0001029251288855,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64019775390625,0.0,0.0,7.602018740726635e-05,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5979309082031,0.0,0.0,0.0001029252016451,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65106201171875,0.0,0.0,0.0004882325010839,289.3659973144531,294.1499938964844,264.8500061035156,263.4564819335937,264.669189453125,264.8499755859375,287.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706587616482466e-08,0.0010414017597213,-0.0270965974777936,0.0,0.0,0.0,-0.0101205287501215,60.0,-16.43960952758789,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330261230469,0.0,0.0,8.307920506922528e-05,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872497558594,0.0,0.0,0.0001029251288855,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64019775390625,0.0,0.0,7.602018740726635e-05,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5979309082031,0.0,0.0,0.0001029252016451,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65106201171875,0.0,0.0,0.0004882325010839,289.3659973144531,294.1499938964844,264.8500061035156,263.4564819335937,264.669189453125,264.8499755859375,287.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706587616482466e-08,0.0010414017597213,-0.0270965974777936,0.0,0.0,0.0,-0.0101205287501215,60.0,-16.43960952758789,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271667480469,0.0,0.0,8.309145050588995e-05,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816650390625,0.0,0.0,0.0001029402992571,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,7.603139238199219e-05,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59228515625,0.0,0.0,0.0001029403720167,291.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64508056640625,0.0,0.0,0.0004883044748567,289.360107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6708679199219,264.8499755859375,287.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.437559127807617,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62127685546875,0.0,0.0,8.310480916406959e-05,290.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761108398437,0.0,0.0,0.0001029568520607,290.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283569335937,0.0,0.0,7.604361599078402e-05,290.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5866394042969,0.0,0.0,0.0001029569175443,291.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390991210937,0.0,0.0,0.0004883829387836,289.35418701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6725158691406,264.8500061035156,287.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744114931071636e-08,0.0010417227167636,-0.0271948277950286,0.0,0.0,0.0,-0.0101391328498721,60.0,-16.43572425842285,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,8.313423313666135e-05,290.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649108886719,0.0,0.0,0.0001029933046083,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,7.60705370339565e-05,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753173828125,0.0,0.0,0.000102993370092,291.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271057128906,0.0,0.0,0.0004885558737441,289.34234619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.67578125,264.8500061035156,287.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421021142974,1.0787238657883336e-08,0.0010420914040878,-0.0273077096790075,0.0,0.0,0.0,-0.0101605104282498,60.0,-16.432588577270508,-0.0,-7.404235446983878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,8.313423313666135e-05,290.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649108886719,0.0,0.0,0.0001029933046083,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,7.60705370339565e-05,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753173828125,0.0,0.0,0.000102993370092,291.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271057128906,0.0,0.0,0.0004885558737441,289.34234619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.67578125,264.8500061035156,287.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421021142974,1.0787238657883336e-08,0.0010420914040878,-0.0273077096790075,0.0,0.0,0.0,-0.0101605104282498,60.0,-16.432588577270508,-0.0,-7.404235446983878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977478027344,0.0,0.0,8.316680759890005e-05,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,0.0001030336570693,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6046447753906,0.0,0.0,7.610034663230181e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639953613281,0.0,0.0,0.0001030337298288,291.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151123046875,0.0,0.0,0.0004887473187409,289.3305358886719,294.1499938964844,264.8500061035156,263.4564819335937,264.6789855957031,264.8500061035156,287.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425104992464,1.0834983577012736e-08,0.0010424996726214,-0.0274326838552951,0.0,0.0,0.0,-0.0101841799914836,60.0,-16.430152893066406,-0.0,-7.410038449506828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977478027344,0.0,0.0,8.316680759890005e-05,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537109375,0.0,0.0,0.0001030336570693,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6046447753906,0.0,0.0,7.610034663230181e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639953613281,0.0,0.0,0.0001030337298288,291.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151123046875,0.0,0.0,0.0004887473187409,289.3305358886719,294.1499938964844,264.8500061035156,263.4564819335937,264.6789855957031,264.8500061035156,287.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425104992464,1.0834983577012736e-08,0.0010424996726214,-0.0274326838552951,0.0,0.0,0.0,-0.0101841799914836,60.0,-16.430152893066406,-0.0,-7.410038449506828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859680175781,0.0,0.0,8.320201595779508e-05,290.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425109863281,0.0,0.0,0.0001030772764352,290.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927734375,0.0,0.0,7.61325572966598e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526428222656,0.0,0.0,0.0001030773419188,291.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60308837890625,0.0,0.0,0.0004889541887678,289.31866455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.68212890625,264.8500061035156,287.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429517133161,1.0886583190483634e-08,0.0010429408866912,-0.0275677479803562,0.0,0.0,0.0,-0.010209759697318,60.0,-16.428306579589844,-0.0,-7.416313252406327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
