time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704520,290.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859680175781,0.0,0.0,8.320201595779508e-05,290.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425109863281,0.0,0.0,0.0001030772764352,290.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927734375,0.0,0.0,7.61325572966598e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526428222656,0.0,0.0,0.0001030773419188,291.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60308837890625,0.0,0.0,0.0004889541887678,289.31866455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.68212890625,264.8500061035156,287.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429517133161,1.0886583190483634e-08,0.0010429408866912,-0.0275677479803562,0.0,0.0,0.0,-0.010209759697318,60.0,-16.428306579589844,-0.0,-7.416313252406327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741882324219,0.0,0.0,8.323886140715331e-05,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312805175781,0.0,0.0,0.0001031229257932,290.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,7.616628136020154e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412902832031,0.0,0.0,0.0001031229912769,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.591064453125,0.0,0.0,0.000489170779474,289.30682373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6852111816406,264.8500061035156,287.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434135328978,1.094059243200718e-08,0.0010434025898575,-0.0277091171592474,0.0,0.0,0.0,-0.0102365342900156,60.0,-16.426870346069336,-0.0,-7.422882930541165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741882324219,0.0,0.0,8.323886140715331e-05,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312805175781,0.0,0.0,0.0001031229257932,290.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,7.616628136020154e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412902832031,0.0,0.0,0.0001031229912769,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.591064453125,0.0,0.0,0.000489170779474,289.30682373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6852111816406,264.8500061035156,287.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434135328978,1.094059243200718e-08,0.0010434025898575,-0.0277091171592474,0.0,0.0,0.0,-0.0102365342900156,60.0,-16.426870346069336,-0.0,-7.422882930541165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,8.325775706907734e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256652832031,0.0,0.0,0.0001031463325489,290.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,7.618356903549284e-05,290.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355834960937,0.0,0.0,0.0001031463980325,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,0.0004892817814834,289.3008728027344,294.1499938964844,264.8500061035156,263.4564819335937,264.68670654296875,264.8500061035156,287.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968283170598171e-08,0.0010436393786221,-0.0277815982699394,0.0,0.0,0.0,-0.0102502619847655,60.0,-16.426280975341797,-0.0,-7.426253034736875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623779296875,0.0,0.0,8.327668183483183e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52001953125,0.0,0.0,0.0001031697756843,290.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690002441406,0.0,0.0,7.62008858146146e-05,290.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299072265625,0.0,0.0,0.0001031698411679,291.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790405273437,0.0,0.0,0.0004893930163234,289.294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6882019042969,264.8500061035156,287.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438875760883,1.0996022759002244e-08,0.001043876633048,-0.0278542060405015,0.0,0.0,0.0,-0.0102640138939023,60.0,-16.425718307495117,-0.0,-7.42962882327447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,8.331427670782432e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087585449219,0.0,0.0,0.000103216356365,290.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570983886719,0.0,0.0,7.623528654221445e-05,290.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184936523437,0.0,0.0,0.0001032164218486,291.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670166015625,0.0,0.0,0.0004896139726042,289.2830505371094,294.1499938964844,264.8500061035156,263.4564819335937,264.6911926269531,264.8500061035156,287.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051131565409378e-08,0.0010443478822708,-0.027998449280858,0.0,0.0,0.0,-0.010291333310306,60.0,-16.424606323242188,-0.0,-7.436339188870988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,8.331427670782432e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087585449219,0.0,0.0,0.000103216356365,290.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570983886719,0.0,0.0,7.623528654221445e-05,290.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184936523437,0.0,0.0,0.0001032164218486,291.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670166015625,0.0,0.0,0.0004896139726042,289.2830505371094,294.1499938964844,264.8500061035156,263.4564819335937,264.6911926269531,264.8500061035156,287.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051131565409378e-08,0.0010443478822708,-0.027998449280858,0.0,0.0,0.0,-0.010291333310306,60.0,-16.424606323242188,-0.0,-7.436339188870988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,8.335075835930184e-05,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974670410156,0.0,0.0,0.0001032615546137,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.545166015625,0.0,0.0,7.626866863574833e-05,290.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.507080078125,0.0,0.0,0.0001032616200973,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55499267578125,0.0,0.0,0.0004898283514194,289.2711486816406,294.1499938964844,264.8500061035156,263.4564819335937,264.694091796875,264.8500061035156,287.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384009867906,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.42337989807129,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,8.335075835930184e-05,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974670410156,0.0,0.0,0.0001032615546137,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.545166015625,0.0,0.0,7.626866863574833e-05,290.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.507080078125,0.0,0.0,0.0001032616200973,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55499267578125,0.0,0.0,0.0004898283514194,289.2711486816406,294.1499938964844,264.8500061035156,263.4564819335937,264.694091796875,264.8500061035156,287.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384009867906,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.42337989807129,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268859863281,0.0,0.0,8.338503539562225e-05,290.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861755371094,0.0,0.0,0.0001033040171023,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53326416015625,0.0,0.0,7.630003528902307e-05,290.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49566650390625,0.0,0.0,0.0001033040825859,291.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429382324219,0.0,0.0,0.0004900298081338,289.2592468261719,294.1499938964844,264.8500061035156,263.4564819335937,264.69696044921875,264.8500061035156,287.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.1154842383120922e-08,0.0010452346177771,-0.0282699037343263,0.0,0.0,0.0,-0.0103427469730377,60.0,-16.421838760375977,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268859863281,0.0,0.0,8.338503539562225e-05,290.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861755371094,0.0,0.0,0.0001033040171023,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53326416015625,0.0,0.0,7.630003528902307e-05,290.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49566650390625,0.0,0.0,0.0001033040825859,291.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429382324219,0.0,0.0,0.0004900298081338,289.2592468261719,294.1499938964844,264.8500061035156,263.4564819335937,264.69696044921875,264.8500061035156,287.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.1154842383120922e-08,0.0010452346177771,-0.0282699037343263,0.0,0.0,0.0,-0.0103427469730377,60.0,-16.421838760375977,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,8.341603825101629e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.474853515625,0.0,0.0,0.0001033424268825,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213317871094,0.0,0.0,7.632840424776077e-05,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842224121094,0.0,0.0,0.0001033424923662,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5308837890625,0.0,0.0,0.0004902119981124,289.247314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.69976806640625,264.8500061035156,287.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200283367429621e-08,0.0010456232121214,-0.0283888392150402,0.0,0.0,0.0,-0.010365274734795,60.0,-16.419776916503906,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,8.341603825101629e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.474853515625,0.0,0.0,0.0001033424268825,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213317871094,0.0,0.0,7.632840424776077e-05,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842224121094,0.0,0.0,0.0001033424923662,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5308837890625,0.0,0.0,0.0004902119981124,289.247314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.69976806640625,264.8500061035156,287.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200283367429621e-08,0.0010456232121214,-0.0283888392150402,0.0,0.0,0.0,-0.010365274734795,60.0,-16.419776916503906,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091247558594,0.0,0.0,8.343002264155075e-05,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691772460937,0.0,0.0,0.0001033597509376,290.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5153503417969,0.0,0.0,7.634119538124651e-05,290.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.0001033598164212,291.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248413085937,0.0,0.0,0.0004902941873297,289.2413330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.701171875,264.8500061035156,287.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458095930516,1.122077630810736e-08,0.0010457984171807,-0.0284424759447574,0.0,0.0,0.0,-0.010375433601439,60.0,-16.418485641479492,-0.0,-7.457013140310664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032043457031,0.0,0.0,8.344266097992659e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635009765625,0.0,0.0,0.0001033754087984,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093994140625,0.0,0.0,7.635276415385306e-05,290.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727478027344,0.0,0.0,0.000103375474282,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188293457031,0.0,0.0,0.000490368460305,289.2353820800781,294.1499938964844,264.8500061035156,263.4564819335937,264.7025451660156,264.8500061035156,287.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459680343046,1.1239302821763886e-08,0.0010459568584337,-0.0284909661859273,0.0,0.0,0.0,-0.0103846173733472,60.0,-16.416967391967773,-0.0,-7.459272666210381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913330078125,0.0,0.0,8.346384129254147e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,0.0001034016531775,290.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974365234375,0.0,0.0,7.637214730493724e-05,290.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,0.0001034017186611,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067443847656,0.0,0.0,0.000490492908284,289.22344970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.70526123046875,264.8500061035156,287.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046233694069,1.1270349098424504e-08,0.0010462224017828,-0.0285722222179174,0.0,0.0,0.0,-0.0104000093415379,60.0,-16.41324234008789,-0.0,-7.463059858991984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913330078125,0.0,0.0,8.346384129254147e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,0.0001034016531775,290.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974365234375,0.0,0.0,7.637214730493724e-05,290.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,0.0001034017186611,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067443847656,0.0,0.0,0.000490492908284,289.22344970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.70526123046875,264.8500061035156,287.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046233694069,1.1270349098424504e-08,0.0010462224017828,-0.0285722222179174,0.0,0.0,0.0,-0.0104000093415379,60.0,-16.41324234008789,-0.0,-7.463059858991984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794616699219,0.0,0.0,8.347778930328786e-05,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.0,0.0,0.0001034189335769,290.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855041503906,0.0,0.0,7.638490933459252e-05,290.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497985839844,0.0,0.0,0.0001034189917845,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49468994140625,0.0,0.0,0.0004905749228782,289.21148681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7079162597656,264.8500061035156,287.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464084334671,1.1290788748397064e-08,0.0010463971411809,-0.0286257211118936,0.0,0.0,0.0,-0.0104101421311497,60.0,-16.40826988220215,-0.0,-7.465553863994502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794616699219,0.0,0.0,8.347778930328786e-05,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.0,0.0,0.0001034189335769,290.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855041503906,0.0,0.0,7.638490933459252e-05,290.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497985839844,0.0,0.0,0.0001034189917845,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49468994140625,0.0,0.0,0.0004905749228782,289.21148681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7079162597656,264.8500061035156,287.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464084334671,1.1290788748397064e-08,0.0010463971411809,-0.0286257211118936,0.0,0.0,0.0,-0.0104101421311497,60.0,-16.40826988220215,-0.0,-7.465553863994502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46759033203125,0.0,0.0,8.347951370524243e-05,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,0.0001034210727084,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735412597656,0.0,0.0,7.638648094143718e-05,290.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383239746094,0.0,0.0,0.0001034211309161,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,0.0004905850510112,289.1995544433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7105407714844,264.8500061035156,287.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046430086717,1.1293311175109013e-08,0.0010464187944307,-0.0286323223263025,0.0,0.0,0.0,-0.0104113928973674,60.0,-16.401386260986328,-0.0,-7.465861528999086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46759033203125,0.0,0.0,8.347951370524243e-05,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,0.0001034210727084,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735412597656,0.0,0.0,7.638648094143718e-05,290.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383239746094,0.0,0.0,0.0001034211309161,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,0.0004905850510112,289.1995544433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7105407714844,264.8500061035156,287.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046430086717,1.1293311175109013e-08,0.0010464187944307,-0.0286323223263025,0.0,0.0,0.0,-0.0104113928973674,60.0,-16.401386260986328,-0.0,-7.465861528999086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,8.346264075953513e-05,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41802978515625,0.0,0.0,0.0001034001616062,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,7.637104135937989e-05,290.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42681884765625,0.0,0.0,0.0001034002198139,291.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705505371094,0.0,0.0,0.000490485865157,289.1875915527344,294.1499938964844,264.8500061035156,263.4564819335937,264.713134765625,264.8500061035156,287.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462185600772,1.1268568300693005e-08,0.001046207267791,-0.0285675637423992,0.0,0.0,0.0,-0.0103991273790597,60.0,-16.39150047302246,-0.0,-7.462843143457577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,8.346264075953513e-05,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41802978515625,0.0,0.0,0.0001034001616062,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,7.637104135937989e-05,290.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42681884765625,0.0,0.0,0.0001034002198139,291.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705505371094,0.0,0.0,0.000490485865157,289.1875915527344,294.1499938964844,264.8500061035156,263.4564819335937,264.713134765625,264.8500061035156,287.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462185600772,1.1268568300693005e-08,0.001046207267791,-0.0285675637423992,0.0,0.0,0.0,-0.0103991273790597,60.0,-16.39150047302246,-0.0,-7.462843143457577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44976806640625,0.0,0.0,8.344780508195981e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.412353515625,0.0,0.0,0.0001033817825373,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555969238281,0.0,0.0,7.635746442247182e-05,290.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210510253906,0.0,0.0,0.0001033818407449,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645080566406,0.0,0.0,0.000490398670081,289.1816101074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7143859863281,264.8500061035156,287.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460326448082,1.1246823028443488e-08,0.001046021352522,-0.0285106487572193,0.0,0.0,0.0,-0.0103883473202586,60.0,-16.385292053222656,-0.0,-7.460189976882249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438171386719,0.0,0.0,8.342923683812842e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066467285156,0.0,0.0,0.0001033587832353,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,7.63404750614427e-05,290.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153137207031,0.0,0.0,0.0001033588414429,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584655761719,0.0,0.0,0.0004902895889244,289.1756286621094,294.1499938964844,264.8500061035156,263.4564819335937,264.71563720703125,264.8500061035156,287.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457999305799,1.1219605688950196e-08,0.001045788754709,-0.0284394137561321,0.0,0.0,0.0,-0.0103748543187975,60.0,-16.37827491760254,-0.0,-7.456870321220779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43194580078125,0.0,0.0,8.338264160556719e-05,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.395263671875,0.0,0.0,0.0001033010557875,290.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43768310546875,0.0,0.0,7.629783794982359e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40380859375,0.0,0.0,0.0001033011139952,291.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464111328125,0.0,0.0,0.0004900157218798,289.1636657714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7181396484375,264.8500061035156,287.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452158749103,1.1151302992118415e-08,0.0010452046990394,-0.028260638937354,0.0,0.0,0.0,-0.0103409942239522,60.0,-16.362201690673828,-0.0,-7.448543470900405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43194580078125,0.0,0.0,8.338264160556719e-05,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.395263671875,0.0,0.0,0.0001033010557875,290.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43768310546875,0.0,0.0,7.629783794982359e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40380859375,0.0,0.0,0.0001033011139952,291.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464111328125,0.0,0.0,0.0004900157218798,289.1636657714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7181396484375,264.8500061035156,287.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452158749103,1.1151302992118415e-08,0.0010452046990394,-0.028260638937354,0.0,0.0,0.0,-0.0103409942239522,60.0,-16.362201690673828,-0.0,-7.448543470900405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,8.332660945598036e-05,290.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38385009765625,0.0,0.0,0.0001032316431519,290.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257202148437,0.0,0.0,7.624657155247405e-05,290.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923034667969,0.0,0.0,0.0001032317013596,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.434326171875,0.0,0.0,0.0004896864993497,289.1517333984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7205505371094,264.8500061035156,287.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445135412737,1.1069172245470328e-08,0.0010445024818181,-0.0280456710606813,0.0,0.0,0.0,-0.0103002786636352,60.0,-16.343835830688477,-0.0,-7.43853618700996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,8.332660945598036e-05,290.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38385009765625,0.0,0.0,0.0001032316431519,290.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257202148437,0.0,0.0,7.624657155247405e-05,290.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923034667969,0.0,0.0,0.0001032317013596,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.434326171875,0.0,0.0,0.0004896864993497,289.1517333984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7205505371094,264.8500061035156,287.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445135412737,1.1069172245470328e-08,0.0010445024818181,-0.0280456710606813,0.0,0.0,0.0,-0.0103002786636352,60.0,-16.343835830688477,-0.0,-7.43853618700996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.408203125,0.0,0.0,8.326536044478416e-05,290.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,0.0001031557621899,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137878417969,0.0,0.0,7.6190524850972e-05,290.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,0.0001031558203976,291.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222717285156,0.0,0.0,0.0004893265431746,289.1397705078125,294.1499938964844,264.8500061035156,263.4564819335937,264.72296142578125,264.8500061035156,287.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437457822263,1.09793889535581e-08,0.0010437347227707,-0.0278106667101383,0.0,0.0,0.0,-0.0102557688951492,60.0,-16.324020385742188,-0.0,-7.42760448702029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.408203125,0.0,0.0,8.326536044478416e-05,290.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,0.0001031557621899,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137878417969,0.0,0.0,7.6190524850972e-05,290.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,0.0001031558203976,291.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222717285156,0.0,0.0,0.0004893265431746,289.1397705078125,294.1499938964844,264.8500061035156,263.4564819335937,264.72296142578125,264.8500061035156,287.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437457822263,1.09793889535581e-08,0.0010437347227707,-0.0278106667101383,0.0,0.0,0.0,-0.0102557688951492,60.0,-16.324020385742188,-0.0,-7.42760448702029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963317871094,0.0,0.0,8.320306369569153e-05,290.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3610534667969,0.0,0.0,0.0001030785788316,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40185546875,0.0,0.0,7.613351772306487e-05,290.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,0.0001030786370392,291.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102478027344,0.0,0.0,0.0004889604169875,289.1278381347656,294.1499938964844,264.8500061035156,263.4564819335937,264.72528076171875,264.8500061035156,287.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429647518321,1.0888062007552436e-08,0.0010429538087919,-0.0275716204196214,0.0,0.0,0.0,-0.0102104945108294,60.0,-16.303565979003906,-0.0,-7.416493019718473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963317871094,0.0,0.0,8.320306369569153e-05,290.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3610534667969,0.0,0.0,0.0001030785788316,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40185546875,0.0,0.0,7.613351772306487e-05,290.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,0.0001030786370392,291.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102478027344,0.0,0.0,0.0004889604169875,289.1278381347656,294.1499938964844,264.8500061035156,263.4564819335937,264.72528076171875,264.8500061035156,287.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429647518321,1.0888062007552436e-08,0.0010429538087919,-0.0275716204196214,0.0,0.0,0.0,-0.0102104945108294,60.0,-16.303565979003906,-0.0,-7.416493019718473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904113769531,0.0,0.0,8.317281753988937e-05,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553466796875,0.0,0.0,0.0001030411076499,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959045410156,0.0,0.0,7.610583998030052e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.363525390625,0.0,0.0,0.0001030411658575,291.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042053222656,0.0,0.0,0.0004887826507911,289.1218566894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7264404296875,264.8500061035156,287.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425855871289,1.0843724140841005e-08,0.0010425746440887,-0.0274555645883083,0.0,0.0,0.0,-0.0101885143667459,60.0,-16.293346405029297,-0.0,-7.411101421439525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3844909667969,0.0,0.0,8.31439538160339e-05,290.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3496398925781,0.0,0.0,0.0001030053535941,290.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3899230957031,0.0,0.0,7.607943553011864e-05,290.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577575683594,0.0,0.0,0.0001030054045259,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.398193359375,0.0,0.0,0.0004886130336672,289.11590576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7275695800781,264.8500061035156,287.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422237683087,1.0801419314532268e-08,0.0010422129416838,-0.0273448266088962,0.0,0.0,0.0,-0.0101675419136881,60.0,-16.28328514099121,-0.0,-7.405958513118095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,8.309201803058386e-05,290.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382568359375,0.0,0.0,0.000102941012301,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37799072265625,0.0,0.0,7.603191625094041e-05,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34625244140625,0.0,0.0,0.0001029410705086,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861694335937,0.0,0.0,0.000488307850901,289.1039733886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7298278808594,264.8500061035156,287.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.072529265400135e-08,0.0010415619472041,-0.0271455589681863,0.0,0.0,0.0,-0.0101298028603196,60.0,-16.263957977294922,-0.0,-7.396709378326707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,8.309201803058386e-05,290.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382568359375,0.0,0.0,0.000102941012301,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37799072265625,0.0,0.0,7.603191625094041e-05,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34625244140625,0.0,0.0,0.0001029410705086,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861694335937,0.0,0.0,0.000488307850901,289.1039733886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7298278808594,264.8500061035156,287.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.072529265400135e-08,0.0010415619472041,-0.0271455589681863,0.0,0.0,0.0,-0.0101298028603196,60.0,-16.263957977294922,-0.0,-7.396709378326707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3655090332031,0.0,0.0,8.306671225000173e-05,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3313903808594,0.0,0.0,0.0001029096601996,290.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.370849609375,0.0,0.0,7.600875687785447e-05,290.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33935546875,0.0,0.0,0.0001029097111313,291.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,0.0004881591303274,289.0968017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7311706542969,264.8500061035156,287.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412554256618,1.0688191665053637e-08,0.0010412447154521,-0.0270484425127506,0.0,0.0,0.0,-0.0101114101707935,60.0,-16.25331687927246,-0.0,-7.39220382683925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607788085937,0.0,0.0,8.305217488668859e-05,290.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32684326171875,0.0,0.0,0.0001028916449286,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660888671875,0.0,0.0,7.599544915137812e-05,290.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3347473144531,0.0,0.0,0.0001028917031362,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741455078125,0.0,0.0,0.0004880736814811,289.092041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7320556640625,264.8500061035156,287.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410731192678,1.0666878935694513e-08,0.0010410625254735,-0.026992654427886,0.0,0.0,0.0,-0.010100845247507,60.0,-16.246625900268555,-0.0,-7.389616740738347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
