time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706860,290.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,8.302612695842981e-05,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3154296875,0.0,0.0,0.0001028593833325,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541564941406,0.0,0.0,7.597162039019167e-05,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232421875,0.0,0.0,0.0001028594342642,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36212158203125,0.0,0.0,0.0004879206244368,289.0801086425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7342224121094,264.8500061035156,287.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104074657429,1.0628702362680542e-08,0.0010407359804958,-0.0268927216529846,0.0,0.0,0.0,-0.0100819189101457,60.0,-16.231613159179688,-0.0,-7.38498258101572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,8.302612695842981e-05,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3154296875,0.0,0.0,0.0001028593833325,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541564941406,0.0,0.0,7.597162039019167e-05,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232421875,0.0,0.0,0.0001028594342642,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36212158203125,0.0,0.0,0.0004879206244368,289.0801086425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7342224121094,264.8500061035156,287.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104074657429,1.0628702362680542e-08,0.0010407359804958,-0.0268927216529846,0.0,0.0,0.0,-0.0100819189101457,60.0,-16.231613159179688,-0.0,-7.38498258101572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,8.301769412355497e-05,290.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30401611328125,0.0,0.0,0.0001028489350574,290.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422241210937,0.0,0.0,7.596390059916303e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31170654296875,0.0,0.0,0.0001028489859891,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35009765625,0.0,0.0,0.0004878710897173,289.06817626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.736328125,264.8500061035156,287.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406407527625,1.0616337142721477e-08,0.0010406301589682,-0.0268603526055812,0.0,0.0,0.0,-0.010075788013637,60.0,-16.21971893310547,-0.0,-7.383481914757797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,8.301769412355497e-05,290.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30401611328125,0.0,0.0,0.0001028489350574,290.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422241210937,0.0,0.0,7.596390059916303e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31170654296875,0.0,0.0,0.0001028489859891,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35009765625,0.0,0.0,0.0004878710897173,289.06817626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.736328125,264.8500061035156,287.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406407527625,1.0616337142721477e-08,0.0010406301589682,-0.0268603526055812,0.0,0.0,0.0,-0.010075788013637,60.0,-16.21971893310547,-0.0,-7.383481914757797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3311462402344,0.0,0.0,8.302022615680471e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,0.0001028520709951,290.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362731933594,0.0,0.0,7.596621435368434e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059387207031,0.0,0.0,0.0001028521219268,291.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440856933594,0.0,0.0,0.0004878859326709,289.06219482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7373962402344,264.8500061035156,287.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104067241773,1.0620040846731628e-08,0.0010406618239358,-0.026870047673583,0.0,0.0,0.0,-0.0100776245817542,60.0,-16.21503257751465,-0.0,-7.383931688309532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252258300781,0.0,0.0,8.302882633870468e-05,290.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925720214844,0.0,0.0,0.000102862730273,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.330322265625,0.0,0.0,7.59740942157805e-05,290.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3001708984375,0.0,0.0,0.0001028627812047,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33807373046875,0.0,0.0,0.0004879365151282,289.0562438964844,294.1499938964844,264.8500061035156,263.4564819335937,264.7384338378906,264.8500061035156,287.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407802183181,1.0632654756648208e-08,0.0010407696245238,-0.0269030667841434,0.0,0.0,0.0,-0.0100838774815201,60.0,-16.211408615112305,-0.0,-7.385462197362358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133544921875,0.0,0.0,8.30623903311789e-05,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811279296875,0.0,0.0,0.0001029043123708,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183898925781,0.0,0.0,7.600480603286996e-05,290.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,0.0001029043633025,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260498046875,0.0,0.0,0.0004881337517872,289.0442810058594,294.1499938964844,264.8500061035156,263.4564819335937,264.740478515625,264.8500061035156,287.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412008268758,1.068184829478014e-08,0.0010411902330815,-0.0270318388938903,0.0,0.0,0.0,-0.0101082641631364,60.0,-16.206995010375977,-0.0,-7.391433598513687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133544921875,0.0,0.0,8.30623903311789e-05,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811279296875,0.0,0.0,0.0001029043123708,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183898925781,0.0,0.0,7.600480603286996e-05,290.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,0.0001029043633025,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260498046875,0.0,0.0,0.0004881337517872,289.0442810058594,294.1499938964844,264.8500061035156,263.4564819335937,264.740478515625,264.8500061035156,287.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412008268758,1.068184829478014e-08,0.0010411902330815,-0.0270318388938903,0.0,0.0,0.0,-0.0101082641631364,60.0,-16.206995010375977,-0.0,-7.391433598513687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014831542969,0.0,0.0,8.311841520480812e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696838378906,0.0,0.0,0.0001029737177304,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30645751953125,0.0,0.0,7.605606515426189e-05,290.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.277099609375,0.0,0.0,0.0001029737613862,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139953613281,0.0,0.0,0.0004884629743173,289.0323486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.74249267578125,264.8500061035156,287.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419029276818,1.0763961277859836e-08,0.0010418922174721,-0.0272467788308858,0.0,0.0,0.0,-0.0101489704102277,60.0,-16.207103729248047,-0.0,-7.40140748689555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014831542969,0.0,0.0,8.311841520480812e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696838378906,0.0,0.0,0.0001029737177304,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30645751953125,0.0,0.0,7.605606515426189e-05,290.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.277099609375,0.0,0.0,0.0001029737613862,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139953613281,0.0,0.0,0.0004884629743173,289.0323486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.74249267578125,264.8500061035156,287.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419029276818,1.0763961277859836e-08,0.0010418922174721,-0.0272467788308858,0.0,0.0,0.0,-0.0101489704102277,60.0,-16.207103729248047,-0.0,-7.40140748689555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895812988281,0.0,0.0,8.319854532601312e-05,290.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582092285156,0.0,0.0,0.0001030729908961,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29449462890625,0.0,0.0,7.612938497914001e-05,290.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655029296875,0.0,0.0,0.0001030730345519,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30194091796875,0.0,0.0,0.0004889338742941,289.0203857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7444763183594,264.8500061035156,287.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429073590785,1.0881413992080981e-08,0.0010428964160382,-0.0275542195886373,0.0,0.0,0.0,-0.0102071966975927,60.0,-16.21198844909668,-0.0,-7.415684422085178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895812988281,0.0,0.0,8.319854532601312e-05,290.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582092285156,0.0,0.0,0.0001030729908961,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29449462890625,0.0,0.0,7.612938497914001e-05,290.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655029296875,0.0,0.0,0.0001030730345519,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30194091796875,0.0,0.0,0.0004889338742941,289.0203857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7444763183594,264.8500061035156,287.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429073590785,1.0881413992080981e-08,0.0010428964160382,-0.0275542195886373,0.0,0.0,0.0,-0.0102071966975927,60.0,-16.21198844909668,-0.0,-7.415684422085178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776794433594,0.0,0.0,8.33011363283731e-05,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467041015625,0.0,0.0,0.0001032000873237,290.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28253173828125,0.0,0.0,7.622325938427821e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539367675781,0.0,0.0,0.0001032001382554,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898864746094,0.0,0.0,0.0004895367892459,289.0083923339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7464294433594,264.8500061035156,287.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441931663081,1.1031791480320408e-08,0.0010441822232678,-0.0279478300362825,0.0,0.0,0.0,-0.0102817444130778,60.0,-16.220993041992188,-0.0,-7.433983739701945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776794433594,0.0,0.0,8.33011363283731e-05,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467041015625,0.0,0.0,0.0001032000873237,290.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28253173828125,0.0,0.0,7.622325938427821e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539367675781,0.0,0.0,0.0001032001382554,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898864746094,0.0,0.0,0.0004895367892459,289.0083923339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7464294433594,264.8500061035156,287.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441931663081,1.1031791480320408e-08,0.0010441822232678,-0.0279478300362825,0.0,0.0,0.0,-0.0102817444130778,60.0,-16.220993041992188,-0.0,-7.433983739701945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.271728515625,0.0,0.0,8.336122118635103e-05,290.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409362792969,0.0,0.0,0.0001032745203701,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27655029296875,0.0,0.0,7.627823652001098e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.24810791015625,0.0,0.0,0.0001032745713018,291.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838439941406,0.0,0.0,0.000489889876917,289.0024108886719,294.1499938964844,264.8500061035156,263.4564819335937,264.74737548828125,264.8500061035156,287.5809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449463734403,1.1119860587882613e-08,0.0010449351975694,-0.0281783435493707,0.0,0.0,0.0,-0.0103254038840532,60.0,-16.227407455444336,-0.0,-7.44471151392645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657775878906,0.0,0.0,8.342618093593046e-05,290.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23516845703125,0.0,0.0,0.0001033550070133,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705383300781,0.0,0.0,7.633768109371886e-05,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423095703125,0.0,0.0,0.000103355057945,291.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778015136719,0.0,0.0,0.0004902716609649,288.99639892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7483215332031,264.8500061035156,287.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457605822011,1.1215086637150762e-08,0.0010457494063302,-0.0284275840967893,0.0,0.0,0.0,-0.0103726107627153,60.0,-16.2347469329834,-0.0,-7.456319650600562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538146972656,0.0,0.0,8.357159822480753e-05,290.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236328125,0.0,0.0,0.0001035351597238,290.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.258544921875,0.0,0.0,7.647074380656704e-05,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306823730469,0.0,0.0,0.0001035352106555,291.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,0.0004911262076348,288.984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7502136230469,264.8500061035156,287.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047583296895,1.1428235247024077e-08,0.0010475718881934,-0.0289854537695646,0.0,0.0,0.0,-0.0104782776907086,60.0,-16.252445220947266,-0.0,-7.482334751784947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538146972656,0.0,0.0,8.357159822480753e-05,290.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236328125,0.0,0.0,0.0001035351597238,290.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.258544921875,0.0,0.0,7.647074380656704e-05,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306823730469,0.0,0.0,0.0001035352106555,291.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,0.0004911262076348,288.984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7502136230469,264.8500061035156,287.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047583296895,1.1428235247024077e-08,0.0010475718881934,-0.0289854537695646,0.0,0.0,0.0,-0.0104782776907086,60.0,-16.252445220947266,-0.0,-7.482334751784947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,8.373432501684874e-05,290.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120666503906,0.0,0.0,0.0001037367546814,290.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,7.661963900318369e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.218994140625,0.0,0.0,0.0001037368056131,291.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535705566406,0.0,0.0,0.0004920825012959,288.9723205566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7520446777344,264.8500061035156,287.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496230097487,1.1666757337991385e-08,0.0010496113682165,-0.0296097006648778,0.0,0.0,0.0,-0.0105965221300721,60.0,-16.273662567138672,-0.0,-7.51150111000243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,8.373432501684874e-05,290.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120666503906,0.0,0.0,0.0001037367546814,290.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,7.661963900318369e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.218994140625,0.0,0.0,0.0001037368056131,291.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535705566406,0.0,0.0,0.0004920825012959,288.9723205566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7520446777344,264.8500061035156,287.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496230097487,1.1666757337991385e-08,0.0010496113682165,-0.0296097006648778,0.0,0.0,0.0,-0.0105965221300721,60.0,-16.273662567138672,-0.0,-7.51150111000243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298583984375,0.0,0.0,8.391132723772898e-05,290.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.200439453125,0.0,0.0,0.0001039560447679,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23443603515625,0.0,0.0,7.678160909563303e-05,290.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073059082031,0.0,0.0,0.0001039560884237,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,0.0004931227304041,288.96026611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7538757324219,264.8500061035156,287.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518417693674,1.1926211129775766e-08,0.0010518297785893,-0.0302886888384819,0.0,0.0,0.0,-0.0107251433655619,60.0,-16.298112869262695,-0.0,-7.54329150254307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298583984375,0.0,0.0,8.391132723772898e-05,290.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.200439453125,0.0,0.0,0.0001039560447679,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23443603515625,0.0,0.0,7.678160909563303e-05,290.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073059082031,0.0,0.0,0.0001039560884237,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,0.0004931227304041,288.96026611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7538757324219,264.8500061035156,287.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518417693674,1.1926211129775766e-08,0.0010518297785893,-0.0302886888384819,0.0,0.0,0.0,-0.0107251433655619,60.0,-16.298112869262695,-0.0,-7.54329150254307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21783447265625,0.0,0.0,8.409951988141984e-05,290.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888122558594,0.0,0.0,0.0001041891955537,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.22235107421875,0.0,0.0,7.695380918448791e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.195556640625,0.0,0.0,0.0001041892392095,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.229248046875,0.0,0.0,0.0004942286759614,288.9481506347656,294.1499938964844,264.8500061035156,263.4564819335937,264.75567626953125,264.8500061035156,287.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542006930336,1.2202070465150427e-08,0.0010541885858401,-0.0310105681419372,0.0,0.0,0.0,-0.0108618987724184,60.0,-16.325077056884766,-0.0,-7.577165206384961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21783447265625,0.0,0.0,8.409951988141984e-05,290.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888122558594,0.0,0.0,0.0001041891955537,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.22235107421875,0.0,0.0,7.695380918448791e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.195556640625,0.0,0.0,0.0001041892392095,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.229248046875,0.0,0.0,0.0004942286759614,288.9481506347656,294.1499938964844,264.8500061035156,263.4564819335937,264.75567626953125,264.8500061035156,287.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542006930336,1.2202070465150427e-08,0.0010541885858401,-0.0310105681419372,0.0,0.0,0.0,-0.0108618987724184,60.0,-16.325077056884766,-0.0,-7.577165206384961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117919921875,0.0,0.0,8.419971709372476e-05,290.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829833984375,0.0,0.0,0.0001043133306666,290.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21630859375,0.0,0.0,7.704549352638423e-05,290.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.189697265625,0.0,0.0,0.0001043133743223,291.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.22314453125,0.0,0.0,0.0004948175046592,288.94207763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.75653076171875,264.8500061035156,287.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554566979408,1.2348941424988881e-08,0.0010554443579167,-0.0313948839902877,0.0,0.0,0.0,-0.0109347086399793,60.0,-16.33953857421875,-0.0,-7.595230755441662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2057800292969,0.0,0.0,8.430494199274108e-05,290.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1771240234375,0.0,0.0,0.0001044436939992,290.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102355957031,0.0,0.0,7.714177627349272e-05,290.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838073730469,0.0,0.0,0.0001044437376549,291.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.217041015625,0.0,0.0,0.0004954359028488,288.9360046386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7574157714844,264.8500061035156,287.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503181601175584e-08,0.0010567631106823,-0.0317984707653522,0.0,0.0,0.0,-0.0110111711546778,60.0,-16.35482406616211,-0.0,-7.614225694396738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19366455078125,0.0,0.0,8.45283066155389e-05,290.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654052734375,0.0,0.0,0.0001047204132191,290.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980895996094,0.0,0.0,7.734616519883275e-05,290.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719970703125,0.0,0.0,0.0001047204568749,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048034667969,0.0,0.0,0.00049674854381,288.923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7591552734375,264.8500061035156,287.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.28305934765649e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.387897491455078,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19366455078125,0.0,0.0,8.45283066155389e-05,290.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654052734375,0.0,0.0,0.0001047204132191,290.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980895996094,0.0,0.0,7.734616519883275e-05,290.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719970703125,0.0,0.0,0.0001047204568749,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048034667969,0.0,0.0,0.00049674854381,288.923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7591552734375,264.8500061035156,287.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.28305934765649e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.387897491455078,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,8.475870708934963e-05,290.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536560058594,0.0,0.0,0.0001050058490363,290.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859130859375,0.0,0.0,7.755698607070372e-05,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0001050058926921,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925354003906,0.0,0.0,0.0004981025122106,288.9116516113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7608337402344,264.8500061035156,287.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168315327050097e-08,0.0010624503483995,-0.0335386842489242,0.0,0.0,0.0,-0.0113409049808979,60.0,-16.423166275024414,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,8.475870708934963e-05,290.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536560058594,0.0,0.0,0.0001050058490363,290.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859130859375,0.0,0.0,7.755698607070372e-05,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0001050058926921,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925354003906,0.0,0.0,0.0004981025122106,288.9116516113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7608337402344,264.8500061035156,287.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168315327050097e-08,0.0010624503483995,-0.0335386842489242,0.0,0.0,0.0,-0.0113409049808979,60.0,-16.423166275024414,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1694030761719,0.0,0.0,8.498041279381141e-05,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,0.0001052805091603,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737060546875,0.0,0.0,7.775985432090238e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1482849121094,0.0,0.0,0.0001052805528161,291.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.18023681640625,0.0,0.0,0.0004994054324924,288.8994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.76251220703125,264.8500061035156,287.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652425698935,1.3493293593569431e-08,0.0010652290657162,-0.0343888290226459,0.0,0.0,0.0,-0.0115020107477903,60.0,-16.45838165283203,-0.0,-7.736726104212721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1694030761719,0.0,0.0,8.498041279381141e-05,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,0.0001052805091603,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737060546875,0.0,0.0,7.775985432090238e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1482849121094,0.0,0.0,0.0001052805528161,291.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.18023681640625,0.0,0.0,0.0004994054324924,288.8994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.76251220703125,264.8500061035156,287.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652425698935,1.3493293593569431e-08,0.0010652290657162,-0.0343888290226459,0.0,0.0,0.0,-0.0115020107477903,60.0,-16.45838165283203,-0.0,-7.736726104212721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571960449219,0.0,0.0,8.517125388607383e-05,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300354003906,0.0,0.0,0.0001055169486789,290.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16143798828125,0.0,0.0,7.79344845796004e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363830566406,0.0,0.0,0.0001055169923347,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679077148437,0.0,0.0,0.0005005269777029,288.8871459960937,294.1499938964844,264.8500061035156,263.4564819335937,264.76416015625,264.8500061035156,287.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676350211724,1.37730440386008e-08,0.0010676212841644,-0.0351205989718437,0.0,0.0,0.0,-0.0116406949236989,60.0,-16.489702224731445,-0.0,-7.771514987098271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571960449219,0.0,0.0,8.517125388607383e-05,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300354003906,0.0,0.0,0.0001055169486789,290.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16143798828125,0.0,0.0,7.79344845796004e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363830566406,0.0,0.0,0.0001055169923347,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679077148437,0.0,0.0,0.0005005269777029,288.8871459960937,294.1499938964844,264.8500061035156,263.4564819335937,264.76416015625,264.8500061035156,287.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676350211724,1.37730440386008e-08,0.0010676212841644,-0.0351205989718437,0.0,0.0,0.0,-0.0116406949236989,60.0,-16.489702224731445,-0.0,-7.771514987098271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510925292969,0.0,0.0,8.524923032382503e-05,290.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241149902344,0.0,0.0,0.0001056135442922,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553039550781,0.0,0.0,7.800583261996508e-05,290.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304016113281,0.0,0.0,0.000105613587948,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617126464844,0.0,0.0,0.0005009851884096,288.8810119628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7649841308594,264.8500061035156,287.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686125606298,1.3887338390361492e-08,0.0010685985907912,-0.0354195535182952,0.0,0.0,0.0,-0.0116973556578159,60.0,-16.502761840820312,-0.0,-7.785750710809226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449890136719,0.0,0.0,8.531348430551589e-05,290.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181945800781,0.0,0.0,0.0001056931505445,290.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.149169921875,0.0,0.0,7.806462963344529e-05,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1244201660156,0.0,0.0,0.0001056931942002,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1555480957031,0.0,0.0,0.0005013628397136,288.8748474121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7657775878906,264.8500061035156,287.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694180382415,1.3981527935413853e-08,0.0010694040684029,-0.0356659144163131,0.0,0.0,0.0,-0.011744050309062,60.0,-16.513792037963867,-0.0,-7.797491718974926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327514648437,0.0,0.0,8.538490510545671e-05,290.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063232421875,0.0,0.0,0.000105781633465,290.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13690185546875,0.0,0.0,7.812998228473589e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.11248779296875,0.0,0.0,0.0001057816771208,291.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431884765625,0.0,0.0,0.0005017825169488,288.862548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7673645019531,264.8500061035156,287.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703136213123,1.4086216637565483e-08,0.0010702995350584,-0.0359397269785404,0.0,0.0,0.0,-0.0117959501221776,60.0,-16.526973724365234,-0.0,-7.810552205000931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327514648437,0.0,0.0,8.538490510545671e-05,290.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063232421875,0.0,0.0,0.000105781633465,290.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13690185546875,0.0,0.0,7.812998228473589e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.11248779296875,0.0,0.0,0.0001057816771208,291.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431884765625,0.0,0.0,0.0005017825169488,288.862548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7673645019531,264.8500061035156,287.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703136213123,1.4086216637565483e-08,0.0010702995350584,-0.0359397269785404,0.0,0.0,0.0,-0.0117959501221776,60.0,-16.526973724365234,-0.0,-7.810552205000931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205139160156,0.0,0.0,8.538209658581764e-05,290.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09442138671875,0.0,0.0,0.0001057781555573,290.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246032714844,0.0,0.0,7.812740659574047e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005249023437,0.0,0.0,0.0001057781919371,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307983398437,0.0,0.0,0.0005017660441808,288.8502502441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7689514160156,264.8500061035156,287.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702785803005,1.4082092825162816e-08,0.0010702644940465,-0.0359289422631263,0.0,0.0,0.0,-0.0117939068004488,60.0,-16.525300979614258,-0.0,-7.810037772060242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
