time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709200,290.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205139160156,0.0,0.0,8.538209658581764e-05,290.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09442138671875,0.0,0.0,0.0001057781555573,290.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246032714844,0.0,0.0,7.812740659574047e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005249023437,0.0,0.0,0.0001057781919371,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307983398437,0.0,0.0,0.0005017660441808,288.8502502441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7689514160156,264.8500061035156,287.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702785803005,1.4082092825162816e-08,0.0010702644940465,-0.0359289422631263,0.0,0.0,0.0,-0.0117939068004488,60.0,-16.525300979614258,-0.0,-7.810037772060242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083068847656,0.0,0.0,8.532113133696839e-05,290.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0825500488281,0.0,0.0,0.0001057026311173,290.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1123352050781,0.0,0.0,7.807162182871252e-05,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08856201171875,0.0,0.0,0.000105702667497,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184387207031,0.0,0.0,0.0005014077760279,288.83795166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7704772949219,264.8500061035156,287.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992728753464693e-08,0.0010695005767047,-0.0356952100992202,0.0,0.0,0.0,-0.0117496065795421,60.0,-16.511186599731445,-0.0,-7.798888645993429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083068847656,0.0,0.0,8.532113133696839e-05,290.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0825500488281,0.0,0.0,0.0001057026311173,290.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1123352050781,0.0,0.0,7.807162182871252e-05,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08856201171875,0.0,0.0,0.000105702667497,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184387207031,0.0,0.0,0.0005014077760279,288.83795166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7704772949219,264.8500061035156,287.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992728753464693e-08,0.0010695005767047,-0.0356952100992202,0.0,0.0,0.0,-0.0117496065795421,60.0,-16.511186599731445,-0.0,-7.798888645993429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960693359375,0.0,0.0,8.523591532139108e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706787109375,0.0,0.0,0.0001055970569723,290.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000366210937,0.0,0.0,7.799364539096132e-05,290.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765991210937,0.0,0.0,0.0001055970933521,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060791015625,0.0,0.0,0.0005009069573134,288.8256530761719,294.1499938964844,264.8500061035156,263.4564819335937,264.77197265625,264.8500061035156,287.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684463195502,1.3867808235090706e-08,0.0010684324661269,-0.0353684686124324,0.0,0.0,0.0,-0.0116876782849431,60.0,-16.48910903930664,-0.0,-7.783317101939249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960693359375,0.0,0.0,8.523591532139108e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706787109375,0.0,0.0,0.0001055970569723,290.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000366210937,0.0,0.0,7.799364539096132e-05,290.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765991210937,0.0,0.0,0.0001055970933521,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060791015625,0.0,0.0,0.0005009069573134,288.8256530761719,294.1499938964844,264.8500061035156,263.4564819335937,264.77197265625,264.8500061035156,287.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684463195502,1.3867808235090706e-08,0.0010684324661269,-0.0353684686124324,0.0,0.0,0.0,-0.0116876782849431,60.0,-16.48910903930664,-0.0,-7.783317101939249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899658203125,0.0,0.0,8.518568938598037e-05,290.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647277832031,0.0,0.0,0.0001055348257068,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09393310546875,0.0,0.0,7.794769044267014e-05,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07061767578125,0.0,0.0,0.0001055348693626,291.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09991455078125,0.0,0.0,0.0005006117862649,288.81951904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.772705078125,264.8500061035156,287.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678168619051,1.3794180908632825e-08,0.0010678030084818,-0.0351758822798728,0.0,0.0,0.0,-0.0116511788219213,60.0,-16.476272583007812,-0.0,-7.774146126848791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,8.51313307066448e-05,290.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588073730469,0.0,0.0,0.0001054674867191,290.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877990722656,0.0,0.0,7.789794472046196e-05,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06463623046875,0.0,0.0,0.0001054675230989,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09375,0.0,0.0,0.0005002923426218,288.8133850097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7734375,264.8500061035156,287.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671354830265,1.3714495317174169e-08,0.0010671217460185,-0.0349674522876739,0.0,0.0,0.0,-0.0116116758435964,60.0,-16.462499618530273,-0.0,-7.764227660800317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716857910156,0.0,0.0,8.501199772581458e-05,290.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04693603515625,0.0,0.0,0.0001053196538123,290.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,7.778875442454591e-05,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527038574219,0.0,0.0,0.0001053196901921,291.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814208984375,0.0,0.0,0.0004995910567231,288.8011169433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7748718261719,264.8500061035156,287.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656396625563,1.3539574794663169e-08,0.0010656260419636,-0.0345098935067653,0.0,0.0,0.0,-0.011524960398674,60.0,-16.432580947875977,-0.0,-7.742475816030493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716857910156,0.0,0.0,8.501199772581458e-05,290.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04693603515625,0.0,0.0,0.0001053196538123,290.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,7.778875442454591e-05,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527038574219,0.0,0.0,0.0001053196901921,291.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814208984375,0.0,0.0,0.0004995910567231,288.8011169433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7748718261719,264.8500061035156,287.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656396625563,1.3539574794663169e-08,0.0010656260419636,-0.0345098935067653,0.0,0.0,0.0,-0.011524960398674,60.0,-16.432580947875977,-0.0,-7.742475816030493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595092773437,0.0,0.0,8.488239109283313e-05,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350952148437,0.0,0.0,0.0001051590807037,290.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633239746094,0.0,0.0,7.767016359139234e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408020019531,0.0,0.0,0.0001051591243594,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691223144531,0.0,0.0,0.00049882940948,288.78887939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7763061523437,264.8500061035156,287.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349586325261953e-08,0.0010640015825629,-0.0340128988027572,0.0,0.0,0.0,-0.0114307757467031,60.0,-16.40009117126465,-0.0,-7.718885797203259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595092773437,0.0,0.0,8.488239109283313e-05,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350952148437,0.0,0.0,0.0001051590807037,290.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633239746094,0.0,0.0,7.767016359139234e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408020019531,0.0,0.0,0.0001051591243594,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691223144531,0.0,0.0,0.00049882940948,288.78887939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7763061523437,264.8500061035156,287.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349586325261953e-08,0.0010640015825629,-0.0340128988027572,0.0,0.0,0.0,-0.0114307757467031,60.0,-16.40009117126465,-0.0,-7.718885797203259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04736328125,0.0,0.0,8.474785863654688e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232849121094,0.0,0.0,0.0001049924103426,290.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511169433594,0.0,0.0,7.754705438856035e-05,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289001464844,0.0,0.0,0.0001049924467224,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0568542480469,0.0,0.0,0.0004980387748219,288.77667236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7776794433594,264.8500061035156,287.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152376077130157e-08,0.0010623154230415,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.36623764038086,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04736328125,0.0,0.0,8.474785863654688e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232849121094,0.0,0.0,0.0001049924103426,290.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511169433594,0.0,0.0,7.754705438856035e-05,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289001464844,0.0,0.0,0.0001049924467224,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0568542480469,0.0,0.0,0.0004980387748219,288.77667236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7776794433594,264.8500061035156,287.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152376077130157e-08,0.0010623154230415,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.36623764038086,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.03521728515625,0.0,0.0,8.46122857183218e-05,290.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0114440917969,0.0,0.0,0.0001048244521371,290.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389404296875,0.0,0.0,7.742300658719614e-05,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169982910156,0.0,0.0,0.0001048244885168,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445861816406,0.0,0.0,0.0004972420865669,288.76446533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7790222167969,264.8500061035156,287.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953644379365414e-08,0.0010606161085888,-0.0329770632088184,0.0,0.0,0.0,-0.0112344911321997,60.0,-16.331710815429688,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.03521728515625,0.0,0.0,8.46122857183218e-05,290.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0114440917969,0.0,0.0,0.0001048244521371,290.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389404296875,0.0,0.0,7.742300658719614e-05,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169982910156,0.0,0.0,0.0001048244885168,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445861816406,0.0,0.0,0.0004972420865669,288.76446533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7790222167969,264.8500061035156,287.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953644379365414e-08,0.0010606161085888,-0.0329770632088184,0.0,0.0,0.0,-0.0112344911321997,60.0,-16.331710815429688,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0291748046875,0.0,0.0,8.454509224975482e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00555419921875,0.0,0.0,0.000104741207906,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328674316406,0.0,0.0,7.736151746939868e-05,290.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01104736328125,0.0,0.0,0.0001047412442858,291.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384826660156,0.0,0.0,0.0004968472057953,288.7583923339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7796936035156,264.8500061035156,287.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855150721691189e-08,0.0010597738437354,-0.0327193737030029,0.0,0.0,0.0,-0.0111856628209352,60.0,-16.314437866210938,-0.0,-7.657661171833753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231018066406,0.0,0.0,8.44792666612193e-05,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996643066406,0.0,0.0,0.0001046596589731,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267944335937,0.0,0.0,7.730128709226847e-05,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.005126953125,0.0,0.0,0.0001046596953528,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323486328125,0.0,0.0,0.0004964603576809,288.7522888183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7803649902344,264.8500061035156,287.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961614035,1.2758659906353388e-08,0.0010589489247649,-0.032466921955347,0.0,0.0,0.0,-0.0111378291621804,60.0,-16.29731559753418,-0.0,-7.64574110689864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110168457031,0.0,0.0,8.435159543296322e-05,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.98785400390625,0.0,0.0,0.0001045014942064,290.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146484375,0.0,0.0,7.718446431681514e-05,290.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9932556152344,0.0,0.0,0.0001045015305862,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201416015625,0.0,0.0,0.0004957100609317,288.7401428222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7816772460937,264.8500061035156,287.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.263643264770508,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110168457031,0.0,0.0,8.435159543296322e-05,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.98785400390625,0.0,0.0,0.0001045014942064,290.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146484375,0.0,0.0,7.718446431681514e-05,290.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9932556152344,0.0,0.0,0.0001045015305862,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201416015625,0.0,0.0,0.0004957100609317,288.7401428222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7816772460937,264.8500061035156,287.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.263643264770508,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,8.423194230999798e-05,290.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761047363281,0.0,0.0,0.000104353253846,290.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00250244140625,0.0,0.0,7.70749757066369e-05,290.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814147949219,0.0,0.0,0.0001043532902258,291.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,0.0004950069123879,288.7279968261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7829284667969,264.8500061035156,287.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.231372833251953,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,8.423194230999798e-05,290.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761047363281,0.0,0.0,0.000104353253846,290.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00250244140625,0.0,0.0,7.70749757066369e-05,290.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814147949219,0.0,0.0,0.0001043532902258,291.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,0.0004950069123879,288.7279968261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7829284667969,264.8500061035156,287.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.231372833251953,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98687744140625,0.0,0.0,8.411947783315554e-05,290.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643249511719,0.0,0.0,0.0001042139265337,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903869628906,0.0,0.0,7.697207183809951e-05,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695739746094,0.0,0.0,0.0001042139629134,291.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9957580566406,0.0,0.0,0.0004943460226058,288.71588134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7841796875,264.8500061035156,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.200342178344727,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98687744140625,0.0,0.0,8.411947783315554e-05,290.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643249511719,0.0,0.0,0.0001042139265337,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903869628906,0.0,0.0,7.697207183809951e-05,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695739746094,0.0,0.0,0.0001042139629134,291.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9957580566406,0.0,0.0,0.0004943460226058,288.71588134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7841796875,264.8500061035156,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.200342178344727,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748229980469,0.0,0.0,8.401535160373896e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525756835937,0.0,0.0,0.0001040849238052,290.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783020019531,0.0,0.0,7.687678589718416e-05,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.957763671875,0.0,0.0,0.0001040849601849,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.98358154296875,0.0,0.0,0.0004937340854667,288.7037658691406,294.1499938964844,264.8500061035156,263.4564819335937,264.785400390625,264.8500061035156,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.17108726501465,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748229980469,0.0,0.0,8.401535160373896e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525756835937,0.0,0.0,0.0001040849238052,290.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783020019531,0.0,0.0,7.687678589718416e-05,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.957763671875,0.0,0.0,0.0001040849601849,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.98358154296875,0.0,0.0,0.0004937340854667,288.7037658691406,294.1499938964844,264.8500061035156,263.4564819335937,264.785400390625,264.8500061035156,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.17108726501465,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.96881103515625,0.0,0.0,8.396525663556531e-05,290.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467163085937,0.0,0.0,0.0001040228598867,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9722595214844,0.0,0.0,7.683094736421481e-05,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.95184326171875,0.0,0.0,0.0001040228962665,291.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775085449219,0.0,0.0,0.0004934396711178,288.6977233886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7860107421875,264.8500061035156,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953809827566,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.156896591186523,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627990722656,0.0,0.0,8.3916776929982e-05,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408264160156,0.0,0.0,0.0001039628114085,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662170410156,0.0,0.0,7.678659312659875e-05,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459533691406,0.0,0.0,0.0001039628405123,291.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.971435546875,0.0,0.0,0.0004931548028253,288.6916809082031,294.1499938964844,264.8500061035156,263.4564819335937,264.78662109375,264.8500061035156,287.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.14303207397461,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9507751464844,0.0,0.0,8.382333180634305e-05,290.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291076660156,0.0,0.0,0.000103847036371,290.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95416259765625,0.0,0.0,7.670108607271686e-05,290.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93414306640625,0.0,0.0,0.0001038470727507,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593200683594,0.0,0.0,0.0004926056135445,288.6795959472656,294.1499938964844,264.8500061035156,263.4564819335937,264.78778076171875,264.8500061035156,287.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.11606216430664,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9507751464844,0.0,0.0,8.382333180634305e-05,290.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291076660156,0.0,0.0,0.000103847036371,290.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95416259765625,0.0,0.0,7.670108607271686e-05,290.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93414306640625,0.0,0.0,0.0001038470727507,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593200683594,0.0,0.0,0.0004926056135445,288.6795959472656,294.1499938964844,264.8500061035156,263.4564819335937,264.78778076171875,264.8500061035156,287.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.11606216430664,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93878173828125,0.0,0.0,8.373529271921143e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173889160156,0.0,0.0,0.0001037379697663,290.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421081542969,0.0,0.0,7.662053394597024e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92236328125,0.0,0.0,0.0001037380061461,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472045898437,0.0,0.0,0.0004920882638543,288.66754150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7889404296875,264.8500061035156,287.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668112698259849e-08,0.001049623824656,-0.029613247141242,0.0,0.0,0.0,-0.0105971992015838,60.0,-16.090112686157227,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93878173828125,0.0,0.0,8.373529271921143e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173889160156,0.0,0.0,0.0001037379697663,290.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421081542969,0.0,0.0,7.662053394597024e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92236328125,0.0,0.0,0.0001037380061461,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472045898437,0.0,0.0,0.0004920882638543,288.66754150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7889404296875,264.8500061035156,287.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668112698259849e-08,0.001049623824656,-0.029613247141242,0.0,0.0,0.0,-0.0105971992015838,60.0,-16.090112686157227,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267883300781,0.0,0.0,8.365284884348512e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056701660156,0.0,0.0,0.0001036358298733,290.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300842285156,0.0,0.0,7.654508954146877e-05,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105834960937,0.0,0.0,0.0001036358589772,291.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350891113281,0.0,0.0,0.0004916037432849,288.6554870605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7900695800781,264.8500061035156,287.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969532310962,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.0653076171875,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267883300781,0.0,0.0,8.365284884348512e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056701660156,0.0,0.0,0.0001036358298733,290.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300842285156,0.0,0.0,7.654508954146877e-05,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105834960937,0.0,0.0,0.0001036358589772,291.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350891113281,0.0,0.0,0.0004916037432849,288.6554870605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7900695800781,264.8500061035156,287.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969532310962,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.0653076171875,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.914794921875,0.0,0.0,8.357692422578111e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939514160156,0.0,0.0,0.0001035417735693,290.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,7.647561869816855e-05,290.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988037109375,0.0,0.0,0.0001035418026731,291.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230041503906,0.0,0.0,0.000491157581564,288.6434631347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7911682128906,264.8500061035156,287.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435966840167566e-08,0.0010476388270035,-0.0290056876838207,0.0,0.0,0.0,-0.0104821138083934,60.0,-16.041662216186523,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.914794921875,0.0,0.0,8.357692422578111e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939514160156,0.0,0.0,0.0001035417735693,290.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,7.647561869816855e-05,290.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988037109375,0.0,0.0,0.0001035418026731,291.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230041503906,0.0,0.0,0.000491157581564,288.6434631347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7911682128906,264.8500061035156,287.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435966840167566e-08,0.0010476388270035,-0.0290056876838207,0.0,0.0,0.0,-0.0104821138083934,60.0,-16.041662216186523,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9088134765625,0.0,0.0,8.354098099516705e-05,290.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880920410156,0.0,0.0,0.0001034972374327,290.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120483398437,0.0,0.0,7.644272409379482e-05,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929443359375,0.0,0.0,0.0001034972738125,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169616699219,0.0,0.0,0.0004909463459625,288.637451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7917175292969,264.8500061035156,287.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383275655418856e-08,0.001047188299708,-0.0288677830249071,0.0,0.0,0.0,-0.0104559930041432,60.0,-16.03028678894043,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90283203125,0.0,0.0,8.350706048076972e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822631835937,0.0,0.0,0.0001034552187775,290.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,7.641169213457033e-05,290.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870544433594,0.0,0.0,0.0001034552478813,291.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109191894531,0.0,0.0,0.0004907470429316,288.6314392089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7922668457031,264.8500061035156,287.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333558092019302e-08,0.0010467631509527,-0.0287376586347818,0.0,0.0,0.0,-0.010431345552206,60.0,-16.019268035888672,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.890869140625,0.0,0.0,8.344378147739917e-05,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705749511719,0.0,0.0,0.0001033768203342,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89404296875,0.0,0.0,7.635378278791904e-05,290.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87530517578125,0.0,0.0,0.000103376849438,291.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988647460937,0.0,0.0,0.0004903750959783,288.6194152832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7933044433594,264.8500061035156,287.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.1240795849687402e-08,0.0010459698969498,-0.0284948740154504,0.0,0.0,0.0,-0.0103853596374392,60.0,-15.998088836669922,-0.0,-7.459454565150736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.890869140625,0.0,0.0,8.344378147739917e-05,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705749511719,0.0,0.0,0.0001033768203342,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89404296875,0.0,0.0,7.635378278791904e-05,290.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87530517578125,0.0,0.0,0.000103376849438,291.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988647460937,0.0,0.0,0.0004903750959783,288.6194152832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7933044433594,264.8500061035156,287.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.1240795849687402e-08,0.0010459698969498,-0.0284948740154504,0.0,0.0,0.0,-0.0103853596374392,60.0,-15.998088836669922,-0.0,-7.459454565150736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
