time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711540,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87890625,0.0,0.0,8.338702173205093e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85888671875,0.0,0.0,0.0001033065054798,290.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8820495605469,0.0,0.0,7.6301847002469e-05,290.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8635559082031,0.0,0.0,0.0001033065345836,291.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868103027344,0.0,0.0,0.0004900415660813,288.607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7943725585937,264.8500061035156,287.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157599288935673e-08,0.0010452585993334,-0.0282771196216344,0.0,0.0,0.0,-0.0103441160172224,60.0,-15.978182792663574,-0.0,-7.449310857055026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87890625,0.0,0.0,8.338702173205093e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85888671875,0.0,0.0,0.0001033065054798,290.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8820495605469,0.0,0.0,7.6301847002469e-05,290.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8635559082031,0.0,0.0,0.0001033065345836,291.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868103027344,0.0,0.0,0.0004900415660813,288.607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7943725585937,264.8500061035156,287.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157599288935673e-08,0.0010452585993334,-0.0282771196216344,0.0,0.0,0.0,-0.0103441160172224,60.0,-15.978182792663574,-0.0,-7.449310857055026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8669738769531,0.0,0.0,8.333644655067474e-05,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471984863281,0.0,0.0,0.0001032438449328,290.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700561523437,0.0,0.0,7.62555719120428e-05,290.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.851806640625,0.0,0.0,0.0001032438740367,291.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.874755859375,0.0,0.0,0.0004897443577647,288.5954284667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7953796386719,264.8500061035156,287.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083459483529625e-08,0.0010446246014907,-0.0280830655246973,0.0,0.0,0.0,-0.0103073613718152,60.0,-15.959474563598633,-0.0,-7.440276306169835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8669738769531,0.0,0.0,8.333644655067474e-05,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471984863281,0.0,0.0,0.0001032438449328,290.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700561523437,0.0,0.0,7.62555719120428e-05,290.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.851806640625,0.0,0.0,0.0001032438740367,291.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.874755859375,0.0,0.0,0.0004897443577647,288.5954284667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7953796386719,264.8500061035156,287.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083459483529625e-08,0.0010446246014907,-0.0280830655246973,0.0,0.0,0.0,-0.0103073613718152,60.0,-15.959474563598633,-0.0,-7.440276306169835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85504150390625,0.0,0.0,8.329222328029573e-05,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83551025390625,0.0,0.0,0.0001031890642479,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85809326171875,0.0,0.0,7.621511031175032e-05,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8400573730469,0.0,0.0,0.0001031890933518,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627319335937,0.0,0.0,0.0004894845187664,288.5834350585937,294.1499938964844,264.8500061035156,263.4564819335937,264.79638671875,264.8500061035156,287.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018642886995169e-08,0.0010440703481435,-0.027913412079215,0.0,0.0,0.0,-0.0102752288803458,60.0,-15.942042350769045,-0.0,-7.432382886918276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85504150390625,0.0,0.0,8.329222328029573e-05,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83551025390625,0.0,0.0,0.0001031890642479,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85809326171875,0.0,0.0,7.621511031175032e-05,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8400573730469,0.0,0.0,0.0001031890933518,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627319335937,0.0,0.0,0.0004894845187664,288.5834350585937,294.1499938964844,264.8500061035156,263.4564819335937,264.79638671875,264.8500061035156,287.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018642886995169e-08,0.0010440703481435,-0.027913412079215,0.0,0.0,0.0,-0.0102752288803458,60.0,-15.942042350769045,-0.0,-7.432382886918276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490600585937,0.0,0.0,8.327197429025546e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8296813964844,0.0,0.0,0.0001031639767461,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85211181640625,0.0,0.0,7.6196578447707e-05,290.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8341979980469,0.0,0.0,0.0001031640058499,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567199707031,0.0,0.0,0.0004893654840998,288.57745361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.796875,264.8500061035156,287.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988959964208789e-08,0.0010438164463266,-0.0278357192873954,0.0,0.0,0.0,-0.0102605139836668,60.0,-15.933693885803224,-0.0,-7.4287690665642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431091308594,0.0,0.0,8.325381350005046e-05,290.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238220214844,0.0,0.0,0.0001031414794852,290.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8461303710937,0.0,0.0,7.61799601605162e-05,290.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.82830810546875,0.0,0.0,0.000103141508589,291.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8507080078125,0.0,0.0,0.0004892587894573,288.57147216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.79736328125,264.8500061035156,287.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.0962338592435117e-08,0.0010435888543725,-0.0277660377323627,0.0,0.0,0.0,-0.010247316211462,60.0,-15.92576503753662,-0.0,-7.425528991689134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311767578125,0.0,0.0,8.32208024803549e-05,290.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121643066406,0.0,0.0,0.0001031005813274,290.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83416748046875,0.0,0.0,7.614975766045973e-05,290.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.81658935546875,0.0,0.0,0.0001031006104312,291.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83868408203125,0.0,0.0,0.0004890647833235,288.5595092773437,294.1499938964844,264.8500061035156,263.4564819335937,264.79833984375,264.8500061035156,287.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.910560607910156,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311767578125,0.0,0.0,8.32208024803549e-05,290.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121643066406,0.0,0.0,0.0001031005813274,290.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83416748046875,0.0,0.0,7.614975766045973e-05,290.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.81658935546875,0.0,0.0,0.0001031006104312,291.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83868408203125,0.0,0.0,0.0004890647833235,288.5595092773437,294.1499938964844,264.8500061035156,263.4564819335937,264.79833984375,264.8500061035156,287.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.910560607910156,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192749023437,0.0,0.0,8.319292101077735e-05,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80047607421875,0.0,0.0,0.0001030660423566,290.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222045898437,0.0,0.0,7.612424087710679e-05,290.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80487060546875,0.0,0.0,0.0001030660714604,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82666015625,0.0,0.0,0.000488900928758,288.54754638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7992858886719,264.8500061035156,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873080213968931e-08,0.0010428256355226,-0.0275324042886495,0.0,0.0,0.0,-0.0102030672132968,60.0,-15.89637279510498,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192749023437,0.0,0.0,8.319292101077735e-05,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80047607421875,0.0,0.0,0.0001030660423566,290.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222045898437,0.0,0.0,7.612424087710679e-05,290.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80487060546875,0.0,0.0,0.0001030660714604,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82666015625,0.0,0.0,0.000488900928758,288.54754638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7992858886719,264.8500061035156,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873080213968931e-08,0.0010428256355226,-0.0275324042886495,0.0,0.0,0.0,-0.0102030672132968,60.0,-15.89637279510498,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8073425292969,0.0,0.0,8.316968887811527e-05,290.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.788818359375,0.0,0.0,0.0001030372586683,290.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81024169921875,0.0,0.0,7.610298052895814e-05,290.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7931213378906,0.0,0.0,0.0001030372877721,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.81463623046875,0.0,0.0,0.0004887643735855,288.5355834960937,294.1499938964844,264.8500061035156,263.4564819335937,264.8002319335937,264.8500061035156,287.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839018571573432e-08,0.0010425343643873,-0.0274432469159364,0.0,0.0,0.0,-0.0101861814036965,60.0,-15.883095741271973,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8073425292969,0.0,0.0,8.316968887811527e-05,290.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.788818359375,0.0,0.0,0.0001030372586683,290.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81024169921875,0.0,0.0,7.610298052895814e-05,290.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7931213378906,0.0,0.0,0.0001030372877721,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.81463623046875,0.0,0.0,0.0004887643735855,288.5355834960937,294.1499938964844,264.8500061035156,263.4564819335937,264.8002319335937,264.8500061035156,287.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839018571573432e-08,0.0010425343643873,-0.0274432469159364,0.0,0.0,0.0,-0.0101861814036965,60.0,-15.883095741271973,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7954406738281,0.0,0.0,8.315122249769047e-05,290.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771301269531,0.0,0.0,0.0001030143830575,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982788085937,0.0,0.0,7.608608575537801e-05,290.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7814025878906,0.0,0.0,0.0001030144121614,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026428222656,0.0,0.0,0.0004886558745056,288.52362060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.8011169433594,264.8500061035156,287.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811952222411492e-08,0.0010423029307276,-0.0273723993450403,0.0,0.0,0.0,-0.010172763839364,60.0,-15.870809555053713,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7954406738281,0.0,0.0,8.315122249769047e-05,290.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771301269531,0.0,0.0,0.0001030143830575,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982788085937,0.0,0.0,7.608608575537801e-05,290.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7814025878906,0.0,0.0,0.0001030144121614,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026428222656,0.0,0.0,0.0004886558745056,288.52362060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.8011169433594,264.8500061035156,287.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811952222411492e-08,0.0010423029307276,-0.0273723993450403,0.0,0.0,0.0,-0.010172763839364,60.0,-15.870809555053713,-0.0,-7.407238911127936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894897460937,0.0,0.0,8.314338629134e-05,290.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.77130126953125,0.0,0.0,0.0001030046696541,290.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7923278808594,0.0,0.0,7.607891893712804e-05,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7755432128906,0.0,0.0,0.000103004698758,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.796630859375,0.0,0.0,0.0004886098322458,288.51763916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.80157470703125,264.8500061035156,287.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.080046452273109e-08,0.0010422046761959,-0.0273423288017511,0.0,0.0,0.0,-0.0101670688018202,60.0,-15.86496353149414,-0.0,-7.405842694652166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78350830078125,0.0,0.0,8.313663420267403e-05,290.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.76544189453125,0.0,0.0,0.0001029963095788,290.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7863464355469,0.0,0.0,7.60727416491136e-05,290.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696533203125,0.0,0.0,0.0001029963386827,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7906494140625,0.0,0.0,0.0004885701346211,288.5116577148437,294.1499938964844,264.8500061035156,263.4564819335937,264.8020324707031,264.8500061035156,287.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790569326957213e-08,0.001042120042257,-0.0273164268583059,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.85932731628418,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716064453125,0.0,0.0,8.312604040838778e-05,290.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7537841796875,0.0,0.0,0.0001029831837513,290.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7744140625,0.0,0.0,7.606304279761389e-05,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7579345703125,0.0,0.0,0.0001029832128551,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.77862548828125,0.0,0.0,0.0004885078524239,288.4997253417969,294.1499938964844,264.8500061035156,263.4564819335937,264.80291748046875,264.8500061035156,287.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775035086396656e-08,0.0010419872123748,-0.0272757653146982,0.0,0.0,0.0,-0.0101544614881277,60.0,-15.848604202270508,-0.0,-7.402752544294344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716064453125,0.0,0.0,8.312604040838778e-05,290.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7537841796875,0.0,0.0,0.0001029831837513,290.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7744140625,0.0,0.0,7.606304279761389e-05,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7579345703125,0.0,0.0,0.0001029832128551,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.77862548828125,0.0,0.0,0.0004885078524239,288.4997253417969,294.1499938964844,264.8500061035156,263.4564819335937,264.80291748046875,264.8500061035156,287.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775035086396656e-08,0.0010419872123748,-0.0272757653146982,0.0,0.0,0.0,-0.0101544614881277,60.0,-15.848604202270508,-0.0,-7.402752544294344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597045898437,0.0,0.050000000745058,8.311857527587563e-05,290.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420959472656,0.0,0.050000000745058,0.0001029739360092,290.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.762451171875,0.0,0.050000000745058,7.605621067341417e-05,290.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7462158203125,0.0,0.050000000745058,0.000102973957837,291.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7666320800781,0.0,0.050000000745058,0.0004884640220552,288.4877624511719,291.1499938964844,264.8500061035156,263.4564819335937,264.80377197265625,264.8500061035156,287.0832824707031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090063730693e-08,0.001041893614456,-0.0272471159696578,0.0,0.0,0.0,-0.0101490356028079,60.0,-15.838557243347168,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597045898437,0.0,0.050000000745058,8.311857527587563e-05,290.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420959472656,0.0,0.050000000745058,0.0001029739360092,290.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.762451171875,0.0,0.050000000745058,7.605621067341417e-05,290.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7462158203125,0.0,0.050000000745058,0.000102973957837,291.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7666320800781,0.0,0.050000000745058,0.0004884640220552,288.4877624511719,291.1499938964844,264.8500061035156,263.4564819335937,264.80377197265625,264.8500061035156,287.0832824707031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090063730693e-08,0.001041893614456,-0.0272471159696578,0.0,0.0,0.0,-0.0101490356028079,60.0,-15.838557243347168,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.614501953125,0.6412256360054016,0.050000000745058,0.0346960537135601,290.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.61083984375,0.6412256360054016,0.050000000745058,0.0429842509329319,290.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61505126953125,0.6412256360054016,0.050000000745058,0.0317480228841304,290.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116943359375,0.6412256360054016,0.050000000745058,0.0429842509329319,291.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6159362792969,0.6412256360054016,0.050000000745058,0.2038987725973129,287.4128112792969,291.1499938964844,264.8503112792969,263.4566955566406,283.9085693359375,286.6758728027344,286.9460144042969,1.0,0.1097032353281974,0.1480981558561325,0.1480981558561325,1.0,1.0,-0.4348852336406708,0.0089444844052195,0.4259407520294189,-0.0668589249253273,0.0,0.0,0.0,10.20429801940918,60.0,-183.95790100097656,-0.0,12.27113914489746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92437744140625,0.6377026438713074,0.050000000745058,0.0384314693510532,290.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9241638183594,0.6377026438713074,0.050000000745058,0.0476119890809059,290.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244079589844,0.6377026438713074,0.050000000745058,0.0351660512387752,290.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242248535156,0.6377026438713074,0.050000000745058,0.0476119890809059,291.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244384765625,0.6377026438713074,0.050000000745058,0.2258507758378982,286.8802795410156,291.1499938964844,264.8511962890625,263.4573059082031,286.6819152832031,291.0441589355469,286.8117980957031,1.0,0.1210762783885002,0.296196311712265,0.296196311712265,1.0,1.0,-0.4817589819431305,0.043461125344038,0.4382978677749634,-0.0379791893064975,0.0,0.0,0.0,12.531452178955078,60.0,-92.55563354492188,-0.0,16.669105529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74029541015625,0.5749841928482056,0.050000000745058,0.0388093777000904,290.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74029541015625,0.5749841928482056,0.050000000745058,0.0480801686644554,290.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.74029541015625,0.5749841928482056,0.050000000745058,0.0355118475854396,290.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.74029541015625,0.5749841928482056,0.050000000745058,0.0480801686644554,291.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.74029541015625,0.5749841928482056,0.050000000745058,0.2280716150999069,286.7276306152344,291.1499938964844,264.85467529296875,263.4596862792969,283.0900573730469,291.1639404296875,286.5886535644531,1.0,0.1405561566352844,0.59239262342453,0.59239262342453,1.0,1.0,-0.486499160528183,0.1600605547428131,0.3264386057853699,0.0777114629745483,0.0,0.0,0.0,20.07469367980957,60.0,-705.4694213867188,-0.0,23.165180206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74029541015625,0.5749841928482056,0.050000000745058,0.0388093777000904,290.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74029541015625,0.5749841928482056,0.050000000745058,0.0480801686644554,290.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.74029541015625,0.5749841928482056,0.050000000745058,0.0355118475854396,290.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.74029541015625,0.5749841928482056,0.050000000745058,0.0480801686644554,291.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.74029541015625,0.5749841928482056,0.050000000745058,0.2280716150999069,286.7276306152344,291.1499938964844,264.85467529296875,263.4596862792969,283.0900573730469,291.1639404296875,286.5886535644531,1.0,0.1405561566352844,0.59239262342453,0.59239262342453,1.0,1.0,-0.486499160528183,0.1600605547428131,0.3264386057853699,0.0777114629745483,0.0,0.0,0.0,20.07469367980957,60.0,-705.4694213867188,-0.0,23.165180206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9201441965767834e-21,7.514758958253095e-21,-2.594614357779528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35675048828125,0.5524851679801941,0.050000000745058,0.0389258936047554,290.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35675048828125,0.5524851679801941,0.050000000745058,0.0482245199382305,290.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35675048828125,0.5524851679801941,0.050000000745058,0.0356184653937816,290.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35675048828125,0.5524851679801941,0.050000000745058,0.0482245199382305,291.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.35675048828125,0.5524851679801941,0.050000000745058,0.2287563681602478,286.3097839355469,291.1499938964844,264.85723876953125,263.4614562988281,281.4336853027344,291.1561279296875,286.0084228515625,1.0,0.14894899725914,0.7404907941818237,0.7404907941818237,1.0,1.0,-0.4879598021507263,0.1842627674341201,0.3036970496177673,0.1016425266861915,0.0,0.0,1.0,23.74284553527832,60.0,-1288.286376953125,-0.0,26.31117820739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,304.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,6.47918176651001,18000.0,0.0,0.0,1.7404679965693504e-05,0.0,0.0,0.0,0.0,1.0,0.0002398558281129,0.0,-0.0,-0.0,0.0,0.0,0.0,2.110855893988628e-05,2.1161675249459225e-05,-5.3117418019610354e-08,0.0,1.7663536411305358e-08,0.0,0.0,1.46348133966967e-06,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.4725952148437,297.1499938964844,293.1499938964844,0.0010644576977938,-96.57567596435548,287.2300109863281,0.5351325273513794,0.050000000745058,0.039037138223648,290.47021484375,297.1499938964844,293.1499938964844,0.000878166698385,-83.90050506591797,286.922607421875,0.5351325273513794,0.050000000745058,0.0483623370528221,290.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744567871094,0.5351325273513794,0.050000000745058,0.0357202552258968,290.2655944824219,297.1499938964844,293.1499938964844,0.0011344484519213,-108.3857879638672,287.3157653808594,0.5351325273513794,0.050000000745058,0.0483623370528221,291.1483764648437,297.1499938964844,293.1499938964844,0.0007525407709181,-341.0538024902344,286.80419921875,0.5351325273513794,0.050000000745058,0.2294100970029831,285.8834533691406,291.1499938964844,264.8603210449219,263.4635925292969,281.0606994628906,291.149658203125,286.0764465332031,1.0,0.1565072387456894,0.7918159365653992,0.7918159365653992,1.0,1.0,-0.4893543422222137,0.1885178238153457,0.3008365035057068,0.1056743040680885,0.0,0.0,1.0,27.2448673248291,60.0,1066.9163818359375,-6926.27294921875,29.33781814575196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5962829589844,308.58575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,3810.839111328125,18000.0,0.0,0.0,0.0135654276236891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5786741971969604,0.5786771178245544,-2.8952770207979484e-06,0.0,1.3767184100288432e-05,0.0,0.0,22.363311767578125,0.0,0.0,0.0,0.3526312410831451,4.0,0.0,1.0
713220,290.4955749511719,297.1499938964844,293.1499938964844,0.0020703461486846,-174.21603393554688,290.8560485839844,0.511509895324707,0.050000000745058,0.0392399579286575,290.487548828125,297.1499938964844,293.1499938964844,0.0019208538578823,-170.2157440185547,290.6171569824219,0.511509895324707,0.050000000745058,0.0486136078834533,290.2955322265625,297.1499938964844,293.1499938964844,0.002028051065281,-132.7344970703125,290.7670593261719,0.511509895324707,0.050000000745058,0.0359058454632759,290.28076171875,297.1499938964844,293.1499938964844,0.0022363199386745,-198.1533050537109,291.0849304199219,0.511509895324707,0.050000000745058,0.0486136078834533,291.16094970703125,297.1499938964844,293.1499938964844,0.0015487531200051,-651.030517578125,290.10943603515625,0.511509895324707,0.050000000745058,0.2306020259857177,288.01934814453125,291.1499938964844,264.8680114746094,263.4688720703125,280.85919189453125,291.1576843261719,288.5050964355469,1.0,0.1693347096443176,0.89446622133255,0.89446622133255,1.0,1.0,-0.4918969869613647,0.1930010914802551,0.2988958954811096,0.1097277253866195,0.0,0.0,1.0,33.6292610168457,60.0,2438.013671875,-7124.7822265625,34.90018081665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1381530761719,307.6344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,12500.7373046875,18000.0,0.0,0.0,0.049564529210329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1371092796325684,1.137120008468628,-1.0678872968128417e-05,0.0,5.0301696319365874e-05,0.0,0.0,163.4834747314453,0.0,0.0,0.0,0.6305203437805176,4.0,0.0,1.0
713280,290.4955749511719,297.1499938964844,293.1499938964844,0.0020703461486846,-174.21603393554688,290.8560485839844,0.511509895324707,0.050000000745058,0.0392399579286575,290.487548828125,297.1499938964844,293.1499938964844,0.0019208538578823,-170.2157440185547,290.6171569824219,0.511509895324707,0.050000000745058,0.0486136078834533,290.2955322265625,297.1499938964844,293.1499938964844,0.002028051065281,-132.7344970703125,290.7670593261719,0.511509895324707,0.050000000745058,0.0359058454632759,290.28076171875,297.1499938964844,293.1499938964844,0.0022363199386745,-198.1533050537109,291.0849304199219,0.511509895324707,0.050000000745058,0.0486136078834533,291.16094970703125,297.1499938964844,293.1499938964844,0.0015487531200051,-651.030517578125,290.10943603515625,0.511509895324707,0.050000000745058,0.2306020259857177,288.01934814453125,291.1499938964844,264.8680114746094,263.4688720703125,280.85919189453125,291.1576843261719,288.5050964355469,1.0,0.1693347096443176,0.89446622133255,0.89446622133255,1.0,1.0,-0.4918969869613647,0.1930010914802551,0.2988958954811096,0.1097277253866195,0.0,0.0,1.0,33.6292610168457,60.0,2438.013671875,-7124.7822265625,34.90018081665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1381530761719,307.6344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,12500.7373046875,18000.0,0.0,0.0,0.049564529210329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1371092796325684,1.137120008468628,-1.0678872968128417e-05,0.0,5.0301696319365874e-05,0.0,0.0,163.4834747314453,0.0,0.0,0.0,0.6305203437805176,4.0,0.0,1.0
713340,290.54302978515625,297.1499938964844,293.1499938964844,0.0028711284976452,-230.4315490722656,293.3837585449219,0.4969701170921325,0.050000000745058,0.0394131690263748,290.520751953125,297.1499938964844,293.1499938964844,0.0027672522701323,-233.9339599609375,293.2237548828125,0.4969701170921325,0.050000000745058,0.0488281920552253,290.3371887207031,297.1499938964844,293.1499938964844,0.00292161363177,-182.3504943847656,293.4350891113281,0.4969701170921325,0.050000000745058,0.0360643379390239,290.3178100585937,297.1499938964844,293.1499938964844,0.0031334599480032,-264.591552734375,293.7368469238281,0.4969701170921325,0.050000000745058,0.0488281920552253,291.1943359375,297.1499938964844,293.1499938964844,0.0021586841903626,-866.2099609375,292.4017028808594,0.4969701170921325,0.050000000745058,0.2316199243068695,289.48211669921875,291.1499938964844,264.8775939941406,263.4754638671875,280.7903747558594,291.1893005371094,289.7534484863281,1.0,0.1794996559619903,0.9971165060997008,0.9971165060997008,1.0,1.0,-0.4940684139728546,0.1954255402088165,0.2986429035663605,0.1117468178272247,0.0,0.0,1.0,39.08094787597656,60.0,1882.14306640625,-6849.822265625,39.69495391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4957275390625,306.2345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,16328.744140625,19080.0,0.0,0.0,0.0855863913893699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2996894121170044,1.2997033596038818,-1.3950343600299677e-05,0.0,8.685930515639484e-05,0.0,0.0,244.10353088378903,0.0,0.0,0.0,0.7273283004760742,4.0,0.0,1.0
713400,290.54302978515625,297.1499938964844,293.1499938964844,0.0028711284976452,-230.4315490722656,293.3837585449219,0.4969701170921325,0.050000000745058,0.0394131690263748,290.520751953125,297.1499938964844,293.1499938964844,0.0027672522701323,-233.9339599609375,293.2237548828125,0.4969701170921325,0.050000000745058,0.0488281920552253,290.3371887207031,297.1499938964844,293.1499938964844,0.00292161363177,-182.3504943847656,293.4350891113281,0.4969701170921325,0.050000000745058,0.0360643379390239,290.3178100585937,297.1499938964844,293.1499938964844,0.0031334599480032,-264.591552734375,293.7368469238281,0.4969701170921325,0.050000000745058,0.0488281920552253,291.1943359375,297.1499938964844,293.1499938964844,0.0021586841903626,-866.2099609375,292.4017028808594,0.4969701170921325,0.050000000745058,0.2316199243068695,289.48211669921875,291.1499938964844,264.8775939941406,263.4754638671875,280.7903747558594,291.1893005371094,289.7534484863281,1.0,0.1794996559619903,0.9971165060997008,0.9971165060997008,1.0,1.0,-0.4940684139728546,0.1954255402088165,0.2986429035663605,0.1117468178272247,0.0,0.0,1.0,39.08094787597656,60.0,1882.14306640625,-6849.822265625,39.69495391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4957275390625,306.2345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,16328.744140625,19080.0,0.0,0.0,0.0855863913893699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2996894121170044,1.2997033596038818,-1.3950343600299677e-05,0.0,8.685930515639484e-05,0.0,0.0,244.10353088378903,0.0,0.0,0.0,0.7273283004760742,4.0,0.0,1.0
713460,290.5957946777344,297.1499938964844,293.1499938964844,0.003581732045859,-277.0364685058594,295.2126770019531,0.4871201515197754,0.050000000745058,0.0395565927028656,290.5576171875,297.1499938964844,293.1499938964844,0.003524464322254,-287.1903076171875,295.1249084472656,0.4871201515197754,0.050000000745058,0.0490058809518814,290.38507080078125,297.1499938964844,293.1499938964844,0.0037167819682508,-223.3475646972656,295.3766174316406,0.4871201515197754,0.050000000745058,0.0361955761909484,290.3619079589844,297.1499938964844,293.1499938964844,0.0039394372142851,-319.8016052246094,295.67108154296875,0.4871201515197754,0.050000000745058,0.0490058809518814,291.2342834472656,297.1499938964844,293.1499938964844,0.0026905538979917,-1043.5924072265625,294.0307312011719,0.4871201515197754,0.050000000745058,0.2324627935886383,290.4508056640625,291.1499938964844,264.88897705078125,263.4832763671875,280.80780029296875,291.2287292480469,290.6598205566406,1.0,0.1874653697013855,0.9975051283836364,0.9975051283836364,1.0,1.0,-0.4958664774894714,0.1962163299322128,0.2996501624584198,0.1121581047773361,0.0,0.0,1.0,43.594539642333984,63.0,1379.250732421875,-6674.03369140625,43.69616317749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5975646972656,305.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,18417.462890625,19080.0,0.0,0.0,0.1192129626870155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3803147077560425,1.3803304433822632,-1.5734825865365565e-05,0.0,0.0001209860056405,0.0,0.0,292.4085693359375,0.0,0.0,0.0,0.7546157240867615,4.0,0.0,1.0
713520,290.5957946777344,297.1499938964844,293.1499938964844,0.003581732045859,-277.0364685058594,295.2126770019531,0.4871201515197754,0.050000000745058,0.0395565927028656,290.5576171875,297.1499938964844,293.1499938964844,0.003524464322254,-287.1903076171875,295.1249084472656,0.4871201515197754,0.050000000745058,0.0490058809518814,290.38507080078125,297.1499938964844,293.1499938964844,0.0037167819682508,-223.3475646972656,295.3766174316406,0.4871201515197754,0.050000000745058,0.0361955761909484,290.3619079589844,297.1499938964844,293.1499938964844,0.0039394372142851,-319.8016052246094,295.67108154296875,0.4871201515197754,0.050000000745058,0.0490058809518814,291.2342834472656,297.1499938964844,293.1499938964844,0.0026905538979917,-1043.5924072265625,294.0307312011719,0.4871201515197754,0.050000000745058,0.2324627935886383,290.4508056640625,291.1499938964844,264.88897705078125,263.4832763671875,280.80780029296875,291.2287292480469,290.6598205566406,1.0,0.1874653697013855,0.9975051283836364,0.9975051283836364,1.0,1.0,-0.4958664774894714,0.1962163299322128,0.2996501624584198,0.1121581047773361,0.0,0.0,1.0,43.594539642333984,63.0,1379.250732421875,-6674.03369140625,43.69616317749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5975646972656,305.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,18417.462890625,19080.0,0.0,0.0,0.1192129626870155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3803147077560425,1.3803304433822632,-1.5734825865365565e-05,0.0,0.0001209860056405,0.0,0.0,292.4085693359375,0.0,0.0,0.0,0.7546157240867615,4.0,0.0,1.0
713580,290.648193359375,297.1499938964844,293.1499938964844,0.0042196977883577,-315.4192810058594,296.67120361328125,0.4784380793571472,0.050000000745058,0.0396929718554019,290.5943908691406,297.1499938964844,293.1499938964844,0.0042104637250304,-331.4667053222656,296.6495056152344,0.4784380793571472,0.050000000745058,0.0491748377680778,290.43475341796875,297.1499938964844,293.1499938964844,0.0044347629882395,-257.00946044921875,296.9247131347656,0.4784380793571472,0.050000000745058,0.0363203696906566,290.4066467285156,297.1499938964844,293.1499938964844,0.0046790880151093,-365.60589599609375,297.2203369140625,0.4784380793571472,0.050000000745058,0.0491748377680778,291.2755126953125,297.1499938964844,293.1499938964844,0.0031521723140031,-1187.968994140625,295.3212585449219,0.4784380793571472,0.050000000745058,0.2332642674446106,291.2166748046875,291.1499938964844,264.9019470214844,263.4921875,280.8348083496094,291.2699279785156,291.3847351074219,1.0,0.1948350667953491,0.9978938102722168,0.9978938102722168,1.0,1.0,-0.4975761473178863,0.1969504207372665,0.300625741481781,0.1124924570322036,0.0,0.0,0.9764774441719056,47.88600540161133,66.0,1030.46337890625,-6624.6591796875,47.5265998840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3313903808594,305.1972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18988.212890625,19080.0,0.0,0.0,0.1488036066293716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3958240747451782,1.3958402872085571,-1.6125361071317457e-05,0.0,0.0001510167348897,0.0,0.0,302.81866455078125,0.0,0.0,0.0,0.7619576454162598,4.0,0.0,1.0
