time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713640,290.648193359375,297.1499938964844,293.1499938964844,0.0042196977883577,-315.4192810058594,296.67120361328125,0.4784380793571472,0.050000000745058,0.0396929718554019,290.5943908691406,297.1499938964844,293.1499938964844,0.0042104637250304,-331.4667053222656,296.6495056152344,0.4784380793571472,0.050000000745058,0.0491748377680778,290.43475341796875,297.1499938964844,293.1499938964844,0.0044347629882395,-257.00946044921875,296.9247131347656,0.4784380793571472,0.050000000745058,0.0363203696906566,290.4066467285156,297.1499938964844,293.1499938964844,0.0046790880151093,-365.60589599609375,297.2203369140625,0.4784380793571472,0.050000000745058,0.0491748377680778,291.2755126953125,297.1499938964844,293.1499938964844,0.0031521723140031,-1187.968994140625,295.3212585449219,0.4784380793571472,0.050000000745058,0.2332642674446106,291.2166748046875,291.1499938964844,264.9019470214844,263.4921875,280.8348083496094,291.2699279785156,291.3847351074219,1.0,0.1948350667953491,0.9978938102722168,0.9978938102722168,1.0,1.0,-0.4975761473178863,0.1969504207372665,0.300625741481781,0.1124924570322036,0.0,0.0,0.9764774441719056,47.88600540161133,66.0,1030.46337890625,-6624.6591796875,47.5265998840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3313903808594,305.1972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18988.212890625,19080.0,0.0,0.0,0.1488036066293716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3958240747451782,1.3958402872085571,-1.6125361071317457e-05,0.0,0.0001510167348897,0.0,0.0,302.81866455078125,0.0,0.0,0.0,0.7619576454162598,4.0,0.0,1.0
713700,290.67340087890625,297.1499938964844,293.1499938964844,0.0045202281326055,-332.3325500488281,297.3006286621094,0.4741614460945129,0.050000000745058,0.0397594161331653,290.6122436523437,297.1499938964844,293.1499938964844,0.0045356880873441,-351.0678405761719,297.3096618652344,0.4741614460945129,0.050000000745058,0.0492571555078029,290.4596862792969,297.1499938964844,293.1499938964844,0.004774339031428,-271.76446533203125,297.5914306640625,0.4741614460945129,0.050000000745058,0.0363811664283275,290.4283142089844,297.1499938964844,293.1499938964844,0.0050340080633759,-385.8919677734375,297.8912658691406,0.4741614460945129,0.050000000745058,0.0492571555078029,291.2957763671875,297.1499938964844,293.1499938964844,0.0033630563411861,-1250.9808349609375,295.8753967285156,0.4741614460945129,0.050000000745058,0.2336547374725341,291.54473876953125,291.1499938964844,264.9090270996094,263.4970397949219,280.8481750488281,291.2903137207031,291.6976318359375,1.0,0.1983043700456619,0.9980881214141846,0.9980881214141846,1.0,1.0,-0.4984091222286224,0.1973123997449875,0.3010967075824737,0.1126463860273361,0.0,0.0,0.9171690940856934,49.9766731262207,66.0,906.1505737304688,-6634.07958984375,49.40189743041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3927917480469,305.2359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,19631.359375,20160.0,0.0,0.0,0.1617845296859741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695510625839231,1.369566798210144,-1.5829609765205532e-05,0.0,0.000164190743817,0.0,0.0,289.8324584960937,0.0,0.0,0.0,0.7636896967887878,4.0,0.0,1.0
713760,290.6976318359375,297.1499938964844,293.1499938964844,0.0048131234943866,-348.10894775390625,297.87841796875,0.4698066115379333,0.050000000745058,0.0398245491087436,290.6296081542969,297.1499938964844,293.1499938964844,0.004853690508753,-369.3677368164063,297.9162902832031,0.4698066115379333,0.050000000745058,0.0493378415703773,290.4840393066406,297.1499938964844,293.1499938964844,0.0051067122258245,-285.4946594238281,298.202880859375,0.4698066115379333,0.050000000745058,0.0364407636225223,290.44927978515625,297.1499938964844,293.1499938964844,0.0053840298205614,-404.8485412597656,298.50811767578125,0.4698066115379333,0.050000000745058,0.0493378415703773,291.3155517578125,297.1499938964844,293.1499938964844,0.0035640518181025,-1309.3592529296875,296.382080078125,0.4698066115379333,0.050000000745058,0.2340374886989593,291.84423828125,291.1499938964844,264.9164733886719,263.5021667480469,280.861328125,291.31024169921875,291.9842529296875,1.0,0.2016448676586151,0.998306930065155,0.998306930065155,1.0,1.0,-0.4992255866527557,0.1976704448461532,0.3015551567077636,0.1127912923693656,0.0,0.0,0.8407915234565735,52.02589797973633,69.0,807.8484497070312,-6661.8857421875,51.24589157104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5617370605469,305.3626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,21341.8828125,20160.0,0.0,0.0,0.1734572947025299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325692892074585,1.3257083892822266,-1.5498626453336328e-05,0.0,0.0001760370942065,0.0,0.0,270.8806457519531,0.0,0.0,0.0,0.7294513583183289,4.0,0.0,1.0
713820,290.7427673339844,297.1499938964844,293.1499938964844,0.0053870133124291,-377.2563781738281,298.9058837890625,0.4606247842311859,0.050000000745058,0.0399510934948921,290.6626281738281,297.1499938964844,293.1499938964844,0.0054797329939901,-403.1564636230469,298.996337890625,0.4606247842311859,0.050000000745058,0.0494946166872978,290.5302124023437,297.1499938964844,293.1499938964844,0.0057631866075098,-310.784423828125,299.2898864746094,0.4606247842311859,0.050000000745058,0.0365565530955791,290.48876953125,297.1499938964844,293.1499938964844,0.0060827513225376,-439.95062255859375,299.60809326171875,0.4606247842311859,0.050000000745058,0.0494946166872978,291.3533020019531,297.1499938964844,293.1499938964844,0.0039440346881747,-1416.0650634765625,297.2762451171875,0.4606247842311859,0.050000000745058,0.2347811460494995,292.36492919921875,291.1499938964844,264.9323425292969,263.5130615234375,280.88653564453125,291.3483581542969,292.4751281738281,1.0,0.2079766690731048,0.9987444877624512,0.9987444877624512,1.0,1.0,-0.5008119940757751,0.1983749121427536,0.3024370670318603,0.1130546629428863,0.0,0.0,0.6428138017654419,56.00715255737305,72.0,619.3826904296875,-6603.93359375,54.84503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1783447265625,305.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.630859375,20160.0,0.0,0.0,0.1925278604030609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9842234253883362,0.9842348098754884,-1.1400360563129652e-05,0.0,0.0001953913015313,0.0,0.0,136.3427276611328,0.0,0.0,0.0,0.5744398832321167,4.0,0.0,1.0
713880,290.7427673339844,297.1499938964844,293.1499938964844,0.0053870133124291,-377.2563781738281,298.9058837890625,0.4606247842311859,0.050000000745058,0.0399510934948921,290.6626281738281,297.1499938964844,293.1499938964844,0.0054797329939901,-403.1564636230469,298.996337890625,0.4606247842311859,0.050000000745058,0.0494946166872978,290.5302124023437,297.1499938964844,293.1499938964844,0.0057631866075098,-310.784423828125,299.2898864746094,0.4606247842311859,0.050000000745058,0.0365565530955791,290.48876953125,297.1499938964844,293.1499938964844,0.0060827513225376,-439.95062255859375,299.60809326171875,0.4606247842311859,0.050000000745058,0.0494946166872978,291.3533020019531,297.1499938964844,293.1499938964844,0.0039440346881747,-1416.0650634765625,297.2762451171875,0.4606247842311859,0.050000000745058,0.2347811460494995,292.36492919921875,291.1499938964844,264.9323425292969,263.5130615234375,280.88653564453125,291.3483581542969,292.4751281738281,1.0,0.2079766690731048,0.9987444877624512,0.9987444877624512,1.0,1.0,-0.5008119940757751,0.1983749121427536,0.3024370670318603,0.1130546629428863,0.0,0.0,0.6428138017654419,56.00715255737305,72.0,619.3826904296875,-6603.93359375,54.84503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1783447265625,305.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.630859375,20160.0,0.0,0.0,0.1925278604030609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9842234253883362,0.9842348098754884,-1.1400360563129652e-05,0.0,0.0001953913015313,0.0,0.0,136.3427276611328,0.0,0.0,0.0,0.5744398832321167,4.0,0.0,1.0
713940,290.7834167480469,297.1499938964844,293.1499938964844,0.0059943171218037,-407.7552490234375,299.7696838378906,0.452173501253128,0.050000000745058,0.0400731228291988,290.6932067871094,297.1499938964844,293.1499938964844,0.0061446330510079,-438.1432495117188,299.9081115722656,0.452173501253128,0.050000000745058,0.0496458001434803,290.5726013183594,297.1499938964844,293.1499938964844,0.0064653339795768,-337.0135498046875,300.208984375,0.452173501253128,0.050000000745058,0.0366682186722755,290.52471923828125,297.1499938964844,293.1499938964844,0.006841470953077,-476.644775390625,300.5447082519531,0.452173501253128,0.050000000745058,0.0496458001434803,291.3880310058594,297.1499938964844,293.1499938964844,0.0043266513384878,-1526.7010498046875,298.00201416015625,0.452173501253128,0.050000000745058,0.2354982942342758,292.7145690917969,291.1499938964844,264.949462890625,263.5248107910156,280.9100646972656,291.383544921875,292.7576599121094,1.0,0.2138999104499817,0.999182105064392,0.999182105064392,1.0,1.0,-0.5023418068885803,0.1990655660629272,0.3032762110233307,0.1132851764559745,0.0,0.0,0.4080683290958404,59.846099853515625,75.0,268.0474548339844,-6035.42578125,58.3363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14801025390625,305.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,24267.955078125,19080.0,0.0,0.0,0.2049005627632141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4683085978031158,0.4683154225349426,-6.8254330471972935e-06,0.0,0.0002079480327665,0.0,0.0,32.70457077026367,0.0,0.0,0.0,0.3681397438049316,4.0,0.0,1.0
714000,290.7834167480469,297.1499938964844,293.1499938964844,0.0059943171218037,-407.7552490234375,299.7696838378906,0.452173501253128,0.050000000745058,0.0400731228291988,290.6932067871094,297.1499938964844,293.1499938964844,0.0061446330510079,-438.1432495117188,299.9081115722656,0.452173501253128,0.050000000745058,0.0496458001434803,290.5726013183594,297.1499938964844,293.1499938964844,0.0064653339795768,-337.0135498046875,300.208984375,0.452173501253128,0.050000000745058,0.0366682186722755,290.52471923828125,297.1499938964844,293.1499938964844,0.006841470953077,-476.644775390625,300.5447082519531,0.452173501253128,0.050000000745058,0.0496458001434803,291.3880310058594,297.1499938964844,293.1499938964844,0.0043266513384878,-1526.7010498046875,298.00201416015625,0.452173501253128,0.050000000745058,0.2354982942342758,292.7145690917969,291.1499938964844,264.949462890625,263.5248107910156,280.9100646972656,291.383544921875,292.7576599121094,1.0,0.2138999104499817,0.999182105064392,0.999182105064392,1.0,1.0,-0.5023418068885803,0.1990655660629272,0.3032762110233307,0.1132851764559745,0.0,0.0,0.4080683290958404,59.846099853515625,75.0,268.0474548339844,-6035.42578125,58.3363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14801025390625,305.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,24267.955078125,19080.0,0.0,0.0,0.2049005627632141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4683085978031158,0.4683154225349426,-6.8254330471972935e-06,0.0,0.0002079480327665,0.0,0.0,32.70457077026367,0.0,0.0,0.0,0.3681397438049316,4.0,0.0,1.0
714060,290.8189697265625,297.1499938964844,293.1499938964844,0.0067877881228923,-452.1044616699219,300.44097900390625,0.444896399974823,0.050000000745058,0.0401912070810794,290.7208251953125,297.1499938964844,293.1499938964844,0.0070113386027514,-487.8687744140625,300.6284484863281,0.444896399974823,0.050000000745058,0.0497920922935009,290.6107482910156,297.1499938964844,293.1499938964844,0.0073921144939959,-374.577392578125,300.9451599121094,0.444896399974823,0.050000000745058,0.0367762707173824,290.5567626953125,297.1499938964844,293.1499938964844,0.0078606363385915,-529.5511474609375,301.31109619140625,0.444896399974823,0.050000000745058,0.0497920922935009,291.4188232421875,297.1499938964844,293.1499938964844,0.0047992723993957,-1687.7474365234375,298.4803466796875,0.444896399974823,0.050000000745058,0.2361922413110733,292.6591186523437,291.1499938964844,264.9676818847656,263.5373229980469,280.9313049316406,291.4149169921875,292.56689453125,1.0,0.2194754481315612,0.9995092749595642,0.9995092749595642,0.999892234802246,1.0,-0.5038220882415771,0.1997450441122055,0.3040770590305328,0.1134866401553154,0.0,0.0,0.2043670266866684,63.56051635742188,78.0,-416.9441528320313,-4820.10693359375,61.73374176025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.504638671875,303.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20579.802734375,19080.0,0.0,0.0,0.2087593972682953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885856389999389,0.1885905861854553,-4.954565156367607e-06,0.0,0.0002118642587447,0.0,0.0,8.713115692138672,0.0,0.0,0.0,0.2992016673088074,4.0,0.0,1.0
714120,290.8189697265625,297.1499938964844,293.1499938964844,0.0067877881228923,-452.1044616699219,300.44097900390625,0.444896399974823,0.050000000745058,0.0401912070810794,290.7208251953125,297.1499938964844,293.1499938964844,0.0070113386027514,-487.8687744140625,300.6284484863281,0.444896399974823,0.050000000745058,0.0497920922935009,290.6107482910156,297.1499938964844,293.1499938964844,0.0073921144939959,-374.577392578125,300.9451599121094,0.444896399974823,0.050000000745058,0.0367762707173824,290.5567626953125,297.1499938964844,293.1499938964844,0.0078606363385915,-529.5511474609375,301.31109619140625,0.444896399974823,0.050000000745058,0.0497920922935009,291.4188232421875,297.1499938964844,293.1499938964844,0.0047992723993957,-1687.7474365234375,298.4803466796875,0.444896399974823,0.050000000745058,0.2361922413110733,292.6591186523437,291.1499938964844,264.9676818847656,263.5373229980469,280.9313049316406,291.4149169921875,292.56689453125,1.0,0.2194754481315612,0.9995092749595642,0.9995092749595642,0.999892234802246,1.0,-0.5038220882415771,0.1997450441122055,0.3040770590305328,0.1134866401553154,0.0,0.0,0.2043670266866684,63.56051635742188,78.0,-416.9441528320313,-4820.10693359375,61.73374176025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.504638671875,303.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20579.802734375,19080.0,0.0,0.0,0.2087593972682953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885856389999389,0.1885905861854553,-4.954565156367607e-06,0.0,0.0002118642587447,0.0,0.0,8.713115692138672,0.0,0.0,0.0,0.2992016673088074,4.0,0.0,1.0
714180,290.8489990234375,297.1499938964844,293.1499938964844,0.0079231178387999,-517.6240844726562,300.9731750488281,0.438583105802536,0.050000000745058,0.0403058975934982,290.7450256347656,297.1499938964844,293.1499938964844,0.0082552582025527,-560.3654174804688,301.2171325683594,0.438583105802536,0.050000000745058,0.0499341785907745,290.64434814453125,297.1499938964844,293.1499938964844,0.008741577155888,-429.516357421875,301.5628967285156,0.438583105802536,0.050000000745058,0.0368812158703804,290.584716796875,297.1499938964844,293.1499938964844,0.0093747489154338,-607.0728759765625,301.9776611328125,0.438583105802536,0.050000000745058,0.0499341785907745,291.4447021484375,297.1499938964844,293.1499938964844,0.0054344669915735,-1928.5765380859373,298.72686767578125,0.438583105802536,0.050000000745058,0.2368662506341934,292.0993957519531,291.1499938964844,264.98687744140625,263.5505065917969,280.9496459960937,291.44146728515625,291.9328918457031,1.0,0.2247553765773773,0.9998364448547364,0.9998364448547364,0.9997844696044922,1.0,-0.5052598714828491,0.200414776802063,0.3048451244831085,0.1136621162295341,0.0,0.0,0.1112359687685966,67.16787719726562,81.0,-903.070556640625,-4166.74560546875,65.05155181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1965637207031,302.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,19443.2265625,19080.0,0.0,0.0,0.2031281441450119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132785826921463,0.1132831424474716,-4.557780812319834e-06,0.0,0.0002061492414213,0.0,0.0,4.735419750213623,0.0,0.0,0.0,0.28107550740242,4.0,0.0,1.0
714240,290.8489990234375,297.1499938964844,293.1499938964844,0.0079231178387999,-517.6240844726562,300.9731750488281,0.438583105802536,0.050000000745058,0.0403058975934982,290.7450256347656,297.1499938964844,293.1499938964844,0.0082552582025527,-560.3654174804688,301.2171325683594,0.438583105802536,0.050000000745058,0.0499341785907745,290.64434814453125,297.1499938964844,293.1499938964844,0.008741577155888,-429.516357421875,301.5628967285156,0.438583105802536,0.050000000745058,0.0368812158703804,290.584716796875,297.1499938964844,293.1499938964844,0.0093747489154338,-607.0728759765625,301.9776611328125,0.438583105802536,0.050000000745058,0.0499341785907745,291.4447021484375,297.1499938964844,293.1499938964844,0.0054344669915735,-1928.5765380859373,298.72686767578125,0.438583105802536,0.050000000745058,0.2368662506341934,292.0993957519531,291.1499938964844,264.98687744140625,263.5505065917969,280.9496459960937,291.44146728515625,291.9328918457031,1.0,0.2247553765773773,0.9998364448547364,0.9998364448547364,0.9997844696044922,1.0,-0.5052598714828491,0.200414776802063,0.3048451244831085,0.1136621162295341,0.0,0.0,0.1112359687685966,67.16787719726562,81.0,-903.070556640625,-4166.74560546875,65.05155181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1965637207031,302.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,19443.2265625,19080.0,0.0,0.0,0.2031281441450119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132785826921463,0.1132831424474716,-4.557780812319834e-06,0.0,0.0002061492414213,0.0,0.0,4.735419750213623,0.0,0.0,0.0,0.28107550740242,4.0,0.0,1.0
714300,290.8623352050781,297.1499938964844,293.1499938964844,0.0085939550772309,-553.2433471679688,301.2461242675781,0.4357331991195678,0.050000000745058,0.0403621345758438,290.7560729980469,297.1499938964844,293.1499938964844,0.0089986650273203,-599.7302856445312,301.52020263671875,0.4357331991195678,0.050000000745058,0.0500038489699363,290.65972900390625,297.1499938964844,293.1499938964844,0.0095568113029003,-459.3183898925781,301.8818664550781,0.4357331991195678,0.050000000745058,0.036932673305273,290.597412109375,297.1499938964844,293.1499938964844,0.0103067401796579,-649.15966796875,302.324462890625,0.4357331991195678,0.050000000745058,0.0500038489699363,291.4560852050781,297.1499938964844,293.1499938964844,0.005786501802504,-2060.031005859375,298.8415222167969,0.4357331991195678,0.050000000745058,0.2371967434883117,291.76611328125,291.1499938964844,264.996826171875,263.55731201171875,280.95782470703125,291.4530944824219,291.6147155761719,1.0,0.2272985875606537,1.0,1.0,0.99973064661026,1.0,-0.5059648752212524,0.2007464468479156,0.3052184283733368,0.1137412562966346,0.0,0.0,0.1036365926265716,68.93659210205078,81.0,-913.49755859375,-4166.17041015625,66.68487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11944580078125,302.78924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,19239.109375,18000.0,0.0,0.0,0.196886271238327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045828238129615,0.1045873239636421,-4.49774370281375e-06,0.0,0.0001998145307879,0.0,0.0,4.308388233184815,0.0,0.0,0.0,0.2636901438236236,4.0,0.0,1.0
714360,290.8750305175781,297.1499938964844,293.1499938964844,0.0093058133497834,-587.5601196289062,301.54327392578125,0.4330628216266632,0.050000000745058,0.0404177159070968,290.7667236328125,297.1499938964844,293.1499938964844,0.0097961518913507,-637.70068359375,301.84735107421875,0.4330628216266632,0.050000000745058,0.0500727072358131,290.674560546875,297.1499938964844,293.1499938964844,0.0104374811053276,-488.0101623535156,302.2235412597656,0.4330628216266632,0.050000000745058,0.0369835309684276,290.6095275878906,297.1499938964844,293.1499938964844,0.0113284857943654,-689.7071533203125,302.6937866210937,0.4330628216266632,0.050000000745058,0.0500727072358131,291.466796875,297.1499938964844,293.1499938964844,0.0061420649290084,-2186.90185546875,298.9848022460937,0.4330628216266632,0.050000000745058,0.2375233620405197,291.4752197265625,291.1499938964844,265.0069580078125,263.5642395019531,280.965576171875,291.4639587402344,291.3497009277344,1.0,0.2297839075326919,1.0,1.0,0.999515175819397,1.0,-0.5066616535186768,0.2010771036148071,0.3055845201015472,0.1138161718845367,0.0,0.0,0.1113364771008491,70.68457794189453,84.0,-831.2880859375,-4243.19970703125,68.3033218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335388183594,303.1511535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18177.796875,18000.0,0.0,0.0,0.1888906061649322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017311662435531,0.101735420525074,-4.253258794051362e-06,0.0,0.0001916999608511,0.0,0.0,3.96346926689148,0.0,0.0,0.0,0.2710806429386139,4.0,0.0,1.0
714420,290.89947509765625,297.1499938964844,293.1499938964844,0.0108353868126869,-649.4747924804688,302.2026062011719,0.4281968176364898,0.050000000745058,0.0405271239578723,290.7873840332031,297.1499938964844,293.1499938964844,0.0115437703207135,-706.4421997070312,302.5648193359375,0.4281968176364898,0.050000000745058,0.0502082519233226,290.70330810546875,297.1499938964844,293.1499938964844,0.0123869460076093,-539.7665405273438,302.9635314941406,0.4281968176364898,0.050000000745058,0.0370836444199085,290.6326904296875,297.1499938964844,293.1499938964844,0.0136481337249279,-763.0110473632812,303.4864807128906,0.4281968176364898,0.050000000745058,0.0502082519233226,291.4873352050781,297.1499938964844,293.1499938964844,0.0068462220951914,-2415.64453125,299.3639221191406,0.4281968176364898,0.050000000745058,0.238166332244873,291.0707702636719,291.1499938964844,265.0277099609375,263.5784912109375,280.9804077148437,291.484619140625,291.0097961425781,1.0,0.2345979511737823,1.0,1.0,0.9990842938423156,1.0,-0.5080332159996033,0.2017333805561065,0.3062998056411743,0.1139528825879097,0.0,0.0,0.1518172323703766,74.12532806396484,72.0,-488.0742492675781,-4672.22900390625,71.5014419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6874389648437,304.9156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.677734375,18000.0,0.0,0.0,0.1693767309188842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152101978659629,0.115214429795742,-4.227221324981656e-06,0.0,0.0001718958519631,0.0,0.0,4.472648143768311,0.0,0.0,0.0,0.2720291018486023,4.0,0.0,1.0
714480,290.89947509765625,297.1499938964844,293.1499938964844,0.0108353868126869,-649.4747924804688,302.2026062011719,0.4281968176364898,0.050000000745058,0.0405271239578723,290.7873840332031,297.1499938964844,293.1499938964844,0.0115437703207135,-706.4421997070312,302.5648193359375,0.4281968176364898,0.050000000745058,0.0502082519233226,290.70330810546875,297.1499938964844,293.1499938964844,0.0123869460076093,-539.7665405273438,302.9635314941406,0.4281968176364898,0.050000000745058,0.0370836444199085,290.6326904296875,297.1499938964844,293.1499938964844,0.0136481337249279,-763.0110473632812,303.4864807128906,0.4281968176364898,0.050000000745058,0.0502082519233226,291.4873352050781,297.1499938964844,293.1499938964844,0.0068462220951914,-2415.64453125,299.3639221191406,0.4281968176364898,0.050000000745058,0.238166332244873,291.0707702636719,291.1499938964844,265.0277099609375,263.5784912109375,280.9804077148437,291.484619140625,291.0097961425781,1.0,0.2345979511737823,1.0,1.0,0.9990842938423156,1.0,-0.5080332159996033,0.2017333805561065,0.3062998056411743,0.1139528825879097,0.0,0.0,0.1518172323703766,74.12532806396484,72.0,-488.0742492675781,-4672.22900390625,71.5014419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6874389648437,304.9156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.677734375,18000.0,0.0,0.0,0.1693767309188842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152101978659629,0.115214429795742,-4.227221324981656e-06,0.0,0.0001718958519631,0.0,0.0,4.472648143768311,0.0,0.0,0.0,0.2720291018486023,4.0,0.0,1.0
714540,290.92352294921875,297.1499938964844,293.1499938964844,0.0123969260603189,-696.9468383789062,302.9183349609375,0.4289734363555908,0.050000000745058,0.040508896112442,290.80792236328125,297.1499938964844,293.1499938964844,0.0133842648938298,-759.5858154296875,303.3338317871094,0.4289734363555908,0.050000000745058,0.0501856692135334,290.73175048828125,297.1499938964844,293.1499938964844,0.0144618805497884,-579.4603881835938,303.7444763183594,0.4289734363555908,0.050000000745058,0.037066962569952,290.6551513671875,297.1499938964844,293.1499938964844,0.0171365123242139,-853.2076416015625,304.1158447265625,0.44391530752182,0.0642023459076881,0.0535642094910144,291.5077209472656,297.1499938964844,293.1499938964844,0.0074840416200459,-2589.876708984375,299.8515319824219,0.4289734363555908,0.050000000745058,0.2380592077970504,290.9345703125,291.1499938964844,265.049072265625,263.5931091308594,280.9940490722656,291.5050048828125,290.9335632324219,1.0,0.2336224317550659,1.0,1.0,0.9986533522605896,1.0,-0.5118531584739685,0.2034224271774292,0.3084307312965393,0.1145975738763809,0.0,0.0,0.19245445728302,73.58248901367188,75.0,-106.19979095458984,-5162.3330078125,71.6805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7999572753906,306.6802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17925.22265625,18000.0,0.0,0.0,0.1496664136648178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361294388771057,0.1361337006092071,-4.252910457580583e-06,0.0,0.0001518923818366,0.0,0.0,5.340897560119629,0.0,0.0,0.0,0.275160402059555,4.0,0.0,1.0
714600,290.92352294921875,297.1499938964844,293.1499938964844,0.0123969260603189,-696.9468383789062,302.9183349609375,0.4289734363555908,0.050000000745058,0.040508896112442,290.80792236328125,297.1499938964844,293.1499938964844,0.0133842648938298,-759.5858154296875,303.3338317871094,0.4289734363555908,0.050000000745058,0.0501856692135334,290.73175048828125,297.1499938964844,293.1499938964844,0.0144618805497884,-579.4603881835938,303.7444763183594,0.4289734363555908,0.050000000745058,0.037066962569952,290.6551513671875,297.1499938964844,293.1499938964844,0.0171365123242139,-853.2076416015625,304.1158447265625,0.44391530752182,0.0642023459076881,0.0535642094910144,291.5077209472656,297.1499938964844,293.1499938964844,0.0074840416200459,-2589.876708984375,299.8515319824219,0.4289734363555908,0.050000000745058,0.2380592077970504,290.9345703125,291.1499938964844,265.049072265625,263.5931091308594,280.9940490722656,291.5050048828125,290.9335632324219,1.0,0.2336224317550659,1.0,1.0,0.9986533522605896,1.0,-0.5118531584739685,0.2034224271774292,0.3084307312965393,0.1145975738763809,0.0,0.0,0.19245445728302,73.58248901367188,75.0,-106.19979095458984,-5162.3330078125,71.6805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7999572753906,306.6802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17925.22265625,18000.0,0.0,0.0,0.1496664136648178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361294388771057,0.1361337006092071,-4.252910457580583e-06,0.0,0.0001518923818366,0.0,0.0,5.340897560119629,0.0,0.0,0.0,0.275160402059555,4.0,0.0,1.0
714660,290.94805908203125,297.1499938964844,293.1499938964844,0.0140619073063135,-735.4278564453125,303.6413879394531,0.4329140186309814,0.050000000745058,0.0404207035899162,290.8343505859375,297.1499938964844,293.1499938964844,0.015354205854237,-801.9026489257812,304.0917663574219,0.4329140186309814,0.050000000745058,0.0500764064490795,290.7772216796875,297.1499938964844,293.1499938964844,0.0233150664716959,-736.736328125,304.1125183105469,0.4856908917427063,0.0753195583820343,0.0465271808207035,290.72332763671875,297.1499938964844,293.1499938964844,0.0555810071527957,-1575.421142578125,304.0630187988281,0.5809233784675598,0.113742858171463,0.0994899943470954,291.5308532714844,297.1499938964844,293.1499938964844,0.0080754160881042,-2727.18359375,300.3778991699219,0.4329140186309814,0.050000000745058,0.237540915608406,290.9580383300781,291.1499938964844,265.0708923339844,263.6080627441406,280.9700622558594,291.5277709960937,290.9561462402344,1.0,0.2353790700435638,1.0,1.0,0.9982348680496216,1.0,-0.5774330496788025,0.2306042164564132,0.346828818321228,0.1296817511320114,0.0,0.0,0.2166162878274917,71.39358520507812,95.0,-3.436922788619995,-5746.455078125,81.05744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.29571533203125,307.237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.75390625,18000.0,0.0,0.0,0.1329184174537658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513176411390304,0.1513219177722931,-4.283730049792212e-06,0.0,0.0001348953082924,0.0,0.0,6.002186298370361,0.0,0.0,0.0,0.2777696251869201,4.0,0.0,1.0
714720,290.94805908203125,297.1499938964844,293.1499938964844,0.0140619073063135,-735.4278564453125,303.6413879394531,0.4329140186309814,0.050000000745058,0.0404207035899162,290.8343505859375,297.1499938964844,293.1499938964844,0.015354205854237,-801.9026489257812,304.0917663574219,0.4329140186309814,0.050000000745058,0.0500764064490795,290.7772216796875,297.1499938964844,293.1499938964844,0.0233150664716959,-736.736328125,304.1125183105469,0.4856908917427063,0.0753195583820343,0.0465271808207035,290.72332763671875,297.1499938964844,293.1499938964844,0.0555810071527957,-1575.421142578125,304.0630187988281,0.5809233784675598,0.113742858171463,0.0994899943470954,291.5308532714844,297.1499938964844,293.1499938964844,0.0080754160881042,-2727.18359375,300.3778991699219,0.4329140186309814,0.050000000745058,0.237540915608406,290.9580383300781,291.1499938964844,265.0708923339844,263.6080627441406,280.9700622558594,291.5277709960937,290.9561462402344,1.0,0.2353790700435638,1.0,1.0,0.9982348680496216,1.0,-0.5774330496788025,0.2306042164564132,0.346828818321228,0.1296817511320114,0.0,0.0,0.2166162878274917,71.39358520507812,95.0,-3.436922788619995,-5746.455078125,81.05744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.29571533203125,307.237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.75390625,18000.0,0.0,0.0,0.1329184174537658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513176411390304,0.1513219177722931,-4.283730049792212e-06,0.0,0.0001348953082924,0.0,0.0,6.002186298370361,0.0,0.0,0.0,0.2777696251869201,4.0,0.0,1.0
714780,290.9764099121094,297.1499938964844,293.1499938964844,0.0181770306080579,-836.6172485351562,304.12823486328125,0.4550230503082275,0.0650199055671691,0.0442561469972133,290.8981628417969,297.1499938964844,293.1499938964844,0.0400870963931083,-1304.39453125,304.09100341796875,0.5350878834724426,0.0934059470891952,0.0814065560698509,290.90826416015625,297.1499938964844,293.1499938964844,0.0561325699090957,-1171.52685546875,304.0714416503906,0.5801761150360107,0.1090479642152786,0.0732042044401168,290.8340148925781,297.1499938964844,293.1499938964844,0.0885593295097351,-2207.53173828125,304.0377197265625,0.6507809162139893,0.1528202295303344,0.1382846683263778,291.5646057128906,297.1499938964844,293.1499938964844,0.0087554268538951,-2888.85595703125,300.8291320800781,0.4330244064331054,0.050000000745058,0.2375246435403823,290.84722900390625,291.1499938964844,265.093017578125,263.6231994628906,280.8746337890625,291.56060791015625,290.8053283691406,1.0,0.246531069278717,1.0,1.0,0.9978164434432985,1.0,-0.6989845037460327,0.2826157212257385,0.4163688123226166,0.1562636196613311,0.0,0.0,0.2617101967334747,72.42927551269531,98.0,-192.66281127929688,-6595.84423828125,105.50892639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2205505371094,307.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17889.7578125,18000.0,0.0,0.0,0.1210460215806961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734289079904556,0.1734332293272018,-4.314823854656424e-06,0.0,0.0001228463224833,0.0,0.0,6.972655773162842,0.0,0.0,0.0,0.2815474271774292,4.0,0.0,1.0
714840,290.9764099121094,297.1499938964844,293.1499938964844,0.0181770306080579,-836.6172485351562,304.12823486328125,0.4550230503082275,0.0650199055671691,0.0442561469972133,290.8981628417969,297.1499938964844,293.1499938964844,0.0400870963931083,-1304.39453125,304.09100341796875,0.5350878834724426,0.0934059470891952,0.0814065560698509,290.90826416015625,297.1499938964844,293.1499938964844,0.0561325699090957,-1171.52685546875,304.0714416503906,0.5801761150360107,0.1090479642152786,0.0732042044401168,290.8340148925781,297.1499938964844,293.1499938964844,0.0885593295097351,-2207.53173828125,304.0377197265625,0.6507809162139893,0.1528202295303344,0.1382846683263778,291.5646057128906,297.1499938964844,293.1499938964844,0.0087554268538951,-2888.85595703125,300.8291320800781,0.4330244064331054,0.050000000745058,0.2375246435403823,290.84722900390625,291.1499938964844,265.093017578125,263.6231994628906,280.8746337890625,291.56060791015625,290.8053283691406,1.0,0.246531069278717,1.0,1.0,0.9978164434432985,1.0,-0.6989845037460327,0.2826157212257385,0.4163688123226166,0.1562636196613311,0.0,0.0,0.2617101967334747,72.42927551269531,98.0,-192.66281127929688,-6595.84423828125,105.50892639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2205505371094,307.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17889.7578125,18000.0,0.0,0.0,0.1210460215806961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734289079904556,0.1734332293272018,-4.314823854656424e-06,0.0,0.0001228463224833,0.0,0.0,6.972655773162842,0.0,0.0,0.0,0.2815474271774292,4.0,0.0,1.0
714900,291.01220703125,297.1499938964844,293.1499938964844,0.0337009616196155,-1137.0836181640625,304.1038818359375,0.5162864327430725,0.085547849535942,0.0598342232406139,290.9599304199219,297.1499938964844,293.1499938964844,0.0567263029515743,-1598.67822265625,304.0716552734375,0.5805495977401733,0.1098194941878318,0.0988650470972061,290.9955749511719,297.1499938964844,293.1499938964844,0.0674520432949066,-1326.9901123046875,304.06524658203125,0.6069501638412476,0.1203003227710723,0.0820920020341873,290.8934326171875,297.1499938964844,293.1499938964844,0.1036026328802108,-2506.846435546875,304.03082275390625,0.6786477565765381,0.1704902052879333,0.1554840952157974,291.5877990722656,297.1499938964844,293.1499938964844,0.0091267824172973,-2979.251220703125,301.0163879394531,0.4338483512401581,0.050000000745058,0.237420305609703,290.7113342285156,291.1499938964844,265.1041564941406,263.6308288574219,280.79461669921875,291.5833435058594,290.66583251953125,1.0,0.2525213956832886,1.0,1.0,0.997607171535492,1.0,-0.7731150388717651,0.3154639601707458,0.4576510787010193,0.171327918767929,0.0,0.0,0.3044027090072632,72.5873794555664,98.0,-273.7200927734375,-7271.15283203125,121.69436645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9466247558594,307.1124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17800.71875,18000.0,0.0,0.0,0.1178899258375167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983674019575119,0.1983717530965805,-4.347347385191824e-06,0.0,0.0001196432858705,0.0,0.0,8.100464820861816,0.0,0.0,0.0,0.2859255671501159,4.0,0.0,1.0
714960,291.06768798828125,297.1499938964844,293.1499938964844,0.0506071746349334,-1415.4854736328125,304.0817565917969,0.5622827410697937,0.1017464771866798,0.0736850723624229,291.03375244140625,297.1499938964844,293.1499938964844,0.0696920230984687,-1840.9573974609373,304.0624694824219,0.610550582408905,0.1230726391077041,0.112890213727951,291.0718688964844,297.1499938964844,293.1499938964844,0.0775246992707252,-1470.9290771484375,304.0623474121094,0.6264560222625732,0.1325970441102981,0.0901982337236404,290.9535522460937,297.1499938964844,293.1499938964844,0.1183960065245628,-2793.415283203125,304.025634765625,0.7033528685569763,0.1872699856758117,0.1717607527971267,291.6153564453125,297.1499938964844,293.1499938964844,0.0094938622787594,-3064.10009765625,301.1929016113281,0.4340523779392242,0.050000000745058,0.2373935878276825,290.582275390625,291.1499938964844,265.1153259277344,263.63848876953125,280.7164306640625,291.61053466796875,290.5556030273437,1.0,0.2587268948554992,1.0,1.0,0.9980579614639282,1.0,-0.8387374877929688,0.3453201651573181,0.4934173226356506,0.1836419701576233,0.0,0.0,0.3554194569587707,73.0917739868164,101.0,-245.4633026123047,-8067.806640625,137.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4853210449219,307.25213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17665.291015625,18000.0,0.0,0.0,0.1173402443528175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369768917560577,0.2369813024997711,-4.40918620370212e-06,0.0,0.0001190854309243,0.0,0.0,9.954617500305176,0.0,0.0,0.0,0.2933087944984436,4.0,0.0,1.0
715020,291.19549560546875,297.1499938964844,293.1499938964844,0.0745781809091568,-1837.2559814453125,304.0652160644531,0.6187840700149536,0.1286124885082245,0.0954555794596672,291.20361328125,297.1499938964844,293.1499938964844,0.0872106924653053,-2181.978759765625,304.0629577636719,0.642797589302063,0.1423087567090988,0.1333846449851989,291.20086669921875,297.1499938964844,293.1499938964844,0.0982595756649971,-1773.3741455078125,304.0570678710937,0.6638355255126953,0.1590666621923446,0.1084591448307037,291.0738830566406,297.1499938964844,293.1499938964844,0.1454457193613052,-3294.875732421875,304.022216796875,0.7394593358039856,0.2185221016407013,0.2020314186811447,291.679931640625,297.1499938964844,293.1499938964844,0.0101052792742848,-3181.162109375,301.55291748046875,0.4327044785022735,0.050000000745058,0.2375590801239013,290.5271911621094,291.1499938964844,265.1376953125,263.65380859375,280.581298828125,291.6748352050781,290.53082275390625,1.0,0.2713932394981384,1.0,1.0,0.9989595413208008,1.0,-0.9525222778320312,0.3985993564128876,0.5539228916168213,0.2030223757028579,0.0,0.0,0.4447274506092071,75.1306381225586,104.0,-52.76842880249024,-9536.9677734375,170.79054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0706481933594,307.2222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17410.595703125,18000.0,0.0,0.0,0.1248004660010337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357006907463074,0.3357053399085998,-4.660906142817112e-06,0.0,0.0001266566105186,0.0,0.0,15.557076454162598,0.0,0.0,0.0,0.3165078163146972,4.0,0.0,1.0
715080,291.19549560546875,297.1499938964844,293.1499938964844,0.0745781809091568,-1837.2559814453125,304.0652160644531,0.6187840700149536,0.1286124885082245,0.0954555794596672,291.20361328125,297.1499938964844,293.1499938964844,0.0872106924653053,-2181.978759765625,304.0629577636719,0.642797589302063,0.1423087567090988,0.1333846449851989,291.20086669921875,297.1499938964844,293.1499938964844,0.0982595756649971,-1773.3741455078125,304.0570678710937,0.6638355255126953,0.1590666621923446,0.1084591448307037,291.0738830566406,297.1499938964844,293.1499938964844,0.1454457193613052,-3294.875732421875,304.022216796875,0.7394593358039856,0.2185221016407013,0.2020314186811447,291.679931640625,297.1499938964844,293.1499938964844,0.0101052792742848,-3181.162109375,301.55291748046875,0.4327044785022735,0.050000000745058,0.2375590801239013,290.5271911621094,291.1499938964844,265.1376953125,263.65380859375,280.581298828125,291.6748352050781,290.53082275390625,1.0,0.2713932394981384,1.0,1.0,0.9989595413208008,1.0,-0.9525222778320312,0.3985993564128876,0.5539228916168213,0.2030223757028579,0.0,0.0,0.4447274506092071,75.1306381225586,104.0,-52.76842880249024,-9536.9677734375,170.79054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0706481933594,307.2222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17410.595703125,18000.0,0.0,0.0,0.1248004660010337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357006907463074,0.3357053399085998,-4.660906142817112e-06,0.0,0.0001266566105186,0.0,0.0,15.557076454162598,0.0,0.0,0.0,0.3165078163146972,4.0,0.0,1.0
715140,291.3238220214844,297.1499938964844,293.1499938964844,0.0936416536569595,-2192.890380859375,304.0618591308594,0.6517894268035889,0.1521130949258804,0.1139996424317359,291.3916015625,297.1499938964844,293.1499938964844,0.0977428182959556,-2388.18505859375,304.0745849609375,0.6590112447738647,0.153542935848236,0.1459154337644577,291.32000732421875,297.1499938964844,293.1499938964844,0.1188123300671577,-2065.94189453125,304.0538330078125,0.6971518397331238,0.1842844635248184,0.1264286637306213,291.19189453125,297.1499938964844,293.1499938964844,0.170826181769371,-3745.649658203125,304.0225524902344,0.7671123147010803,0.2471920549869537,0.2297506034374237,291.7520751953125,297.1499938964844,293.1499938964844,0.0106645720079541,-3276.64990234375,301.8799743652344,0.4297910034656524,0.050000000745058,0.2379364967346191,290.5343017578125,291.1499938964844,265.1600036621094,263.6690673828125,280.48260498046875,291.7470092773437,290.5334777832031,1.0,0.2840246260166168,1.0,1.0,0.9998610615730286,1.0,-1.0490388870239258,0.4447995722293854,0.604239284992218,0.2184240967035293,0.0,0.0,0.5258885025978088,78.17733764648438,107.0,-11.38713836669922,-10613.7412109375,205.03582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3361511230469,306.62506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17149.30859375,18000.0,0.0,0.0,0.1418874710798263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472572207450866,0.4472623169422149,-5.101769602333661e-06,0.0,0.0001439977349946,0.0,0.0,23.93328094482422,0.0,0.0,0.0,0.3497042655944824,4.0,0.0,1.0
715200,291.3238220214844,297.1499938964844,293.1499938964844,0.0936416536569595,-2192.890380859375,304.0618591308594,0.6517894268035889,0.1521130949258804,0.1139996424317359,291.3916015625,297.1499938964844,293.1499938964844,0.0977428182959556,-2388.18505859375,304.0745849609375,0.6590112447738647,0.153542935848236,0.1459154337644577,291.32000732421875,297.1499938964844,293.1499938964844,0.1188123300671577,-2065.94189453125,304.0538330078125,0.6971518397331238,0.1842844635248184,0.1264286637306213,291.19189453125,297.1499938964844,293.1499938964844,0.170826181769371,-3745.649658203125,304.0225524902344,0.7671123147010803,0.2471920549869537,0.2297506034374237,291.7520751953125,297.1499938964844,293.1499938964844,0.0106645720079541,-3276.64990234375,301.8799743652344,0.4297910034656524,0.050000000745058,0.2379364967346191,290.5343017578125,291.1499938964844,265.1600036621094,263.6690673828125,280.48260498046875,291.7470092773437,290.5334777832031,1.0,0.2840246260166168,1.0,1.0,0.9998610615730286,1.0,-1.0490388870239258,0.4447995722293854,0.604239284992218,0.2184240967035293,0.0,0.0,0.5258885025978088,78.17733764648438,107.0,-11.38713836669922,-10613.7412109375,205.03582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3361511230469,306.62506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17149.30859375,18000.0,0.0,0.0,0.1418874710798263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472572207450866,0.4472623169422149,-5.101769602333661e-06,0.0,0.0001439977349946,0.0,0.0,23.93328094482422,0.0,0.0,0.0,0.3497042655944824,4.0,0.0,1.0
715260,291.44708251953125,297.1499938964844,293.1499938964844,0.1111418977379798,-2516.6552734375,304.0621337890625,0.6788684129714966,0.1733824163675308,0.1307163536548614,291.5716857910156,297.1499938964844,293.1499938964844,0.1044128611683845,-2516.534423828125,304.08843994140625,0.6661592721939087,0.1615001410245895,0.1534732282161712,291.4336853027344,297.1499938964844,293.1499938964844,0.1388109028339386,-2340.227294921875,304.0526123046875,0.7222911715507507,0.2075948417186737,0.1431042701005935,291.3056335449219,297.1499938964844,293.1499938964844,0.1953751593828201,-4167.5009765625,304.0241394042969,0.7899956703186035,0.2737391293048858,0.2553775012493133,291.8272705078125,297.1499938964844,293.1499938964844,0.0112281283363699,-3368.77197265625,302.1683959960937,0.4261556565761566,0.050000000745058,0.2384424805641174,290.52325439453125,291.1499938964844,265.1820983886719,263.6842041015625,280.4182434082031,291.8224792480469,290.52154541015625,1.0,0.2963045835494995,0.9985817670822144,0.9985817670822144,0.9999166131019592,1.0,-1.1330963373184204,0.4853494167327881,0.6477469205856323,0.2320044636726379,0.0,0.0,0.6101334691047668,81.83878326416016,110.0,-13.638047218322754,-11501.7080078125,240.321517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5762634277344,305.8788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,16762.48046875,18000.0,0.0,0.0,0.1662888973951339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883384943008423,0.588344395160675,-5.892772605875507e-06,0.0,0.0001687620824668,0.0,0.0,38.8237419128418,0.0,0.0,0.0,0.3982792794704437,4.0,0.0,1.0
715320,291.44708251953125,297.1499938964844,293.1499938964844,0.1111418977379798,-2516.6552734375,304.0621337890625,0.6788684129714966,0.1733824163675308,0.1307163536548614,291.5716857910156,297.1499938964844,293.1499938964844,0.1044128611683845,-2516.534423828125,304.08843994140625,0.6661592721939087,0.1615001410245895,0.1534732282161712,291.4336853027344,297.1499938964844,293.1499938964844,0.1388109028339386,-2340.227294921875,304.0526123046875,0.7222911715507507,0.2075948417186737,0.1431042701005935,291.3056335449219,297.1499938964844,293.1499938964844,0.1953751593828201,-4167.5009765625,304.0241394042969,0.7899956703186035,0.2737391293048858,0.2553775012493133,291.8272705078125,297.1499938964844,293.1499938964844,0.0112281283363699,-3368.77197265625,302.1683959960937,0.4261556565761566,0.050000000745058,0.2384424805641174,290.52325439453125,291.1499938964844,265.1820983886719,263.6842041015625,280.4182434082031,291.8224792480469,290.52154541015625,1.0,0.2963045835494995,0.9985817670822144,0.9985817670822144,0.9999166131019592,1.0,-1.1330963373184204,0.4853494167327881,0.6477469205856323,0.2320044636726379,0.0,0.0,0.6101334691047668,81.83878326416016,110.0,-13.638047218322754,-11501.7080078125,240.321517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5762634277344,305.8788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,16762.48046875,18000.0,0.0,0.0,0.1662888973951339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883384943008423,0.588344395160675,-5.892772605875507e-06,0.0,0.0001687620824668,0.0,0.0,38.8237419128418,0.0,0.0,0.0,0.3982792794704437,4.0,0.0,1.0
