time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715380,291.5637512207031,297.1499938964844,293.1499938964844,0.1280212253332138,-2819.089111328125,304.06329345703125,0.7016761898994446,0.1928631216287613,0.1459787189960479,291.711181640625,297.1499938964844,293.1499938964844,0.1137477904558181,-2695.56494140625,304.0932006835937,0.6774768829345703,0.1731509566307068,0.163853719830513,291.5415344238281,297.1499938964844,293.1499938964844,0.158350870013237,-2600.160888671875,304.0525207519531,0.7415212392807007,0.2291992157697677,0.1585288345813751,291.41387939453125,297.1499938964844,293.1499938964844,0.2194976210594177,-4570.849609375,304.02587890625,0.8095879554748535,0.2985089123249054,0.2792269885540008,291.9015197753906,297.1499938964844,293.1499938964844,0.0118090230971574,-3461.11767578125,302.42889404296875,0.4229679405689239,0.050000000745058,0.2389208972454071,290.4849548339844,291.1499938964844,265.203857421875,263.6990966796875,280.3720397949219,291.8971252441406,290.4792785644531,1.0,0.3082983195781708,0.997163474559784,0.997163474559784,0.9999722242355348,1.0,-1.2148211002349854,0.524772047996521,0.6900491118431091,0.2460734546184539,0.0,0.0,0.700900137424469,85.40287017822266,113.0,-51.95309066772461,-12271.052734375,278.25567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97857666015625,305.0994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,16288.4091796875,18000.0,0.0,0.0,0.195834532380104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7590765357017517,0.7590836882591248,-7.182567969721276e-06,0.0,0.0001987471478059,0.0,0.0,65.30901336669922,0.0,0.0,0.0,0.4660064578056335,4.0,0.0,1.0
715440,291.5637512207031,297.1499938964844,293.1499938964844,0.1280212253332138,-2819.089111328125,304.06329345703125,0.7016761898994446,0.1928631216287613,0.1459787189960479,291.711181640625,297.1499938964844,293.1499938964844,0.1137477904558181,-2695.56494140625,304.0932006835937,0.6774768829345703,0.1731509566307068,0.163853719830513,291.5415344238281,297.1499938964844,293.1499938964844,0.158350870013237,-2600.160888671875,304.0525207519531,0.7415212392807007,0.2291992157697677,0.1585288345813751,291.41387939453125,297.1499938964844,293.1499938964844,0.2194976210594177,-4570.849609375,304.02587890625,0.8095879554748535,0.2985089123249054,0.2792269885540008,291.9015197753906,297.1499938964844,293.1499938964844,0.0118090230971574,-3461.11767578125,302.42889404296875,0.4229679405689239,0.050000000745058,0.2389208972454071,290.4849548339844,291.1499938964844,265.203857421875,263.6990966796875,280.3720397949219,291.8971252441406,290.4792785644531,1.0,0.3082983195781708,0.997163474559784,0.997163474559784,0.9999722242355348,1.0,-1.2148211002349854,0.524772047996521,0.6900491118431091,0.2460734546184539,0.0,0.0,0.700900137424469,85.40287017822266,113.0,-51.95309066772461,-12271.052734375,278.25567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97857666015625,305.0994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,16288.4091796875,18000.0,0.0,0.0,0.195834532380104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7590765357017517,0.7590836882591248,-7.182567969721276e-06,0.0,0.0001987471478059,0.0,0.0,65.30901336669922,0.0,0.0,0.0,0.4660064578056335,4.0,0.0,1.0
715500,291.619384765625,297.1499938964844,293.1499938964844,0.1363314092159271,-2964.92822265625,304.06396484375,0.7114742994308472,0.2020301520824432,0.1531501710414886,291.7716064453125,297.1499938964844,293.1499938964844,0.1192590594291687,-2800.25830078125,304.0934753417969,0.6840997934341431,0.1795058697462082,0.1698021441698074,291.5931091308594,297.1499938964844,293.1499938964844,0.1680466681718826,-2726.612548828125,304.0526123046875,0.7502036690711975,0.2394440621137619,0.1658329665660858,291.4657592773437,297.1499938964844,293.1499938964844,0.2315341383218765,-4768.525390625,304.02655029296875,0.817855954170227,0.3103156685829162,0.2905785739421844,291.93768310546875,297.1499938964844,293.1499938964844,0.0121131651103496,-3508.74853515625,302.5505676269531,0.4215018153190613,0.050000000745058,0.2391528785228729,290.4524230957031,291.1499938964844,265.2145690917969,263.7064208984375,280.355712890625,291.9335021972656,290.4456787109375,1.0,0.3141997754573822,0.9964543581008912,0.9964543581008912,1.0,1.0,-1.2547593116760254,0.5439487099647522,0.710810661315918,0.2535091340541839,0.0,0.0,0.7506241798400879,87.17064666748047,113.0,-72.66966247558594,-12627.208984375,298.20440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2779541015625,304.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,16050.4013671875,18000.0,0.0,0.0,0.2118982970714569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8556981086730957,0.8557062149047852,-8.076185622485355e-06,0.0,0.0002150498330593,0.0,0.0,85.4034423828125,0.0,0.0,0.0,0.5075121521949768,4.0,0.0,1.0
715560,291.6732177734375,297.1499938964844,293.1499938964844,0.144552856683731,-3107.384521484375,304.06463623046875,0.7198224067687988,0.2108419090509414,0.1600431948900222,291.8280029296875,297.1499938964844,293.1499938964844,0.1250128746032714,-2908.60107421875,304.0932922363281,0.6907031536102295,0.1858853250741958,0.1758732795715332,291.64312744140625,297.1499938964844,293.1499938964844,0.1776864677667617,-2850.79052734375,304.05279541015625,0.7583920359611511,0.2493428438901901,0.1728888601064682,291.5160827636719,297.1499938964844,293.1499938964844,0.2435421198606491,-4963.4931640625,304.02716064453125,0.8253046870231628,0.3217638731002807,0.3015818893909454,291.9732360839844,297.1499938964844,293.1499938964844,0.0124247837811708,-3556.759033203125,302.6673889160156,0.4200805127620697,0.050000000745058,0.2393854558467865,290.4139709472656,291.1499938964844,265.22515869140625,263.7136535644531,280.3446960449219,291.96923828125,290.4064025878906,1.0,0.3200291693210602,0.9957255721092224,0.9957255721092224,1.0,1.0,-1.293737292289734,0.562549352645874,0.7311879396438599,0.2613018751144409,0.0,0.0,0.8035160899162292,88.95761108398438,116.0,-91.01802825927734,-12961.568359375,318.69879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6565856933594,304.40948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,15870.7880859375,18000.0,0.0,0.0,0.2284926176071167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9566944241523744,0.9567036032676696,-9.147104719886556e-06,0.0,0.0002318909537279,0.0,0.0,111.1320571899414,0.0,0.0,0.0,0.5526310801506042,4.0,0.0,1.0
715620,291.7758483886719,297.1499938964844,293.1499938964844,0.1607142090797424,-3382.532470703125,304.066162109375,0.7337311506271362,0.2274390012025833,0.1730342954397201,291.9324035644531,297.1499938964844,293.1499938964844,0.1367206424474716,-3126.048583984375,304.0926818847656,0.7028680443763733,0.1981967538595199,0.1877726018428802,291.7386779785156,297.1499938964844,293.1499938964844,0.1967799514532089,-3092.531494140625,304.0533752441406,0.7732769846916199,0.2681374847888946,0.1862904131412506,291.6123962402344,297.1499938964844,293.1499938964844,0.2674532830715179,-5345.466796875,304.0282592773437,0.8385369181632996,0.3436245322227478,0.3225947022438049,292.0429077148437,297.1499938964844,293.1499938964844,0.0130652356892824,-3652.816162109375,302.8861083984375,0.417313665151596,0.050000000745058,0.2398612052202224,290.3229675292969,291.1499938964844,265.245849609375,263.72784423828125,280.33807373046875,292.0391845703125,290.3143615722656,1.0,0.3314339518547058,0.9942680597305298,0.9942680597305298,1.0,1.0,-1.3682491779327393,0.5977153778076172,0.7705338001251221,0.2779461145401001,0.0,0.0,0.919682502746582,92.63164520263672,119.0,-120.1020736694336,-13560.9658203125,361.0193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6808776855469,303.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,15843.9384765625,18000.0,0.0,0.0,0.262296974658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1536734104156494,1.1536850929260254,-1.1665355486911722e-05,0.0,0.0002661980688571,0.0,0.0,177.77032470703125,0.0,0.0,0.0,0.6440213322639465,4.0,0.0,1.0
715680,291.7758483886719,297.1499938964844,293.1499938964844,0.1607142090797424,-3382.532470703125,304.066162109375,0.7337311506271362,0.2274390012025833,0.1730342954397201,291.9324035644531,297.1499938964844,293.1499938964844,0.1367206424474716,-3126.048583984375,304.0926818847656,0.7028680443763733,0.1981967538595199,0.1877726018428802,291.7386779785156,297.1499938964844,293.1499938964844,0.1967799514532089,-3092.531494140625,304.0533752441406,0.7732769846916199,0.2681374847888946,0.1862904131412506,291.6123962402344,297.1499938964844,293.1499938964844,0.2674532830715179,-5345.466796875,304.0282592773437,0.8385369181632996,0.3436245322227478,0.3225947022438049,292.0429077148437,297.1499938964844,293.1499938964844,0.0130652356892824,-3652.816162109375,302.8861083984375,0.417313665151596,0.050000000745058,0.2398612052202224,290.3229675292969,291.1499938964844,265.245849609375,263.72784423828125,280.33807373046875,292.0391845703125,290.3143615722656,1.0,0.3314339518547058,0.9942680597305298,0.9942680597305298,1.0,1.0,-1.3682491779327393,0.5977153778076172,0.7705338001251221,0.2779461145401001,0.0,0.0,0.919682502746582,92.63164520263672,119.0,-120.1020736694336,-13560.9658203125,361.0193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6808776855469,303.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,15843.9384765625,18000.0,0.0,0.0,0.262296974658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1536734104156494,1.1536850929260254,-1.1665355486911722e-05,0.0,0.0002661980688571,0.0,0.0,177.77032470703125,0.0,0.0,0.0,0.6440213322639465,4.0,0.0,1.0
715740,291.8722839355469,297.1499938964844,293.1499938964844,0.1763950139284134,-3643.759765625,304.0679931640625,0.7453186511993408,0.2426941990852356,0.1849951893091201,292.02886962890625,297.1499938964844,293.1499938964844,0.1481055170297622,-3333.72705078125,304.09283447265625,0.7127714157104492,0.2094722986221313,0.198767215013504,291.828857421875,297.1499938964844,293.1499938964844,0.215498149394989,-3324.4443359375,304.0544128417969,0.7860772013664246,0.2856066524982452,0.1987640261650085,291.703369140625,297.1499938964844,293.1499938964844,0.2910789847373962,-5715.14501953125,304.02947998046875,0.8500105738639832,0.364126443862915,0.3423178195953369,292.1117248535156,297.1499938964844,293.1499938964844,0.0137165328487753,-3746.667236328125,303.08349609375,0.4145868122577667,0.050000000745058,0.2403616905212402,290.2208557128906,291.1499938964844,265.26580810546875,263.74151611328125,280.3440246582031,292.1082763671875,290.2119140625,1.0,0.3424359261989593,0.9928104877471924,0.9928104877471924,1.0,1.0,-1.437591314315796,0.6302202343940735,0.8073711395263672,0.294834554195404,0.0,0.0,1.0,96.4567642211914,122.0,-138.1830291748047,-14069.212890625,404.5586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0870666503906,303.5067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,16530.23046875,19080.0,0.0,0.0,0.2954290807247162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3037739992141724,1.3037880659103394,-1.4060484318179078e-05,0.0,0.0002998229756485,0.0,0.0,246.67599487304688,0.0,0.0,0.0,0.7297967672348022,4.0,0.0,1.0
715800,291.8722839355469,297.1499938964844,293.1499938964844,0.1763950139284134,-3643.759765625,304.0679931640625,0.7453186511993408,0.2426941990852356,0.1849951893091201,292.02886962890625,297.1499938964844,293.1499938964844,0.1481055170297622,-3333.72705078125,304.09283447265625,0.7127714157104492,0.2094722986221313,0.198767215013504,291.828857421875,297.1499938964844,293.1499938964844,0.215498149394989,-3324.4443359375,304.0544128417969,0.7860772013664246,0.2856066524982452,0.1987640261650085,291.703369140625,297.1499938964844,293.1499938964844,0.2910789847373962,-5715.14501953125,304.02947998046875,0.8500105738639832,0.364126443862915,0.3423178195953369,292.1117248535156,297.1499938964844,293.1499938964844,0.0137165328487753,-3746.667236328125,303.08349609375,0.4145868122577667,0.050000000745058,0.2403616905212402,290.2208557128906,291.1499938964844,265.26580810546875,263.74151611328125,280.3440246582031,292.1082763671875,290.2119140625,1.0,0.3424359261989593,0.9928104877471924,0.9928104877471924,1.0,1.0,-1.437591314315796,0.6302202343940735,0.8073711395263672,0.294834554195404,0.0,0.0,1.0,96.4567642211914,122.0,-138.1830291748047,-14069.212890625,404.5586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0870666503906,303.5067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,16530.23046875,19080.0,0.0,0.0,0.2954290807247162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3037739992141724,1.3037880659103394,-1.4060484318179078e-05,0.0,0.0002998229756485,0.0,0.0,246.67599487304688,0.0,0.0,0.0,0.7297967672348022,4.0,0.0,1.0
715860,291.96270751953125,297.1499938964844,293.1499938964844,0.1915028244256973,-3890.504150390625,304.07012939453125,0.7552029490470886,0.2567267417907715,0.1959939002990722,292.1167297363281,297.1499938964844,293.1499938964844,0.1591806709766388,-3532.42919921875,304.0934143066406,0.7205445766448975,0.2200508266687393,0.2090107649564743,291.91375732421875,297.1499938964844,293.1499938964844,0.2337167263031005,-3545.6904296875,304.055908203125,0.7969537973403931,0.3018541038036346,0.2103597372770309,291.7892761230469,297.1499938964844,293.1499938964844,0.3142539262771606,-6070.75830078125,304.031005859375,0.8600313067436218,0.383356899023056,0.3608120381832123,292.1776733398437,297.1499938964844,293.1499938964844,0.0143843330442905,-3838.30322265625,303.2665100097656,0.4119317531585693,0.050000000745058,0.2408807128667831,290.1153259277344,291.1499938964844,265.284912109375,263.754638671875,280.352783203125,292.174560546875,290.10595703125,1.0,0.3529905080795288,0.9912391304969788,0.9912391304969788,1.0,1.0,-1.5021685361862185,0.6605739593505859,0.8415945172309875,0.3109180629253387,0.0,0.0,1.0,100.3666534423828,125.0,-148.04322814941406,-14533.2822265625,448.9255981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8700866699219,303.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18459.228515625,19080.0,0.0,0.0,0.3264110684394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3818724155426023,1.3818881511688232,-1.577039984113071e-05,0.0,0.0003312657354399,0.0,0.0,293.400146484375,0.0,0.0,0.0,0.7553983926773071,4.0,0.0,1.0
715920,291.96270751953125,297.1499938964844,293.1499938964844,0.1915028244256973,-3890.504150390625,304.07012939453125,0.7552029490470886,0.2567267417907715,0.1959939002990722,292.1167297363281,297.1499938964844,293.1499938964844,0.1591806709766388,-3532.42919921875,304.0934143066406,0.7205445766448975,0.2200508266687393,0.2090107649564743,291.91375732421875,297.1499938964844,293.1499938964844,0.2337167263031005,-3545.6904296875,304.055908203125,0.7969537973403931,0.3018541038036346,0.2103597372770309,291.7892761230469,297.1499938964844,293.1499938964844,0.3142539262771606,-6070.75830078125,304.031005859375,0.8600313067436218,0.383356899023056,0.3608120381832123,292.1776733398437,297.1499938964844,293.1499938964844,0.0143843330442905,-3838.30322265625,303.2665100097656,0.4119317531585693,0.050000000745058,0.2408807128667831,290.1153259277344,291.1499938964844,265.284912109375,263.754638671875,280.352783203125,292.174560546875,290.10595703125,1.0,0.3529905080795288,0.9912391304969788,0.9912391304969788,1.0,1.0,-1.5021685361862185,0.6605739593505859,0.8415945172309875,0.3109180629253387,0.0,0.0,1.0,100.3666534423828,125.0,-148.04322814941406,-14533.2822265625,448.9255981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8700866699219,303.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18459.228515625,19080.0,0.0,0.0,0.3264110684394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3818724155426023,1.3818881511688232,-1.577039984113071e-05,0.0,0.0003312657354399,0.0,0.0,293.400146484375,0.0,0.0,0.0,0.7553983926773071,4.0,0.0,1.0
715980,292.04705810546875,297.1499938964844,293.1499938964844,0.2059534341096878,-4122.1650390625,304.0727233886719,0.7637336254119873,0.2696936726570129,0.2061486542224884,292.196533203125,297.1499938964844,293.1499938964844,0.1699563711881637,-3722.67578125,304.0943603515625,0.7270630598068237,0.2300368547439575,0.2186878770589828,291.9933166503906,297.1499938964844,293.1499938964844,0.2513196170330047,-3755.43408203125,304.0579833984375,0.8062479496002197,0.3170370757579803,0.2211833298206329,291.8700256347656,297.1499938964844,293.1499938964844,0.3367837965488434,-6410.00341796875,304.0331726074219,0.8688634037971497,0.4014487564563751,0.3781968951225281,292.239013671875,297.1499938964844,293.1499938964844,0.0150709692388772,-3926.794189453125,303.4414978027344,0.4093937575817108,0.050000000745058,0.2414065301418304,290.01385498046875,291.1499938964844,265.3030090332031,263.76708984375,280.3619689941406,292.2362670898437,290.0080261230469,1.0,0.3630895018577575,0.9896677732467652,0.9896677732467652,1.0,1.0,-1.562625288963318,0.6890830993652344,0.8735421895980835,0.3261936902999878,0.0,0.0,1.0,104.2965087890625,128.0,-130.6907501220703,-15013.3037109375,493.8935852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9970092773437,303.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18907.611328125,19080.0,0.0,0.0,0.3541055917739868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3985613584518433,1.3985775709152222,-1.6153580872924067e-05,0.0,0.0003593721485231,0.0,0.0,304.15887451171875,0.0,0.0,0.0,0.7637706398963928,4.0,0.0,1.0
716040,292.04705810546875,297.1499938964844,293.1499938964844,0.2059534341096878,-4122.1650390625,304.0727233886719,0.7637336254119873,0.2696936726570129,0.2061486542224884,292.196533203125,297.1499938964844,293.1499938964844,0.1699563711881637,-3722.67578125,304.0943603515625,0.7270630598068237,0.2300368547439575,0.2186878770589828,291.9933166503906,297.1499938964844,293.1499938964844,0.2513196170330047,-3755.43408203125,304.0579833984375,0.8062479496002197,0.3170370757579803,0.2211833298206329,291.8700256347656,297.1499938964844,293.1499938964844,0.3367837965488434,-6410.00341796875,304.0331726074219,0.8688634037971497,0.4014487564563751,0.3781968951225281,292.239013671875,297.1499938964844,293.1499938964844,0.0150709692388772,-3926.794189453125,303.4414978027344,0.4093937575817108,0.050000000745058,0.2414065301418304,290.01385498046875,291.1499938964844,265.3030090332031,263.76708984375,280.3619689941406,292.2362670898437,290.0080261230469,1.0,0.3630895018577575,0.9896677732467652,0.9896677732467652,1.0,1.0,-1.562625288963318,0.6890830993652344,0.8735421895980835,0.3261936902999878,0.0,0.0,1.0,104.2965087890625,128.0,-130.6907501220703,-15013.3037109375,493.8935852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9970092773437,303.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18907.611328125,19080.0,0.0,0.0,0.3541055917739868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3985613584518433,1.3985775709152222,-1.6153580872924067e-05,0.0,0.0003593721485231,0.0,0.0,304.15887451171875,0.0,0.0,0.0,0.7637706398963928,4.0,0.0,1.0
716100,292.08697509765625,297.1499938964844,293.1499938964844,0.2126524299383163,-4227.818359375,304.0745849609375,0.7675679326057434,0.2758265137672424,0.2109473496675491,292.2338256835937,297.1499938964844,293.1499938964844,0.1749670207500457,-3809.79833984375,304.0953674316406,0.7299651503562927,0.2347910553216934,0.2233069092035293,292.0310363769531,297.1499938964844,293.1499938964844,0.2595458626747131,-3851.84326171875,304.05975341796875,0.8103135824203491,0.3242821991443634,0.2263420969247818,291.9084777832031,297.1499938964844,293.1499938964844,0.3473293483257293,-6566.15966796875,304.0352478027344,0.8728947639465332,0.4101099073886871,0.3865135610103607,292.2674865722656,297.1499938964844,293.1499938964844,0.0154008148238062,-3965.39892578125,303.52862548828125,0.4081706702709198,0.050000000745058,0.2416701018810272,289.9823913574219,291.1499938964844,265.3116455078125,263.7730407714844,280.3662414550781,292.26495361328125,289.9789733886719,1.0,0.3679699897766113,0.988882064819336,0.988882064819336,1.0,1.0,-1.5914431810379028,0.7027048468589783,0.8887383937835693,0.3335344195365906,0.0,0.0,1.0,106.25800323486328,128.0,-103.29509735107422,-15289.1435546875,516.5338745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1589050292969,303.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18989.470703125,20160.0,0.0,0.0,0.3666380941867828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401585578918457,1.401601791381836,-1.6223515558522195e-05,0.0,0.0003720910754054,0.0,0.0,306.1362609863281,0.0,0.0,0.0,0.7802876830101013,4.0,0.0,1.0
716160,292.1254577636719,297.1499938964844,293.1499938964844,0.2187051475048065,-4321.8984375,304.0773010253906,0.7711419463157654,0.281735211610794,0.2155743837356567,292.2695007324219,297.1499938964844,293.1499938964844,0.1794706434011459,-3886.97265625,304.0971374511719,0.7326592803001404,0.2393896728754043,0.2277751117944717,292.06744384765625,297.1499938964844,293.1499938964844,0.2670275866985321,-3938.2646484375,304.0625915527344,0.8140063285827637,0.3313073217868805,0.2313465476036071,291.9457092285156,297.1499938964844,293.1499938964844,0.3569090068340301,-6705.9169921875,304.0387268066406,0.8766919374465942,0.4185240864753723,0.3945958316326141,292.2944641113281,297.1499938964844,293.1499938964844,0.0156980641186237,-3995.859619140625,303.6162414550781,0.4069758653640747,0.050000000745058,0.2419337183237075,289.9784851074219,291.1499938964844,265.3199768066406,263.7787780761719,280.3702087402344,292.2921142578125,289.98016357421875,1.0,0.3727399408817291,0.9880648255348206,0.9880648255348206,1.0,1.0,-1.6193716526031494,0.7159250378608704,0.903446614742279,0.3406786620616913,0.0,0.0,1.0,108.21448516845705,131.0,-46.82156753540039,-15649.357421875,539.2425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.36016845703125,303.74591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,19774.634765625,20160.0,0.0,0.0,0.3784117400646209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4302680492401123,1.430284857749939,-1.689431519480422e-05,0.0,0.0003840397985186,0.0,0.0,325.3182067871094,0.0,0.0,0.0,0.7814181447029114,4.0,0.0,1.0
716220,292.1983947753906,297.1499938964844,293.1499938964844,0.2296400070190429,-4489.455078125,304.08331298828125,0.7775340676307678,0.2928931415081024,0.2243192493915558,292.3363037109375,297.1499938964844,293.1499938964844,0.1876169443130493,-4024.65625,304.1011962890625,0.7375016808509827,0.248144119977951,0.2362833321094513,292.1365661621094,297.1499938964844,293.1499938964844,0.280691385269165,-4093.87548828125,304.0689697265625,0.8204957842826843,0.3447096049785614,0.2408976405858993,292.0167541503906,297.1499938964844,293.1499938964844,0.3744129836559295,-6957.69677734375,304.0466613769531,0.8836056590080261,0.4346258640289306,0.4100650250911712,292.3441162109375,297.1499938964844,293.1499938964844,0.0162577033042907,-4046.521728515625,303.7901611328125,0.4046566486358642,0.050000000745058,0.2424615323543548,290.0080261230469,291.1499938964844,265.335693359375,263.7896728515625,280.3771667480469,292.3420715332031,290.01177978515625,1.0,0.3819522261619568,0.986430287361145,0.986430287361145,1.0,1.0,-1.6726126670837402,0.741179883480072,0.931432843208313,0.3543694913387298,0.0,0.0,1.0,112.11183166503906,134.0,24.55497360229492,-16298.708984375,584.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8565368652344,304.1531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,20055.724609375,20160.0,0.0,0.0,0.3996472060680389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403975009918213,1.4404146671295166,-1.7134461813839152e-05,0.0,0.0004055910976603,0.0,0.0,332.279296875,0.0,0.0,0.0,0.7864939570426941,4.0,0.0,1.0
716280,292.1983947753906,297.1499938964844,293.1499938964844,0.2296400070190429,-4489.455078125,304.08331298828125,0.7775340676307678,0.2928931415081024,0.2243192493915558,292.3363037109375,297.1499938964844,293.1499938964844,0.1876169443130493,-4024.65625,304.1011962890625,0.7375016808509827,0.248144119977951,0.2362833321094513,292.1365661621094,297.1499938964844,293.1499938964844,0.280691385269165,-4093.87548828125,304.0689697265625,0.8204957842826843,0.3447096049785614,0.2408976405858993,292.0167541503906,297.1499938964844,293.1499938964844,0.3744129836559295,-6957.69677734375,304.0466613769531,0.8836056590080261,0.4346258640289306,0.4100650250911712,292.3441162109375,297.1499938964844,293.1499938964844,0.0162577033042907,-4046.521728515625,303.7901611328125,0.4046566486358642,0.050000000745058,0.2424615323543548,290.0080261230469,291.1499938964844,265.335693359375,263.7896728515625,280.3771667480469,292.3420715332031,290.01177978515625,1.0,0.3819522261619568,0.986430287361145,0.986430287361145,1.0,1.0,-1.6726126670837402,0.741179883480072,0.931432843208313,0.3543694913387298,0.0,0.0,1.0,112.11183166503906,134.0,24.55497360229492,-16298.708984375,584.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8565368652344,304.1531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,20055.724609375,20160.0,0.0,0.0,0.3996472060680389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403975009918213,1.4404146671295166,-1.7134461813839152e-05,0.0,0.0004055910976603,0.0,0.0,332.279296875,0.0,0.0,0.0,0.7864939570426941,4.0,0.0,1.0
716340,292.26641845703125,297.1499938964844,293.1499938964844,0.2390951067209243,-4631.73583984375,304.0897827148437,0.7829914689064026,0.3032056391239166,0.2324127107858657,292.39752197265625,297.1499938964844,293.1499938964844,0.1946945786476135,-4142.18798828125,304.10565185546875,0.741706907749176,0.2563345432281494,0.2442510724067688,292.201171875,297.1499938964844,293.1499938964844,0.2927133440971374,-4228.3857421875,304.0759582519531,0.8260411024093628,0.3572807312011719,0.2498628348112106,292.0834655761719,297.1499938964844,293.1499938964844,0.38984015583992,-7175.74169921875,304.055419921875,0.889681339263916,0.4498031139373779,0.4246502220630646,292.3884582519531,297.1499938964844,293.1499938964844,0.0167780444025993,-4085.983642578125,303.961181640625,0.4024122655391693,0.050000000745058,0.2429899871349334,290.0732116699219,291.1499938964844,265.3500061035156,263.79962158203125,280.3828430175781,292.3866882324219,290.0791931152344,1.0,0.3907389938831329,0.9847957491874696,0.9847957491874696,1.0,1.0,-1.722522497177124,0.7649151682853699,0.9576073288917542,0.3672732710838318,0.0,0.0,1.0,115.98388671875,137.0,79.80204772949219,-16963.580078125,630.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.428955078125,304.6207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,20131.875,21240.0,0.0,0.0,0.4179640114307403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443129539489746,1.4431467056274414,-1.7199519788846374e-05,0.0,0.0004241803253535,0.0,0.0,334.1735534667969,0.0,0.0,0.0,0.8028625249862671,4.0,0.0,1.0
716400,292.26641845703125,297.1499938964844,293.1499938964844,0.2390951067209243,-4631.73583984375,304.0897827148437,0.7829914689064026,0.3032056391239166,0.2324127107858657,292.39752197265625,297.1499938964844,293.1499938964844,0.1946945786476135,-4142.18798828125,304.10565185546875,0.741706907749176,0.2563345432281494,0.2442510724067688,292.201171875,297.1499938964844,293.1499938964844,0.2927133440971374,-4228.3857421875,304.0759582519531,0.8260411024093628,0.3572807312011719,0.2498628348112106,292.0834655761719,297.1499938964844,293.1499938964844,0.38984015583992,-7175.74169921875,304.055419921875,0.889681339263916,0.4498031139373779,0.4246502220630646,292.3884582519531,297.1499938964844,293.1499938964844,0.0167780444025993,-4085.983642578125,303.961181640625,0.4024122655391693,0.050000000745058,0.2429899871349334,290.0732116699219,291.1499938964844,265.3500061035156,263.79962158203125,280.3828430175781,292.3866882324219,290.0791931152344,1.0,0.3907389938831329,0.9847957491874696,0.9847957491874696,1.0,1.0,-1.722522497177124,0.7649151682853699,0.9576073288917542,0.3672732710838318,0.0,0.0,1.0,115.98388671875,137.0,79.80204772949219,-16963.580078125,630.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.428955078125,304.6207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,20131.875,21240.0,0.0,0.0,0.4179640114307403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443129539489746,1.4431467056274414,-1.7199519788846374e-05,0.0,0.0004241803253535,0.0,0.0,334.1735534667969,0.0,0.0,0.0,0.8028625249862671,4.0,0.0,1.0
716460,292.3300170898437,297.1499938964844,293.1499938964844,0.2466480284929275,-4742.6591796875,304.0972595214844,0.7875792980194092,0.3126914203166961,0.2398734390735626,292.45361328125,297.1499938964844,293.1499938964844,0.2003954797983169,-4234.560546875,304.1109313964844,0.7453583478927612,0.2640215754508972,0.2517236769199371,292.2617492675781,297.1499938964844,293.1499938964844,0.3025631904602051,-4336.12109375,304.0841979980469,0.8308050036430359,0.3690341114997864,0.2582565546035766,292.14630126953125,297.1499938964844,293.1499938964844,0.4024984240531921,-7350.646484375,304.0658264160156,0.8949769735336304,0.4640767276287079,0.43837970495224,292.4281616210937,297.1499938964844,293.1499938964844,0.0172190256416797,-4109.02001953125,304.12811279296875,0.4002166986465454,0.050000000745058,0.2435198575258255,290.1904296875,291.1499938964844,265.36151123046875,263.8074951171875,280.3868408203125,292.4266052246094,290.1986694335937,1.0,0.3991133868694305,0.9830926656723022,0.9830926656723022,1.0,1.0,-1.7692338228225708,0.7871772646903992,0.9820566177368164,0.3793952763080597,0.0,0.0,1.0,119.83040618896484,140.0,142.23899841308594,-17705.046875,675.1949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.00054931640625,305.1347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,21062.205078125,21240.0,0.0,0.0,0.4339840114116668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760977029800415,1.4761157035827637,-1.7994341760640964e-05,0.0,0.0004404385981615,0.0,0.0,357.6034240722656,0.0,0.0,0.0,0.8060973286628723,4.0,0.0,1.0
716520,292.3300170898437,297.1499938964844,293.1499938964844,0.2466480284929275,-4742.6591796875,304.0972595214844,0.7875792980194092,0.3126914203166961,0.2398734390735626,292.45361328125,297.1499938964844,293.1499938964844,0.2003954797983169,-4234.560546875,304.1109313964844,0.7453583478927612,0.2640215754508972,0.2517236769199371,292.2617492675781,297.1499938964844,293.1499938964844,0.3025631904602051,-4336.12109375,304.0841979980469,0.8308050036430359,0.3690341114997864,0.2582565546035766,292.14630126953125,297.1499938964844,293.1499938964844,0.4024984240531921,-7350.646484375,304.0658264160156,0.8949769735336304,0.4640767276287079,0.43837970495224,292.4281616210937,297.1499938964844,293.1499938964844,0.0172190256416797,-4109.02001953125,304.12811279296875,0.4002166986465454,0.050000000745058,0.2435198575258255,290.1904296875,291.1499938964844,265.36151123046875,263.8074951171875,280.3868408203125,292.4266052246094,290.1986694335937,1.0,0.3991133868694305,0.9830926656723022,0.9830926656723022,1.0,1.0,-1.7692338228225708,0.7871772646903992,0.9820566177368164,0.3793952763080597,0.0,0.0,1.0,119.83040618896484,140.0,142.23899841308594,-17705.046875,675.1949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.00054931640625,305.1347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,21062.205078125,21240.0,0.0,0.0,0.4339840114116668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760977029800415,1.4761157035827637,-1.7994341760640964e-05,0.0,0.0004404385981615,0.0,0.0,357.6034240722656,0.0,0.0,0.0,0.8060973286628723,4.0,0.0,1.0
716580,292.3899841308594,297.1499938964844,293.1499938964844,0.2537275552749634,-4846.61767578125,304.1029357910156,0.7962802648544312,0.321302980184555,0.2465592622756958,292.5052185058594,297.1499938964844,293.1499938964844,0.2059050053358078,-4324.03125,304.1146850585937,0.7528678178787231,0.2711962461471557,0.2585738003253937,292.3191833496094,297.1499938964844,293.1499938964844,0.3119975328445434,-4439.28173828125,304.0902709960937,0.8396344184875488,0.3798881769180298,0.2659344375133514,292.2060852050781,297.1499938964844,293.1499938964844,0.4147683382034302,-7520.43408203125,304.0732727050781,0.9052392840385436,0.4773791432380676,0.4510665535926819,292.46826171875,297.1499938964844,293.1499938964844,0.0213383007794618,-4567.34228515625,304.14093017578125,0.4216824173927307,0.0588753670454025,0.2726493775844574,290.2792663574219,291.1499938964844,265.3691101074219,263.8123779296875,280.3738708496094,292.4664611816406,290.2820739746094,1.0,0.4083568453788757,0.981389582157135,0.981389582157135,1.0,1.0,-1.846302151679993,0.8241350650787354,1.022167086601257,0.3992094099521637,0.0,0.0,1.0,120.65808868408205,143.0,108.08805084228516,-18547.15234375,736.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5287780761719,305.53643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.75,21240.0,0.0,0.0,0.4482042491436004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806652069091797,1.480683207511902,-1.810587127692997e-05,0.0,0.0004548703436739,0.0,0.0,360.9333190917969,0.0,0.0,0.0,0.8083816170692444,4.0,0.0,1.0
716640,292.3899841308594,297.1499938964844,293.1499938964844,0.2537275552749634,-4846.61767578125,304.1029357910156,0.7962802648544312,0.321302980184555,0.2465592622756958,292.5052185058594,297.1499938964844,293.1499938964844,0.2059050053358078,-4324.03125,304.1146850585937,0.7528678178787231,0.2711962461471557,0.2585738003253937,292.3191833496094,297.1499938964844,293.1499938964844,0.3119975328445434,-4439.28173828125,304.0902709960937,0.8396344184875488,0.3798881769180298,0.2659344375133514,292.2060852050781,297.1499938964844,293.1499938964844,0.4147683382034302,-7520.43408203125,304.0732727050781,0.9052392840385436,0.4773791432380676,0.4510665535926819,292.46826171875,297.1499938964844,293.1499938964844,0.0213383007794618,-4567.34228515625,304.14093017578125,0.4216824173927307,0.0588753670454025,0.2726493775844574,290.2792663574219,291.1499938964844,265.3691101074219,263.8123779296875,280.3738708496094,292.4664611816406,290.2820739746094,1.0,0.4083568453788757,0.981389582157135,0.981389582157135,1.0,1.0,-1.846302151679993,0.8241350650787354,1.022167086601257,0.3992094099521637,0.0,0.0,1.0,120.65808868408205,143.0,108.08805084228516,-18547.15234375,736.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5287780761719,305.53643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.75,21240.0,0.0,0.0,0.4482042491436004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806652069091797,1.480683207511902,-1.810587127692997e-05,0.0,0.0004548703436739,0.0,0.0,360.9333190917969,0.0,0.0,0.0,0.8083816170692444,4.0,0.0,1.0
716700,292.4185791015625,297.1499938964844,293.1499938964844,0.2575747966766357,-4903.79541015625,304.1044921875,0.8004898428916931,0.325311005115509,0.2496591806411743,292.5293273925781,297.1499938964844,293.1499938964844,0.2089933305978775,-4374.8779296875,304.115478515625,0.7566362619400024,0.274629145860672,0.2618289887905121,292.34686279296875,297.1499938964844,293.1499938964844,0.3171175718307495,-4495.8056640625,304.0918273925781,0.8439719676971436,0.3849736154079437,0.2695272564888,292.2348937988281,297.1499938964844,293.1499938964844,0.4215028285980224,-7614.615234375,304.074951171875,0.9105401635169984,0.4836785495281219,0.4570613801479339,292.4923095703125,297.1499938964844,293.1499938964844,0.024499163031578,-4880.01708984375,304.1368713378906,0.4368894100189209,0.062791496515274,0.2917993068695068,290.29217529296875,291.1499938964844,265.3715209960937,263.81378173828125,280.3676147460937,292.4903869628906,290.29351806640625,1.0,0.4134752154350281,0.980538010597229,0.980538010597229,1.0,1.0,-1.889102816581726,0.8446625471115112,1.0444402694702148,0.4104415476322174,0.0,0.0,1.0,121.09626770019533,143.0,71.51339721679688,-18962.052734375,772.1244506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7481994628906,305.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,21215.7421875,22320.0,0.0,0.0,0.4550283849239349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814680814743042,1.481486201286316,-1.8125514543498863e-05,0.0,0.0004617959784809,0.0,0.0,361.5208435058594,0.0,0.0,0.0,0.823783278465271,4.0,0.0,1.0
716760,292.4464111328125,297.1499938964844,293.1499938964844,0.2610436975955963,-4954.7958984375,304.1064758300781,0.8036208152770996,0.3291125893592834,0.252630203962326,292.5524597167969,297.1499938964844,293.1499938964844,0.2118396610021591,-4421.27734375,304.1166076660156,0.7595304846763611,0.2779486179351806,0.265015184879303,292.3739929199219,297.1499938964844,293.1499938964844,0.3217766582965851,-4546.6943359375,304.09393310546875,0.8472877144813538,0.3898229300975799,0.2729802429676056,292.2630920410156,297.1499938964844,293.1499938964844,0.4276805222034454,-7700.0849609375,304.077392578125,0.9147173166275024,0.4897371530532837,0.4628639221191406,292.5177001953125,297.1499938964844,293.1499938964844,0.0273842047899961,-5144.845703125,304.1340026855469,0.4499459862709045,0.0661379024386406,0.3080956041812897,290.3139343261719,291.1499938964844,265.37310791015625,263.81451416015625,280.3641967773437,292.5157470703125,290.31695556640625,1.0,0.4186390042304992,0.979499578475952,0.979499578475952,1.0,1.0,-1.9278135299682613,0.8632504343986511,1.0645630359649658,0.4206061959266662,0.0,0.0,1.0,122.11075592041016,146.0,69.4994888305664,-19411.25,807.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9332275390625,305.8577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,21984.67578125,22320.0,0.0,0.0,0.4617914855480194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080759525299072,1.5080947875976562,-1.878244620456826e-05,0.0,0.0004686596512328,0.0,0.0,381.3521728515625,0.0,0.0,0.0,0.8237985968589783,4.0,0.0,1.0
716820,292.4997863769531,297.1499938964844,293.1499938964844,0.2680326104164123,-5057.86669921875,304.1093139648437,0.8076061606407166,0.3361117243766784,0.2581417262554168,292.59625244140625,297.1499938964844,293.1499938964844,0.2177216410636901,-4517.49072265625,304.117919921875,0.7634495496749878,0.2841995656490326,0.2710810303688049,292.4263916015625,297.1499938964844,293.1499938964844,0.3311937749385834,-4649.71728515625,304.0968933105469,0.851756751537323,0.3988523185253143,0.2794408202171325,292.3175964355469,297.1499938964844,293.1499938964844,0.4403008222579956,-7875.00146484375,304.0805053710937,0.9204923510551452,0.5011492371559143,0.4738398194313049,292.5691223144531,297.1499938964844,293.1499938964844,0.0325501598417758,-5587.87060546875,304.1308288574219,0.4696610867977142,0.0717289522290229,0.3350038826465606,290.3318176269531,291.1499938964844,265.37384033203125,263.814208984375,280.36187744140625,292.5672912597656,290.33233642578125,1.0,0.4288303852081299,0.9774227142333984,0.9774227142333984,1.0,1.0,-1.9961423873901367,0.8961187601089478,1.100023627281189,0.4385515451431274,0.0,0.0,1.0,125.19341278076172,149.0,30.86522483825684,-20075.869140625,877.0123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.25,306.0870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78125,22320.0,0.0,0.0,0.474840760231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165807008743286,-1.899441485875286e-05,0.0,0.0004819030000362,0.0,0.0,387.8259887695313,0.0,0.0,0.0,0.8280382752418518,4.0,0.0,1.0
716880,292.4997863769531,297.1499938964844,293.1499938964844,0.2680326104164123,-5057.86669921875,304.1093139648437,0.8076061606407166,0.3361117243766784,0.2581417262554168,292.59625244140625,297.1499938964844,293.1499938964844,0.2177216410636901,-4517.49072265625,304.117919921875,0.7634495496749878,0.2841995656490326,0.2710810303688049,292.4263916015625,297.1499938964844,293.1499938964844,0.3311937749385834,-4649.71728515625,304.0968933105469,0.851756751537323,0.3988523185253143,0.2794408202171325,292.3175964355469,297.1499938964844,293.1499938964844,0.4403008222579956,-7875.00146484375,304.0805053710937,0.9204923510551452,0.5011492371559143,0.4738398194313049,292.5691223144531,297.1499938964844,293.1499938964844,0.0325501598417758,-5587.87060546875,304.1308288574219,0.4696610867977142,0.0717289522290229,0.3350038826465606,290.3318176269531,291.1499938964844,265.37384033203125,263.814208984375,280.36187744140625,292.5672912597656,290.33233642578125,1.0,0.4288303852081299,0.9774227142333984,0.9774227142333984,1.0,1.0,-1.9961423873901367,0.8961187601089478,1.100023627281189,0.4385515451431274,0.0,0.0,1.0,125.19341278076172,149.0,30.86522483825684,-20075.869140625,877.0123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.25,306.0870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78125,22320.0,0.0,0.0,0.474840760231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656174659729,1.5165807008743286,-1.899441485875286e-05,0.0,0.0004819030000362,0.0,0.0,387.8259887695313,0.0,0.0,0.0,0.8280382752418518,4.0,0.0,1.0
716940,292.5499267578125,297.1499938964844,293.1499938964844,0.2747671008110046,-5156.9345703125,304.11163330078125,0.8097543120384216,0.3424081802368164,0.2631223797798157,292.63702392578125,297.1499938964844,293.1499938964844,0.2235181331634521,-4612.06884765625,304.1189270019531,0.7658405900001526,0.2899538874626159,0.2767028510570526,292.4760131835937,297.1499938964844,293.1499938964844,0.3403732776641845,-4749.7548828125,304.09930419921875,0.8544895052909851,0.4071198105812073,0.2853696346282959,292.369384765625,297.1499938964844,293.1499938964844,0.4527535140514374,-8046.84326171875,304.0829162597656,0.9241348505020142,0.5117310285568237,0.4840379059314728,292.6186218261719,297.1499938964844,293.1499938964844,0.0370638854801654,-5959.796875,304.1297302246094,0.4805821776390075,0.0764015540480613,0.3572830855846405,290.3306579589844,291.1499938964844,265.3717041015625,263.81170654296875,280.3619384765625,292.616943359375,290.3305358886719,1.0,0.4386157095432281,0.9753457903862,0.9753457903862,1.0,1.0,-2.0560576915740967,0.9249933958053588,1.1310641765594482,0.4542839825153351,0.0,0.0,1.0,128.9688720703125,152.0,5.68931245803833,-20643.939453125,944.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5319519042969,306.2841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,22297.31640625,23400.0,0.0,0.0,0.4870439171791076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518761157989502,1.51878023147583,-1.904955024656374e-05,0.0,0.0004942876403219,0.0,0.0,389.5158081054688,0.0,0.0,0.0,0.8441371321678162,4.0,0.0,1.0
717000,292.5499267578125,297.1499938964844,293.1499938964844,0.2747671008110046,-5156.9345703125,304.11163330078125,0.8097543120384216,0.3424081802368164,0.2631223797798157,292.63702392578125,297.1499938964844,293.1499938964844,0.2235181331634521,-4612.06884765625,304.1189270019531,0.7658405900001526,0.2899538874626159,0.2767028510570526,292.4760131835937,297.1499938964844,293.1499938964844,0.3403732776641845,-4749.7548828125,304.09930419921875,0.8544895052909851,0.4071198105812073,0.2853696346282959,292.369384765625,297.1499938964844,293.1499938964844,0.4527535140514374,-8046.84326171875,304.0829162597656,0.9241348505020142,0.5117310285568237,0.4840379059314728,292.6186218261719,297.1499938964844,293.1499938964844,0.0370638854801654,-5959.796875,304.1297302246094,0.4805821776390075,0.0764015540480613,0.3572830855846405,290.3306579589844,291.1499938964844,265.3717041015625,263.81170654296875,280.3619384765625,292.616943359375,290.3305358886719,1.0,0.4386157095432281,0.9753457903862,0.9753457903862,1.0,1.0,-2.0560576915740967,0.9249933958053588,1.1310641765594482,0.4542839825153351,0.0,0.0,1.0,128.9688720703125,152.0,5.68931245803833,-20643.939453125,944.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5319519042969,306.2841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,22297.31640625,23400.0,0.0,0.0,0.4870439171791076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518761157989502,1.51878023147583,-1.904955024656374e-05,0.0,0.0004942876403219,0.0,0.0,389.5158081054688,0.0,0.0,0.0,0.8441371321678162,4.0,0.0,1.0
717060,292.59686279296875,297.1499938964844,293.1499938964844,0.2804151773452759,-5238.75439453125,304.114990234375,0.8109211921691895,0.3480930030345917,0.2676357328891754,292.6749267578125,297.1499938964844,293.1499938964844,0.2285137325525283,-4692.4130859375,304.1209411621094,0.7673789858818054,0.2952612042427063,0.2819069623947143,292.52264404296875,297.1499938964844,293.1499938964844,0.3482925295829773,-4834.7783203125,304.1029663085937,0.8562647700309753,0.414733737707138,0.2908394932746887,292.4183654785156,297.1499938964844,293.1499938964844,0.4636479020118713,-8194.853515625,304.0870666503906,0.9265905618667604,0.5215720534324646,0.493537575006485,292.6648254394531,297.1499938964844,293.1499938964844,0.0409611724317073,-6274.78125,304.1300048828125,0.4878579080104828,0.0804914459586143,0.3767233490943908,290.351318359375,291.1499938964844,265.366943359375,263.8072509765625,280.3625183105469,292.6632995605469,290.351806640625,1.0,0.4478901624679565,0.9730314612388612,0.9730314612388612,1.0,1.0,-2.110013484954834,0.9510218501091005,1.1589915752410889,0.468436449766159,0.0,0.0,1.0,132.99859619140625,155.0,17.98406982421875,-21247.720703125,1011.2206420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.765625,306.4906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.115234375,23400.0,0.0,0.0,0.4987009763717651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550337553024292,1.5503573417663574,-1.98498964891769e-05,0.0,0.000506118114572,0.0,0.0,414.3197326660156,0.0,0.0,0.0,0.8465971946716309,4.0,0.0,1.0
