time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717120,292.59686279296875,297.1499938964844,293.1499938964844,0.2804151773452759,-5238.75439453125,304.114990234375,0.8109211921691895,0.3480930030345917,0.2676357328891754,292.6749267578125,297.1499938964844,293.1499938964844,0.2285137325525283,-4692.4130859375,304.1209411621094,0.7673789858818054,0.2952612042427063,0.2819069623947143,292.52264404296875,297.1499938964844,293.1499938964844,0.3482925295829773,-4834.7783203125,304.1029663085937,0.8562647700309753,0.414733737707138,0.2908394932746887,292.4183654785156,297.1499938964844,293.1499938964844,0.4636479020118713,-8194.853515625,304.0870666503906,0.9265905618667604,0.5215720534324646,0.493537575006485,292.6648254394531,297.1499938964844,293.1499938964844,0.0409611724317073,-6274.78125,304.1300048828125,0.4878579080104828,0.0804914459586143,0.3767233490943908,290.351318359375,291.1499938964844,265.366943359375,263.8072509765625,280.3625183105469,292.6632995605469,290.351806640625,1.0,0.4478901624679565,0.9730314612388612,0.9730314612388612,1.0,1.0,-2.110013484954834,0.9510218501091005,1.1589915752410889,0.468436449766159,0.0,0.0,1.0,132.99859619140625,155.0,17.98406982421875,-21247.720703125,1011.2206420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.765625,306.4906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.115234375,23400.0,0.0,0.0,0.4987009763717651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550337553024292,1.5503573417663574,-1.98498964891769e-05,0.0,0.000506118114572,0.0,0.0,414.3197326660156,0.0,0.0,0.0,0.8465971946716309,4.0,0.0,1.0
717180,292.6405944824219,297.1499938964844,293.1499938964844,0.2860274910926819,-5320.3134765625,304.1172790527344,0.8114889860153198,0.3532348573207855,0.2717269957065582,292.7101135253906,297.1499938964844,293.1499938964844,0.2335488647222519,-4773.5576171875,304.1222229003906,0.7683852314949036,0.3001624941825866,0.2867235541343689,292.5662841796875,297.1499938964844,293.1499938964844,0.3562480807304382,-4920.3212890625,304.1053771972656,0.8574499487876892,0.4217762649059295,0.2959010601043701,292.4644775390625,297.1499938964844,293.1499938964844,0.4746549725532532,-8344.529296875,304.0896911621094,0.928315818309784,0.5307536721229553,0.5024008750915527,292.7073974609375,297.1499938964844,293.1499938964844,0.0445378497242927,-6565.19970703125,304.1307067871094,0.4934667348861694,0.0841441228985786,0.3940944373607635,290.3502197265625,291.1499938964844,265.3599548339844,263.8011169433594,280.3627319335937,292.7060241699219,290.35009765625,1.0,0.4566253423690796,0.970717191696167,0.970717191696167,1.0,1.0,-2.159169435501098,0.974756121635437,1.1844133138656616,0.481318861246109,0.0,0.0,1.0,137.0908966064453,158.0,2.312521457672119,-21717.01953125,1075.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9837646484375,306.6453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,23358.09375,23400.0,0.0,0.0,0.5096166729927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544683933258057,1.5544883012771606,-1.995581806113477e-05,0.0,0.0005171961383894,0.0,0.0,417.6404113769531,0.0,0.0,0.0,0.8486577868461609,4.0,0.0,1.0
717240,292.6405944824219,297.1499938964844,293.1499938964844,0.2860274910926819,-5320.3134765625,304.1172790527344,0.8114889860153198,0.3532348573207855,0.2717269957065582,292.7101135253906,297.1499938964844,293.1499938964844,0.2335488647222519,-4773.5576171875,304.1222229003906,0.7683852314949036,0.3001624941825866,0.2867235541343689,292.5662841796875,297.1499938964844,293.1499938964844,0.3562480807304382,-4920.3212890625,304.1053771972656,0.8574499487876892,0.4217762649059295,0.2959010601043701,292.4644775390625,297.1499938964844,293.1499938964844,0.4746549725532532,-8344.529296875,304.0896911621094,0.928315818309784,0.5307536721229553,0.5024008750915527,292.7073974609375,297.1499938964844,293.1499938964844,0.0445378497242927,-6565.19970703125,304.1307067871094,0.4934667348861694,0.0841441228985786,0.3940944373607635,290.3502197265625,291.1499938964844,265.3599548339844,263.8011169433594,280.3627319335937,292.7060241699219,290.35009765625,1.0,0.4566253423690796,0.970717191696167,0.970717191696167,1.0,1.0,-2.159169435501098,0.974756121635437,1.1844133138656616,0.481318861246109,0.0,0.0,1.0,137.0908966064453,158.0,2.312521457672119,-21717.01953125,1075.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9837646484375,306.6453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,23358.09375,23400.0,0.0,0.0,0.5096166729927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544683933258057,1.5544883012771606,-1.995581806113477e-05,0.0,0.0005171961383894,0.0,0.0,417.6404113769531,0.0,0.0,0.0,0.8486577868461609,4.0,0.0,1.0
717300,292.66131591796875,297.1499938964844,293.1499938964844,0.2887081205844879,-5359.1689453125,304.11834716796875,0.8116104602813721,0.3556173145771026,0.2736276090145111,292.7267150878906,297.1499938964844,293.1499938964844,0.2359857261180877,-4812.71875,304.12286376953125,0.7687423229217529,0.3024711310863495,0.2889967262744903,292.58697509765625,297.1499938964844,293.1499938964844,0.3601031601428985,-4961.638671875,304.1064758300781,0.8578835725784302,0.4251021444797516,0.2982936203479767,292.4864807128906,297.1499938964844,293.1499938964844,0.4800198972225189,-8417.2021484375,304.0909118652344,0.92898291349411,0.5351170897483826,0.5066155791282654,292.72735595703125,297.1499938964844,293.1499938964844,0.0461992062628269,-6700.869140625,304.1311950683594,0.495868057012558,0.0858313515782356,0.4021320343017578,290.3471984863281,291.1499938964844,265.3557434082031,263.7975158691406,280.3626708984375,292.72607421875,290.34698486328125,1.0,0.4607946276664734,0.9695600271224976,0.9695600271224976,1.0,1.0,-2.182176113128662,0.9858698844909668,1.1963063478469849,0.4873437285423279,0.0,0.0,1.0,139.1328887939453,158.0,-2.882802963256836,-21936.068359375,1107.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0907897949219,306.7201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,23378.8984375,24480.0,0.0,0.0,0.5147711038589478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551605224609375,1.5551804304122925,-1.9973591406596825e-05,0.0,0.0005224272608757,0.0,0.0,418.1985168457031,0.0,0.0,0.0,0.8640031218528748,4.0,0.0,1.0
717360,292.6813659667969,297.1499938964844,293.1499938964844,0.2908291220664978,-5389.2041015625,304.1202697753906,0.8116366863250732,0.3578715026378631,0.2754336893558502,292.74273681640625,297.1499938964844,293.1499938964844,0.2379782646894455,-4844.10693359375,304.1241760253906,0.7690139412879944,0.3046844005584717,0.2911819517612457,292.6070251464844,297.1499938964844,293.1499938964844,0.3632891476154327,-4995.11181640625,304.1086120605469,0.8582265377044678,0.4283017516136169,0.3005987405776977,292.5078125,297.1499938964844,293.1499938964844,0.4845188558101654,-8476.9248046875,304.0934753417969,0.9295379519462584,0.5393303632736206,0.510691225528717,292.7464599609375,297.1499938964844,293.1499938964844,0.0476787649095058,-6820.9833984375,304.1319274902344,0.4980550408363342,0.0874340459704399,0.4097802937030792,290.3619689941406,291.1499938964844,265.35107421875,263.7935791015625,280.3624267578125,292.7452392578125,290.3635559082031,1.0,0.4648351371288299,0.9684016108512878,0.9684016108512878,1.0,1.0,-2.2042043209075928,0.996513307094574,1.2076910734176636,0.4931092262268066,0.0,0.0,1.0,141.16641235351562,161.0,20.17211151123047,-22232.744140625,1138.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1836242675781,306.82281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.40625,24480.0,0.0,0.0,0.519865870475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809069871902466,1.5809277296066284,-2.0640412913053297e-05,0.0,0.0005275977891869,0.0,0.0,439.31494140625,0.0,0.0,0.0,0.8635197877883911,4.0,0.0,1.0
717420,292.7194519042969,297.1499938964844,293.1499938964844,0.2952545285224914,-5452.6064453125,304.1227722167969,0.8114120364189148,0.3620137274265289,0.2787594497203827,292.773193359375,297.1499938964844,293.1499938964844,0.2421567738056183,-4910.52685546875,304.12579345703125,0.7693072557449341,0.3088285028934479,0.2952837944030761,292.6450500488281,297.1499938964844,293.1499938964844,0.3699711561203003,-5065.955078125,304.1112365722656,0.8586574792861938,0.4343423545360565,0.30495285987854,292.5486145019531,297.1499938964844,293.1499938964844,0.4939394295215606,-8603.0703125,304.0965881347656,0.9303287267684937,0.5473276972770691,0.5184279084205627,292.7822265625,297.1499938964844,293.1499938964844,0.0505178645253181,-7054.654296875,304.1332092285156,0.5018654465675354,0.0904013216495513,0.4239854216575622,290.3694763183594,291.1499938964844,265.340576171875,263.7848815917969,280.361572265625,292.7811279296875,290.36962890625,1.0,0.4725378453731537,0.9660847187042236,0.9660847187042236,1.0,1.0,-2.2454183101654053,1.0164306163787842,1.2289875745773315,0.5038849711418152,0.0,0.0,1.0,145.2037811279297,164.0,9.566569328308104,-22641.525390625,1198.1710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.359130859375,306.9535522460937,278.1499938964844,0.0,18000.0,313.1499938964844,24400.30859375,24480.0,0.0,0.0,0.5296236872673035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887693166732788,1.5887901782989502,-2.0846224288106896e-05,0.0,0.0005375007167458,0.0,0.0,445.9021606445313,0.0,0.0,0.0,0.8674389123916626,4.0,0.0,1.0
717480,292.7194519042969,297.1499938964844,293.1499938964844,0.2952545285224914,-5452.6064453125,304.1227722167969,0.8114120364189148,0.3620137274265289,0.2787594497203827,292.773193359375,297.1499938964844,293.1499938964844,0.2421567738056183,-4910.52685546875,304.12579345703125,0.7693072557449341,0.3088285028934479,0.2952837944030761,292.6450500488281,297.1499938964844,293.1499938964844,0.3699711561203003,-5065.955078125,304.1112365722656,0.8586574792861938,0.4343423545360565,0.30495285987854,292.5486145019531,297.1499938964844,293.1499938964844,0.4939394295215606,-8603.0703125,304.0965881347656,0.9303287267684937,0.5473276972770691,0.5184279084205627,292.7822265625,297.1499938964844,293.1499938964844,0.0505178645253181,-7054.654296875,304.1332092285156,0.5018654465675354,0.0904013216495513,0.4239854216575622,290.3694763183594,291.1499938964844,265.340576171875,263.7848815917969,280.361572265625,292.7811279296875,290.36962890625,1.0,0.4725378453731537,0.9660847187042236,0.9660847187042236,1.0,1.0,-2.2454183101654053,1.0164306163787842,1.2289875745773315,0.5038849711418152,0.0,0.0,1.0,145.2037811279297,164.0,9.566569328308104,-22641.525390625,1198.1710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.359130859375,306.9535522460937,278.1499938964844,0.0,18000.0,313.1499938964844,24400.30859375,24480.0,0.0,0.0,0.5296236872673035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887693166732788,1.5887901782989502,-2.0846224288106896e-05,0.0,0.0005375007167458,0.0,0.0,445.9021606445313,0.0,0.0,0.0,0.8674389123916626,4.0,0.0,1.0
717540,292.7549743652344,297.1499938964844,293.1499938964844,0.2994481027126312,-5512.6806640625,304.1248474121094,0.8108826875686646,0.3657101392745971,0.2817398309707641,292.80157470703125,297.1499938964844,293.1499938964844,0.2461791187524795,-4974.39990234375,304.1271667480469,0.76931232213974,0.3126133978366852,0.2990438044071197,292.68048095703125,297.1499938964844,293.1499938964844,0.3764680624008178,-5134.7470703125,304.1133117675781,0.8588073253631592,0.4399393796920776,0.3089939951896667,292.5868530273437,297.1499938964844,293.1499938964844,0.5031489729881287,-8726.146484375,304.0990295410156,0.9307710528373718,0.5547969341278076,0.5256604552268982,292.8149719238281,297.1499938964844,293.1499938964844,0.0531071163713932,-7270.41943359375,304.1344909667969,0.505022406578064,0.0930726453661918,0.4368374943733215,290.3673095703125,291.1499938964844,265.3288879394531,263.7752990722656,280.3602905273437,292.81396484375,290.3672790527344,1.0,0.479759007692337,0.9637678861618042,0.9637678861618042,1.0,1.0,-2.283128023147583,1.034656286239624,1.2484716176986694,0.5137283205986023,0.0,0.0,1.0,149.18609619140625,167.0,0.2619110345840454,-23008.751953125,1255.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53546142578125,307.0788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,24460.00390625,25560.0,0.0,0.0,0.5386673808097839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.5907325744628906,-2.089722693199292e-05,0.0,0.0005466789007186,0.0,0.0,447.53955078125,0.0,0.0,0.0,0.8834069967269897,4.0,0.0,1.0
717600,292.7549743652344,297.1499938964844,293.1499938964844,0.2994481027126312,-5512.6806640625,304.1248474121094,0.8108826875686646,0.3657101392745971,0.2817398309707641,292.80157470703125,297.1499938964844,293.1499938964844,0.2461791187524795,-4974.39990234375,304.1271667480469,0.76931232213974,0.3126133978366852,0.2990438044071197,292.68048095703125,297.1499938964844,293.1499938964844,0.3764680624008178,-5134.7470703125,304.1133117675781,0.8588073253631592,0.4399393796920776,0.3089939951896667,292.5868530273437,297.1499938964844,293.1499938964844,0.5031489729881287,-8726.146484375,304.0990295410156,0.9307710528373718,0.5547969341278076,0.5256604552268982,292.8149719238281,297.1499938964844,293.1499938964844,0.0531071163713932,-7270.41943359375,304.1344909667969,0.505022406578064,0.0930726453661918,0.4368374943733215,290.3673095703125,291.1499938964844,265.3288879394531,263.7752990722656,280.3602905273437,292.81396484375,290.3672790527344,1.0,0.479759007692337,0.9637678861618042,0.9637678861618042,1.0,1.0,-2.283128023147583,1.034656286239624,1.2484716176986694,0.5137283205986023,0.0,0.0,1.0,149.18609619140625,167.0,0.2619110345840454,-23008.751953125,1255.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53546142578125,307.0788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,24460.00390625,25560.0,0.0,0.0,0.5386673808097839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.5907325744628906,-2.089722693199292e-05,0.0,0.0005466789007186,0.0,0.0,447.53955078125,0.0,0.0,0.0,0.8834069967269897,4.0,0.0,1.0
717660,292.7882385253906,297.1499938964844,293.1499938964844,0.3025312721729278,-5555.7197265625,304.1280517578125,0.8100659847259521,0.3689752519130707,0.2843926548957824,292.828125,297.1499938964844,293.1499938964844,0.2493157237768173,-5023.17626953125,304.1295166015625,0.7690465450286865,0.3160514533519745,0.3024765849113464,292.71368408203125,297.1499938964844,293.1499938964844,0.3816712200641632,-5188.744140625,304.1168212890625,0.8586921691894531,0.4451042115688324,0.3127353191375732,292.6229553222656,297.1499938964844,293.1499938964844,0.5106807947158813,-8824.76953125,304.1033935546875,0.9308825135231018,0.5617449283599854,0.5324061512947083,292.844970703125,297.1499938964844,293.1499938964844,0.0552744753658771,-7450.8857421875,304.13604736328125,0.5075968503952026,0.0954708456993103,0.4484487771987915,290.3922424316406,291.1499938964844,265.3162536621094,263.7650756835937,280.3586730957031,292.8440856933594,290.39288330078125,1.0,0.4865285754203796,0.9614457488059998,0.9614457488059998,1.0,1.0,-2.317547559738159,1.051289200782776,1.2662583589553833,0.5226958394050598,0.0,0.0,1.0,153.1187286376953,170.0,20.69455337524414,-23446.263671875,1311.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6828308105469,307.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,25403.861328125,25560.0,0.0,0.0,0.5473514795303345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.0005554921808652,0.0,0.0,473.6924133300781,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
717720,292.7882385253906,297.1499938964844,293.1499938964844,0.3025312721729278,-5555.7197265625,304.1280517578125,0.8100659847259521,0.3689752519130707,0.2843926548957824,292.828125,297.1499938964844,293.1499938964844,0.2493157237768173,-5023.17626953125,304.1295166015625,0.7690465450286865,0.3160514533519745,0.3024765849113464,292.71368408203125,297.1499938964844,293.1499938964844,0.3816712200641632,-5188.744140625,304.1168212890625,0.8586921691894531,0.4451042115688324,0.3127353191375732,292.6229553222656,297.1499938964844,293.1499938964844,0.5106807947158813,-8824.76953125,304.1033935546875,0.9308825135231018,0.5617449283599854,0.5324061512947083,292.844970703125,297.1499938964844,293.1499938964844,0.0552744753658771,-7450.8857421875,304.13604736328125,0.5075968503952026,0.0954708456993103,0.4484487771987915,290.3922424316406,291.1499938964844,265.3162536621094,263.7650756835937,280.3586730957031,292.8440856933594,290.39288330078125,1.0,0.4865285754203796,0.9614457488059998,0.9614457488059998,1.0,1.0,-2.317547559738159,1.051289200782776,1.2662583589553833,0.5226958394050598,0.0,0.0,1.0,153.1187286376953,170.0,20.69455337524414,-23446.263671875,1311.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6828308105469,307.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,25403.861328125,25560.0,0.0,0.0,0.5473514795303345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.0005554921808652,0.0,0.0,473.6924133300781,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
717780,292.8193054199219,297.1499938964844,293.1499938964844,0.305681437253952,-5600.30859375,304.1300964355469,0.8089800477027893,0.3718372583389282,0.2867328822612762,292.85302734375,297.1499938964844,293.1499938964844,0.2525337040424347,-5073.7041015625,304.1309814453125,0.7685303688049316,0.3191594183444977,0.3055939674377441,292.7446594238281,297.1499938964844,293.1499938964844,0.3870482742786407,-5245.05908203125,304.118896484375,0.8583364486694336,0.449870765209198,0.3161925673484802,292.6568908691406,297.1499938964844,293.1499938964844,0.5184522271156311,-8927.4033203125,304.10595703125,0.930691123008728,0.5682111978530884,0.5386867523193359,292.8725280761719,297.1499938964844,293.1499938964844,0.0573020726442337,-7622.34521484375,304.1372985839844,0.509635865688324,0.097611203789711,0.4588871300220489,290.3973388671875,291.1499938964844,265.3030700683594,263.75445556640625,280.3569030761719,292.8717041015625,290.3975830078125,1.0,0.4928667843341827,0.9591236114501952,0.9591236114501952,1.0,1.0,-2.3488385677337646,1.066405177116394,1.282433271408081,0.5308286547660828,0.0,0.0,1.0,157.0005340576172,173.0,10.042469024658203,-23763.494140625,1364.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8299560546875,307.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,25522.05859375,25560.0,0.0,0.0,0.5554554462432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624879002571106,1.6249008178710938,-2.180458432121668e-05,0.0,0.0005637166905216,0.0,0.0,477.002197265625,0.0,0.0,0.0,0.8870846629142761,4.0,0.0,1.0
717840,292.8193054199219,297.1499938964844,293.1499938964844,0.305681437253952,-5600.30859375,304.1300964355469,0.8089800477027893,0.3718372583389282,0.2867328822612762,292.85302734375,297.1499938964844,293.1499938964844,0.2525337040424347,-5073.7041015625,304.1309814453125,0.7685303688049316,0.3191594183444977,0.3055939674377441,292.7446594238281,297.1499938964844,293.1499938964844,0.3870482742786407,-5245.05908203125,304.118896484375,0.8583364486694336,0.449870765209198,0.3161925673484802,292.6568908691406,297.1499938964844,293.1499938964844,0.5184522271156311,-8927.4033203125,304.10595703125,0.930691123008728,0.5682111978530884,0.5386867523193359,292.8725280761719,297.1499938964844,293.1499938964844,0.0573020726442337,-7622.34521484375,304.1372985839844,0.509635865688324,0.097611203789711,0.4588871300220489,290.3973388671875,291.1499938964844,265.3030700683594,263.75445556640625,280.3569030761719,292.8717041015625,290.3975830078125,1.0,0.4928667843341827,0.9591236114501952,0.9591236114501952,1.0,1.0,-2.3488385677337646,1.066405177116394,1.282433271408081,0.5308286547660828,0.0,0.0,1.0,157.0005340576172,173.0,10.042469024658203,-23763.494140625,1364.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8299560546875,307.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,25522.05859375,25560.0,0.0,0.0,0.5554554462432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624879002571106,1.6249008178710938,-2.180458432121668e-05,0.0,0.0005637166905216,0.0,0.0,477.002197265625,0.0,0.0,0.0,0.8870846629142761,4.0,0.0,1.0
717900,292.8340759277344,297.1499938964844,293.1499938964844,0.3071412742137909,-5620.94140625,304.1310729980469,0.8083440661430359,0.3731237053871155,0.2877923548221588,292.8648681640625,297.1499938964844,293.1499938964844,0.2540555000305176,-5097.56005859375,304.13165283203125,0.7681874632835388,0.3205949366092682,0.3070400953292846,292.7593994140625,297.1499938964844,293.1499938964844,0.3896292448043823,-5272.04052734375,304.119873046875,0.8580797910690308,0.4521132409572601,0.3178225457668304,292.673095703125,297.1499938964844,293.1499938964844,0.5222030282020569,-8976.8251953125,304.1071472167969,0.9304962158203124,0.5712737441062927,0.54166579246521,292.88543701171875,297.1499938964844,293.1499938964844,0.0582363940775394,-7701.88623046875,304.1379089355469,0.510471522808075,0.0985905975103378,0.46369269490242,290.39849853515625,291.1499938964844,265.2963562011719,263.7491149902344,280.3559875488281,292.8846435546875,290.3987121582031,1.0,0.4958826601505279,0.9579625129699708,0.9579625129699708,1.0,1.0,-2.3633835315704346,1.0734288692474363,1.289954662322998,0.5346015095710754,0.0,0.0,1.0,158.92160034179688,173.0,6.937969207763672,-23912.533203125,1389.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9057922363281,307.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.232421875,26640.0,0.0,0.0,0.5592608451843262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625489354133606,1.6255111694335938,-2.182096613978501e-05,0.0,0.0005675786524079,0.0,0.0,477.5398864746094,0.0,0.0,0.0,0.9023885130882264,4.0,0.0,1.0
717960,292.848388671875,297.1499938964844,293.1499938964844,0.3080136179924011,-5632.49072265625,304.1329345703125,0.8076466917991638,0.3743151128292084,0.2887803912162781,292.8763427734375,297.1499938964844,293.1499938964844,0.255094826221466,-5113.17919921875,304.13311767578125,0.7677903771400452,0.3219531774520874,0.3084138333797455,292.7736511230469,297.1499938964844,293.1499938964844,0.391493022441864,-5290.81591796875,304.1219787597656,0.857771635055542,0.4542595744132995,0.3193879723548889,292.6888732910156,297.1499938964844,293.1499938964844,0.52501380443573,-9012.5634765625,304.1098327636719,0.9302356839179992,0.5742183327674866,0.5445384383201599,292.8977966308594,297.1499938964844,293.1499938964844,0.0590038783848285,-7766.080078125,304.13873291015625,0.5111920237541199,0.0995121821761131,0.4682368636131286,290.4185485839844,291.1499938964844,265.2896423339844,263.7437744140625,280.3551025390625,292.8970642089844,290.4203186035156,1.0,0.4988006949424743,0.9567985534667968,0.9567985534667968,1.0,1.0,-2.3772215843200684,1.0801087617874146,1.2971128225326538,0.5381857752799988,0.0,0.0,1.0,160.83071899414062,176.0,31.37635040283203,-24144.484375,1414.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96929931640625,307.4730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,26332.330078125,26640.0,0.0,0.0,0.5630488991737366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650470733642578,1.6504932641983032,-2.249683348054532e-05,0.0,0.0005714230937883,0.0,0.0,499.8974609375,0.0,0.0,0.0,0.9014630913734436,4.0,0.0,1.0
718020,292.8755187988281,297.1499938964844,293.1499938964844,0.310106486082077,-5661.51953125,304.1351013183594,0.8060756921768188,0.3764511942863464,0.2905556261539459,292.8981628417969,297.1499938964844,293.1499938964844,0.2574763298034668,-5150.0029296875,304.134765625,0.7668431401252747,0.3244592547416687,0.3109540641307831,292.80084228515625,297.1499938964844,293.1499938964844,0.3956946730613708,-5334.21044921875,304.124267578125,0.8569998741149902,0.4582791924476623,0.3223228752613067,292.7190856933594,297.1499938964844,293.1499938964844,0.5312508344650269,-9093.755859375,304.11279296875,0.9295138716697692,0.5797708630561829,0.5499569773674011,292.9210205078125,297.1499938964844,293.1499938964844,0.0605273619294166,-7895.8779296875,304.1399230957031,0.5123032331466675,0.1011885404586792,0.4765664041042328,290.43487548828125,291.1499938964844,265.2763061523437,263.73321533203125,280.3534240722656,292.9203491210937,290.4354858398437,1.0,0.5043515563011169,0.9544705748558044,0.9544705748558044,1.0,1.0,-2.402825832366944,1.0924612283706665,1.3103644847869873,0.5448002815246582,0.0,0.0,1.0,164.6149444580078,179.0,22.300025939941406,-24425.892578125,1461.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0927734375,307.5715637207031,278.1499938964844,0.0,18000.0,313.1499938964844,26566.2578125,26640.0,0.0,0.0,0.5702908039093018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577856540679932,1.6578084230422974,-2.2696687665302303e-05,0.0,0.0005787726840935,0.0,0.0,506.5736389160156,0.0,0.0,0.0,0.9051007032394408,4.0,0.0,1.0
718080,292.8755187988281,297.1499938964844,293.1499938964844,0.310106486082077,-5661.51953125,304.1351013183594,0.8060756921768188,0.3764511942863464,0.2905556261539459,292.8981628417969,297.1499938964844,293.1499938964844,0.2574763298034668,-5150.0029296875,304.134765625,0.7668431401252747,0.3244592547416687,0.3109540641307831,292.80084228515625,297.1499938964844,293.1499938964844,0.3956946730613708,-5334.21044921875,304.124267578125,0.8569998741149902,0.4582791924476623,0.3223228752613067,292.7190856933594,297.1499938964844,293.1499938964844,0.5312508344650269,-9093.755859375,304.11279296875,0.9295138716697692,0.5797708630561829,0.5499569773674011,292.9210205078125,297.1499938964844,293.1499938964844,0.0605273619294166,-7895.8779296875,304.1399230957031,0.5123032331466675,0.1011885404586792,0.4765664041042328,290.43487548828125,291.1499938964844,265.2763061523437,263.73321533203125,280.3534240722656,292.9203491210937,290.4354858398437,1.0,0.5043515563011169,0.9544705748558044,0.9544705748558044,1.0,1.0,-2.402825832366944,1.0924612283706665,1.3103644847869873,0.5448002815246582,0.0,0.0,1.0,164.6149444580078,179.0,22.300025939941406,-24425.892578125,1461.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0927734375,307.5715637207031,278.1499938964844,0.0,18000.0,313.1499938964844,26566.2578125,26640.0,0.0,0.0,0.5702908039093018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577856540679932,1.6578084230422974,-2.2696687665302303e-05,0.0,0.0005787726840935,0.0,0.0,506.5736389160156,0.0,0.0,0.0,0.9051007032394408,4.0,0.0,1.0
718140,292.90057373046875,297.1499938964844,293.1499938964844,0.3120853304862976,-5689.14599609375,304.13677978515625,0.8043431043624878,0.3783196806907654,0.292117565870285,292.9184265136719,297.1499938964844,293.1499938964844,0.2597626745700836,-5185.4736328125,304.1360168457031,0.7657502293586731,0.3267253637313843,0.3132592439651489,292.8263244628906,297.1499938964844,293.1499938964844,0.3997552990913391,-5376.23388671875,304.1260681152344,0.8560673594474792,0.4619567096233368,0.3250191509723663,292.74755859375,297.1499938964844,293.1499938964844,0.5373115539550781,-9172.7744140625,304.1150817871094,0.9285868406295776,0.5849111080169678,0.5549839735031128,292.9423828125,297.1499938964844,293.1499938964844,0.0619001537561416,-8013.8935546875,304.1409912109375,0.5130265355110168,0.1026578992605209,0.4839491248130798,290.44342041015625,291.1499938964844,265.263427734375,263.7230529785156,280.3517150878906,292.9413146972656,290.44390869140625,1.0,0.5095484852790833,0.952142596244812,0.952142596244812,1.0,1.0,-2.4259519577026367,1.103608012199402,1.3223439455032349,0.5507513880729675,0.0,0.0,1.0,168.34059143066406,182.0,14.740201950073242,-24677.318359375,1506.6661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2241516113281,307.67047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.3984375,27720.0,0.0,0.0,0.5769447088241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595364809036257,1.65955913066864,-2.2744652596884407e-05,0.0,0.0005855255294591,0.0,0.0,508.1802978515625,0.0,0.0,0.0,0.9209713339805604,4.0,0.0,1.0
718200,292.90057373046875,297.1499938964844,293.1499938964844,0.3120853304862976,-5689.14599609375,304.13677978515625,0.8043431043624878,0.3783196806907654,0.292117565870285,292.9184265136719,297.1499938964844,293.1499938964844,0.2597626745700836,-5185.4736328125,304.1360168457031,0.7657502293586731,0.3267253637313843,0.3132592439651489,292.8263244628906,297.1499938964844,293.1499938964844,0.3997552990913391,-5376.23388671875,304.1260681152344,0.8560673594474792,0.4619567096233368,0.3250191509723663,292.74755859375,297.1499938964844,293.1499938964844,0.5373115539550781,-9172.7744140625,304.1150817871094,0.9285868406295776,0.5849111080169678,0.5549839735031128,292.9423828125,297.1499938964844,293.1499938964844,0.0619001537561416,-8013.8935546875,304.1409912109375,0.5130265355110168,0.1026578992605209,0.4839491248130798,290.44342041015625,291.1499938964844,265.263427734375,263.7230529785156,280.3517150878906,292.9413146972656,290.44390869140625,1.0,0.5095484852790833,0.952142596244812,0.952142596244812,1.0,1.0,-2.4259519577026367,1.103608012199402,1.3223439455032349,0.5507513880729675,0.0,0.0,1.0,168.34059143066406,182.0,14.740201950073242,-24677.318359375,1506.6661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2241516113281,307.67047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.3984375,27720.0,0.0,0.0,0.5769447088241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595364809036257,1.65955913066864,-2.2744652596884407e-05,0.0,0.0005855255294591,0.0,0.0,508.1802978515625,0.0,0.0,0.0,0.9209713339805604,4.0,0.0,1.0
718260,292.923828125,297.1499938964844,293.1499938964844,0.313086599111557,-5701.97900390625,304.13946533203125,0.8024729490280151,0.3799274265766144,0.2934830784797668,292.9372863769531,297.1499938964844,293.1499938964844,0.2612348794937134,-5207.33642578125,304.13818359375,0.7645255923271179,0.3287660479545593,0.3153513967990875,292.850341796875,297.1499938964844,293.1499938964844,0.4025438725948334,-5404.048828125,304.1293334960937,0.854969322681427,0.4652883410453796,0.3274760246276855,292.7745666503906,297.1499938964844,293.1499938964844,0.5417038798332214,-9228.140625,304.11932373046875,0.9274489879608154,0.5896306037902832,0.5596200823783875,292.9620056152344,297.1499938964844,293.1499938964844,0.0629357695579528,-8101.298828125,304.14227294921875,0.5133975744247437,0.103935420513153,0.4904592037200928,290.4788513183594,291.1499938964844,265.2513122558594,263.7135925292969,280.350341796875,292.96044921875,290.4799194335937,1.0,0.5144162774085999,0.9498122334480286,0.9498122334480286,1.0,1.0,-2.446739673614502,1.1136155128479004,1.333124041557312,0.5560775995254517,0.0,0.0,1.0,172.0176239013672,185.0,34.987548828125,-25007.0234375,1549.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3314819335937,307.7927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,27572.390625,27720.0,0.0,0.0,0.5833564400672913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886284828186,1.688909888267517,-2.355627111683134e-05,0.0,0.0005920326220802,0.0,0.0,535.62255859375,0.0,0.0,0.0,0.9221869111061096,4.0,0.0,1.0
718320,292.923828125,297.1499938964844,293.1499938964844,0.313086599111557,-5701.97900390625,304.13946533203125,0.8024729490280151,0.3799274265766144,0.2934830784797668,292.9372863769531,297.1499938964844,293.1499938964844,0.2612348794937134,-5207.33642578125,304.13818359375,0.7645255923271179,0.3287660479545593,0.3153513967990875,292.850341796875,297.1499938964844,293.1499938964844,0.4025438725948334,-5404.048828125,304.1293334960937,0.854969322681427,0.4652883410453796,0.3274760246276855,292.7745666503906,297.1499938964844,293.1499938964844,0.5417038798332214,-9228.140625,304.11932373046875,0.9274489879608154,0.5896306037902832,0.5596200823783875,292.9620056152344,297.1499938964844,293.1499938964844,0.0629357695579528,-8101.298828125,304.14227294921875,0.5133975744247437,0.103935420513153,0.4904592037200928,290.4788513183594,291.1499938964844,265.2513122558594,263.7135925292969,280.350341796875,292.96044921875,290.4799194335937,1.0,0.5144162774085999,0.9498122334480286,0.9498122334480286,1.0,1.0,-2.446739673614502,1.1136155128479004,1.333124041557312,0.5560775995254517,0.0,0.0,1.0,172.0176239013672,185.0,34.987548828125,-25007.0234375,1549.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3314819335937,307.7927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,27572.390625,27720.0,0.0,0.0,0.5833564400672913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886284828186,1.688909888267517,-2.355627111683134e-05,0.0,0.0005920326220802,0.0,0.0,535.62255859375,0.0,0.0,0.0,0.9221869111061096,4.0,0.0,1.0
718380,292.9453125,297.1499938964844,293.1499938964844,0.3143282532691955,-5718.98681640625,304.1408996582031,0.8004797101020813,0.3812978863716125,0.2946629226207733,292.954833984375,297.1499938964844,293.1499938964844,0.2629114389419555,-5233.041015625,304.1393127441406,0.763184130191803,0.3305979669094085,0.3172427415847778,292.8728332519531,297.1499938964844,293.1499938964844,0.4056116640567779,-5435.44677734375,304.131103515625,0.8537276387214661,0.4683123230934143,0.3297116458415985,292.800048828125,297.1499938964844,293.1499938964844,0.546458899974823,-9289.4892578125,304.1216125488281,0.9261227250099182,0.5939722061157227,0.563888669013977,292.9800720214844,297.1499938964844,293.1499938964844,0.0639274716377258,-8186.6396484375,304.1431884765625,0.5134523510932922,0.105035163462162,0.4961569011211395,290.4945983886719,291.1499938964844,265.24029541015625,263.705078125,280.3494567871094,292.9779968261719,290.4953308105469,1.0,0.5189760327339172,0.9474818110466005,0.9474818110466005,1.0,1.0,-2.465340375900269,1.1225574016571045,1.3427828550338743,0.5608176589012146,0.0,0.0,1.0,175.64700317382812,188.0,24.91371726989746,-25223.912109375,1588.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.443115234375,307.88104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.45703125,27720.0,0.0,0.0,0.5892928242683411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923456192016602,1.6923692226409912,-2.3652868549106643e-05,0.0,0.0005980572896078,0.0,0.0,538.920654296875,0.0,0.0,0.0,0.9239056706428528,4.0,0.0,1.0
718440,292.9453125,297.1499938964844,293.1499938964844,0.3143282532691955,-5718.98681640625,304.1408996582031,0.8004797101020813,0.3812978863716125,0.2946629226207733,292.954833984375,297.1499938964844,293.1499938964844,0.2629114389419555,-5233.041015625,304.1393127441406,0.763184130191803,0.3305979669094085,0.3172427415847778,292.8728332519531,297.1499938964844,293.1499938964844,0.4056116640567779,-5435.44677734375,304.131103515625,0.8537276387214661,0.4683123230934143,0.3297116458415985,292.800048828125,297.1499938964844,293.1499938964844,0.546458899974823,-9289.4892578125,304.1216125488281,0.9261227250099182,0.5939722061157227,0.563888669013977,292.9800720214844,297.1499938964844,293.1499938964844,0.0639274716377258,-8186.6396484375,304.1431884765625,0.5134523510932922,0.105035163462162,0.4961569011211395,290.4945983886719,291.1499938964844,265.24029541015625,263.705078125,280.3494567871094,292.9779968261719,290.4953308105469,1.0,0.5189760327339172,0.9474818110466005,0.9474818110466005,1.0,1.0,-2.465340375900269,1.1225574016571045,1.3427828550338743,0.5608176589012146,0.0,0.0,1.0,175.64700317382812,188.0,24.91371726989746,-25223.912109375,1588.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.443115234375,307.88104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.45703125,27720.0,0.0,0.0,0.5892928242683411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923456192016602,1.6923692226409912,-2.3652868549106643e-05,0.0,0.0005980572896078,0.0,0.0,538.920654296875,0.0,0.0,0.0,0.9239056706428528,4.0,0.0,1.0
718500,292.9554443359375,297.1499938964844,293.1499938964844,0.3148870170116424,-5726.64111328125,304.1415405273437,0.7994430661201477,0.381897360086441,0.2951877117156982,292.963134765625,297.1499938964844,293.1499938964844,0.2636977732181549,-5245.099609375,304.13983154296875,0.762475311756134,0.3314388692378998,0.3181172907352447,292.8835754394531,297.1499938964844,293.1499938964844,0.4070605337619781,-5450.26953125,304.13189697265625,0.853061318397522,0.4697145223617553,0.3307531476020813,292.812255859375,297.1499938964844,293.1499938964844,0.5487256646156311,-9318.7177734375,304.1226501464844,0.9253998398780824,0.5960089564323425,0.5658966302871704,292.988525390625,297.1499938964844,293.1499938964844,0.0643741115927696,-8225.19921875,304.14361572265625,0.513373613357544,0.1055230572819709,0.4987220168113708,290.50128173828125,291.1499938964844,265.2352905273437,263.7012634277344,280.3492126464844,292.98614501953125,290.50201416015625,1.0,0.5211475491523743,0.946316659450531,0.946316659450531,1.0,1.0,-2.473878860473633,1.126657009124756,1.3472219705581665,0.5629838109016418,0.0,0.0,1.0,177.44358825683594,188.0,22.095075607299805,-25325.814453125,1607.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5023803710937,307.9270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,27703.130859375,28800.0,0.0,0.0,0.5920531153678894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928856372833252,1.6929093599319458,-2.366796798014548e-05,0.0,0.0006008586497046,0.0,0.0,539.4367065429688,0.0,0.0,0.0,0.939173936843872,4.0,0.0,1.0
718560,292.9652404785156,297.1499938964844,293.1499938964844,0.3148883283138275,-5725.71142578125,304.14306640625,0.7983779311180115,0.3824363052845001,0.2956692278385162,292.9711608886719,297.1499938964844,293.1499938964844,0.264016181230545,-5249.23779296875,304.14111328125,0.7617405652999878,0.3322289586067199,0.3189457654953003,292.8940124511719,297.1499938964844,293.1499938964844,0.4077913463115692,-5456.97509765625,304.1338806152344,0.8523632884025574,0.4710403978824615,0.3317441046237945,292.8241271972656,297.1499938964844,293.1499938964844,0.5500462651252747,-9334.3623046875,304.125244140625,0.9246355891227722,0.5979518294334412,0.5678213834762573,292.99664306640625,297.1499938964844,293.1499938964844,0.0646702572703361,-8249.2626953125,304.14422607421875,0.5132296681404114,0.1059722453355789,0.5011122822761536,290.52667236328125,291.1499938964844,265.230712890625,263.69775390625,280.34918212890625,292.99395751953125,290.5287170410156,1.0,0.5232512950897217,0.9451535940170288,0.9451535940170288,1.0,1.0,-2.481930494308472,1.130518913269043,1.3514115810394287,0.5650201439857483,0.0,0.0,1.0,179.23068237304688,191.0,45.738807678222656,-25510.984375,1626.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54998779296875,307.999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.826171875,28800.0,0.0,0.0,0.5948232412338257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175841331482,1.7172002792358398,-2.435203714412637e-05,0.0,0.000603670021519,0.0,0.0,562.9918823242188,0.0,0.0,0.0,0.9378495216369628,4.0,0.0,1.0
718620,292.9838562011719,297.1499938964844,293.1499938964844,0.3153654634952545,-5731.626953125,304.1445617675781,0.7961516976356506,0.3833419680595398,0.2964963316917419,292.9864501953125,297.1499938964844,293.1499938964844,0.2650587260723114,-5264.76953125,304.1423034667969,0.7601863145828247,0.3336606323719024,0.3204599916934967,292.9139404296875,297.1499938964844,293.1499938964844,0.4098470211029053,-5477.5673828125,304.13580322265625,0.8508670926094055,0.4734823107719421,0.3335727155208587,292.84698486328125,297.1499938964844,293.1499938964844,0.553454577922821,-9377.5595703125,304.1277770996094,0.9229725003242492,0.601574182510376,0.5714118480682373,293.0119323730469,297.1499938964844,293.1499938964844,0.0653210878372192,-8304.537109375,304.1450500488281,0.5127525925636292,0.1067587360739708,0.5053835511207581,290.5526123046875,291.1499938964844,265.222900390625,263.6919250488281,280.34979248046875,293.0086975097656,290.5536499023437,1.0,0.5272584557533264,0.9428274631500244,0.9428274631500244,1.0,1.0,-2.4965624809265137,1.13752543926239,1.359037160873413,0.5686986446380615,0.0,0.0,1.0,182.78111267089844,194.0,36.33932495117188,-25703.671875,1661.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6439819335937,308.08074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.34375,28800.0,0.0,0.0,0.6000973582267761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724015474319458,1.7240400314331057,-2.454641253279988e-05,0.0,0.000609022565186,0.0,0.0,569.7460327148438,0.0,0.0,0.0,0.9412432312965392,4.0,0.0,1.0
718680,292.9838562011719,297.1499938964844,293.1499938964844,0.3153654634952545,-5731.626953125,304.1445617675781,0.7961516976356506,0.3833419680595398,0.2964963316917419,292.9864501953125,297.1499938964844,293.1499938964844,0.2650587260723114,-5264.76953125,304.1423034667969,0.7601863145828247,0.3336606323719024,0.3204599916934967,292.9139404296875,297.1499938964844,293.1499938964844,0.4098470211029053,-5477.5673828125,304.13580322265625,0.8508670926094055,0.4734823107719421,0.3335727155208587,292.84698486328125,297.1499938964844,293.1499938964844,0.553454577922821,-9377.5595703125,304.1277770996094,0.9229725003242492,0.601574182510376,0.5714118480682373,293.0119323730469,297.1499938964844,293.1499938964844,0.0653210878372192,-8304.537109375,304.1450500488281,0.5127525925636292,0.1067587360739708,0.5053835511207581,290.5526123046875,291.1499938964844,265.222900390625,263.6919250488281,280.34979248046875,293.0086975097656,290.5536499023437,1.0,0.5272584557533264,0.9428274631500244,0.9428274631500244,1.0,1.0,-2.4965624809265137,1.13752543926239,1.359037160873413,0.5686986446380615,0.0,0.0,1.0,182.78111267089844,194.0,36.33932495117188,-25703.671875,1661.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6439819335937,308.08074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.34375,28800.0,0.0,0.0,0.6000973582267761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724015474319458,1.7240400314331057,-2.454641253279988e-05,0.0,0.000609022565186,0.0,0.0,569.7460327148438,0.0,0.0,0.0,0.9412432312965392,4.0,0.0,1.0
718740,293.0011901855469,297.1499938964844,293.1499938964844,0.315785676240921,-5736.95068359375,304.1456604003906,0.7938315868377686,0.3840373456478119,0.297162264585495,293.000732421875,297.1499938964844,293.1499938964844,0.2660521864891052,-5279.7158203125,304.1432189941406,0.7585452795028687,0.3349060118198395,0.3217975497245788,292.9325866699219,297.1499938964844,293.1499938964844,0.4118310511112213,-5497.60888671875,304.13720703125,0.8492785096168518,0.4756779670715332,0.3352262377738952,292.8684997558594,297.1499938964844,293.1499938964844,0.5567594170570374,-9419.7431640625,304.1296691894531,0.9211834073066713,0.6048848628997803,0.5747050642967224,293.0259704589844,297.1499938964844,293.1499938964844,0.0658895149827003,-8353.13671875,304.145751953125,0.5120593309402466,0.1074078008532524,0.5090256333351135,290.5716247558594,291.1499938964844,265.2172241210937,263.68780517578125,280.3514404296875,293.0223999023437,290.5726013183594,1.0,0.5310171842575073,0.94050133228302,0.94050133228302,1.0,1.0,-2.5094311237335205,1.1436712741851809,1.3657598495483398,0.571904718875885,0.0,0.0,1.0,186.2903747558593,197.0,29.31051254272461,-25872.35546875,1694.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7479858398437,308.1647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.23046875,29880.0,0.0,0.0,0.6048752069473267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256014347076416,1.7256261110305786,-2.459159622958396e-05,0.0,0.000613871437963,0.0,0.0,571.3199462890625,0.0,0.0,0.0,0.9570302963256836,4.0,0.0,1.0
718800,293.0011901855469,297.1499938964844,293.1499938964844,0.315785676240921,-5736.95068359375,304.1456604003906,0.7938315868377686,0.3840373456478119,0.297162264585495,293.000732421875,297.1499938964844,293.1499938964844,0.2660521864891052,-5279.7158203125,304.1432189941406,0.7585452795028687,0.3349060118198395,0.3217975497245788,292.9325866699219,297.1499938964844,293.1499938964844,0.4118310511112213,-5497.60888671875,304.13720703125,0.8492785096168518,0.4756779670715332,0.3352262377738952,292.8684997558594,297.1499938964844,293.1499938964844,0.5567594170570374,-9419.7431640625,304.1296691894531,0.9211834073066713,0.6048848628997803,0.5747050642967224,293.0259704589844,297.1499938964844,293.1499938964844,0.0658895149827003,-8353.13671875,304.145751953125,0.5120593309402466,0.1074078008532524,0.5090256333351135,290.5716247558594,291.1499938964844,265.2172241210937,263.68780517578125,280.3514404296875,293.0223999023437,290.5726013183594,1.0,0.5310171842575073,0.94050133228302,0.94050133228302,1.0,1.0,-2.5094311237335205,1.1436712741851809,1.3657598495483398,0.571904718875885,0.0,0.0,1.0,186.2903747558593,197.0,29.31051254272461,-25872.35546875,1694.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7479858398437,308.1647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.23046875,29880.0,0.0,0.0,0.6048752069473267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256014347076416,1.7256261110305786,-2.459159622958396e-05,0.0,0.000613871437963,0.0,0.0,571.3199462890625,0.0,0.0,0.0,0.9570302963256836,4.0,0.0,1.0
718860,293.0174255371094,297.1499938964844,293.1499938964844,0.31529101729393,-5728.43115234375,304.1478881835937,0.7914080023765564,0.3845120072364807,0.297664076089859,293.01416015625,297.1499938964844,293.1499938964844,0.2662743628025055,-5281.84228515625,304.1450500488281,0.7568128705024719,0.335962176322937,0.3229593634605407,292.9499206542969,297.1499938964844,293.1499938964844,0.4126715362071991,-5504.99267578125,304.1400146484375,0.8476120233535767,0.4776692390441894,0.3367298245429992,292.8890991210937,297.1499938964844,293.1499938964844,0.5584717392921448,-9439.61328125,304.13348388671875,0.9192502498626708,0.6078400611877441,0.5776807069778442,293.03887939453125,297.1499938964844,293.1499938964844,0.0661868080496788,-8376.072265625,304.14666748046875,0.5111725926399231,0.107930801808834,0.5120952725410461,290.6166381835937,291.1499938964844,265.2139587402344,263.6856689453125,280.35430908203125,293.0350646972656,290.6181030273437,1.0,0.5345437526702881,0.9381825923919678,0.9381825923919678,1.0,1.0,-2.5206074714660645,1.1489912271499634,1.371616244316101,0.5746593475341797,0.0,0.0,1.0,189.7686004638672,200.0,48.5991096496582,-26120.42578125,1724.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83038330078125,308.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8515625,29880.0,0.0,0.0,0.6094918847084045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754012107849121,1.7540374994277954,-2.5408024157513864e-05,0.0,0.000618556747213,0.0,0.0,600.0062866210938,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
