time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718920,293.0174255371094,297.1499938964844,293.1499938964844,0.31529101729393,-5728.43115234375,304.1478881835937,0.7914080023765564,0.3845120072364807,0.297664076089859,293.01416015625,297.1499938964844,293.1499938964844,0.2662743628025055,-5281.84228515625,304.1450500488281,0.7568128705024719,0.335962176322937,0.3229593634605407,292.9499206542969,297.1499938964844,293.1499938964844,0.4126715362071991,-5504.99267578125,304.1400146484375,0.8476120233535767,0.4776692390441894,0.3367298245429992,292.8890991210937,297.1499938964844,293.1499938964844,0.5584717392921448,-9439.61328125,304.13348388671875,0.9192502498626708,0.6078400611877441,0.5776807069778442,293.03887939453125,297.1499938964844,293.1499938964844,0.0661868080496788,-8376.072265625,304.14666748046875,0.5111725926399231,0.107930801808834,0.5120952725410461,290.6166381835937,291.1499938964844,265.2139587402344,263.6856689453125,280.35430908203125,293.0350646972656,290.6181030273437,1.0,0.5345437526702881,0.9381825923919678,0.9381825923919678,1.0,1.0,-2.5206074714660645,1.1489912271499634,1.371616244316101,0.5746593475341797,0.0,0.0,1.0,189.7686004638672,200.0,48.5991096496582,-26120.42578125,1724.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83038330078125,308.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8515625,29880.0,0.0,0.0,0.6094918847084045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754012107849121,1.7540374994277954,-2.5408024157513864e-05,0.0,0.000618556747213,0.0,0.0,600.0062866210938,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
718980,293.0326232910156,297.1499938964844,293.1499938964844,0.3150791525840759,-5724.66259765625,304.14892578125,0.7888885140419006,0.3847860991954803,0.2980087399482727,293.0267944335937,297.1499938964844,293.1499938964844,0.2667355835437774,-5288.35595703125,304.1459350585937,0.7549945116043091,0.3368389308452606,0.3239495754241943,292.9662780761719,297.1499938964844,293.1499938964844,0.4139066040515899,-5517.20556640625,304.1412658691406,0.8458701372146606,0.4794212877750397,0.3380849659442901,292.9086608886719,297.1499938964844,293.1499938964844,0.5606222748756409,-9466.5439453125,304.1354064941406,0.9171839356422424,0.6104827523231506,0.5803459286689758,293.0507507324219,297.1499938964844,293.1499938964844,0.0665024146437645,-8402.064453125,304.1472473144531,0.510114848613739,0.1083375960588455,0.5146356821060181,290.6423645019531,291.1499938964844,265.2135009765625,263.685791015625,280.357666015625,293.0453186035156,290.6435546875,1.0,0.5378504395484924,0.9358639121055604,0.9358639121055604,1.0,1.0,-2.530168294906616,1.153522253036499,1.3766460418701172,0.5769821405410767,0.0,0.0,1.0,193.21778869628903,203.0,38.82077026367188,-26262.6640625,1753.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9190368652344,308.3470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,29848.19140625,29880.0,0.0,0.0,0.6137085556983948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572040557861328,1.757229566574097,-2.550058343331329e-05,0.0,0.0006228361744433,0.0,0.0,603.2879638671875,0.0,0.0,0.0,0.9593043327331544,4.0,0.0,1.0
719040,293.0326232910156,297.1499938964844,293.1499938964844,0.3150791525840759,-5724.66259765625,304.14892578125,0.7888885140419006,0.3847860991954803,0.2980087399482727,293.0267944335937,297.1499938964844,293.1499938964844,0.2667355835437774,-5288.35595703125,304.1459350585937,0.7549945116043091,0.3368389308452606,0.3239495754241943,292.9662780761719,297.1499938964844,293.1499938964844,0.4139066040515899,-5517.20556640625,304.1412658691406,0.8458701372146606,0.4794212877750397,0.3380849659442901,292.9086608886719,297.1499938964844,293.1499938964844,0.5606222748756409,-9466.5439453125,304.1354064941406,0.9171839356422424,0.6104827523231506,0.5803459286689758,293.0507507324219,297.1499938964844,293.1499938964844,0.0665024146437645,-8402.064453125,304.1472473144531,0.510114848613739,0.1083375960588455,0.5146356821060181,290.6423645019531,291.1499938964844,265.2135009765625,263.685791015625,280.357666015625,293.0453186035156,290.6435546875,1.0,0.5378504395484924,0.9358639121055604,0.9358639121055604,1.0,1.0,-2.530168294906616,1.153522253036499,1.3766460418701172,0.5769821405410767,0.0,0.0,1.0,193.21778869628903,203.0,38.82077026367188,-26262.6640625,1753.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9190368652344,308.3470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,29848.19140625,29880.0,0.0,0.0,0.6137085556983948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572040557861328,1.757229566574097,-2.550058343331329e-05,0.0,0.0006228361744433,0.0,0.0,603.2879638671875,0.0,0.0,0.0,0.9593043327331544,4.0,0.0,1.0
719100,293.03985595703125,297.1499938964844,293.1499938964844,0.3149235546588897,-5722.099609375,304.1494140625,0.7875957489013672,0.3848503530025482,0.2981261014938354,293.0328369140625,297.1499938964844,293.1499938964844,0.266922116279602,-5290.9482421875,304.1463317871094,0.7540549635887146,0.3372118175029754,0.3243831396102905,292.9742431640625,297.1499938964844,293.1499938964844,0.4144333600997925,-5522.36962890625,304.14190673828125,0.8449511528015137,0.4801806509494781,0.338682621717453,292.91802978515625,297.1499938964844,293.1499938964844,0.5616108179092407,-9478.9248046875,304.1362609863281,0.9161115884780884,0.6116984486579895,0.5815783143043518,293.0563049316406,297.1499938964844,293.1499938964844,0.066631019115448,-8412.5595703125,304.14752197265625,0.5095277428627014,0.108500100672245,0.5157204270362854,290.6542053222656,291.1499938964844,265.21441650390625,263.6867980957031,280.3598022460937,293.0498962402344,290.6553955078125,1.0,0.5394245982170105,0.9347045421600342,0.9347045421600342,1.0,1.0,-2.534357786178589,1.1554991006851196,1.3788588047027588,0.5779860615730286,0.0,0.0,1.0,194.93313598632807,203.0,36.26583480834961,-26328.701171875,1766.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96734619140625,308.38739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.619140625,30960.0,0.0,0.0,0.6156374216079712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576875686645508,1.7577130794525146,-2.551461875555105e-05,0.0,0.0006247936980798,0.0,0.0,603.7861328125,0.0,0.0,0.0,0.9745440483093262,4.0,0.0,1.0
719160,293.0469055175781,297.1499938964844,293.1499938964844,0.3142320215702057,-5711.2724609375,304.1507873535156,0.7862814664840698,0.3848630487918854,0.2982069849967956,293.0387268066406,297.1499938964844,293.1499938964844,0.2666517198085785,-5285.8271484375,304.1474914550781,0.753096342086792,0.3375402390956878,0.3247767984867096,292.9820556640625,297.1499938964844,293.1499938964844,0.4142519831657409,-5519.560546875,304.1437072753906,0.8440055847167969,0.4808750450611114,0.3392333686351776,292.9271850585937,297.1499938964844,293.1499938964844,0.5616758465766907,-9478.115234375,304.1386413574219,0.9150157570838928,0.6128396987915039,0.5827460885047913,293.0616455078125,297.1499938964844,293.1499938964844,0.0666225180029869,-8409.60546875,304.1479797363281,0.5089064240455627,0.1086373478174209,0.5166918635368347,290.6842346191406,291.1499938964844,265.2161560058594,263.6884460449219,280.3624267578125,293.054443359375,290.6866149902344,1.0,0.5409494042396545,0.9335549473762512,0.9335549473762512,1.0,1.0,-2.538177728652954,1.1572957038879397,1.380881905555725,0.5788922309875488,0.0,0.0,1.0,196.6430053710937,206.0,59.00684356689453,-26475.5234375,1779.3843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00457763671875,308.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.115234375,30960.0,0.0,0.0,0.6175916790962219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.6206205802736804e-05,0.0,0.0006267770077101,0.0,0.0,628.5007934570312,0.0,0.0,0.0,0.9728572964668274,4.0,0.0,1.0
719220,293.06036376953125,297.1499938964844,293.1499938964844,0.3133462369441986,-5697.6826171875,304.1519775390625,0.7835838198661804,0.384742259979248,0.2982527017593384,293.050048828125,297.1499938964844,293.1499938964844,0.2665349245071411,-5283.099609375,304.14849853515625,0.7511187791824341,0.3380659520626068,0.3254379332065582,292.9969177246094,297.1499938964844,293.1499938964844,0.4145396649837494,-5521.70556640625,304.1452941894531,0.8420549631118774,0.4821122884750366,0.3402173221111297,292.9447631835937,297.1499938964844,293.1499938964844,0.5626401901245117,-9489.2958984375,304.1407775878906,0.9127516746520996,0.614913821220398,0.5848749279975891,293.0716857910156,297.1499938964844,293.1499938964844,0.0667012184858322,-8414.05078125,304.1485290527344,0.5075671672821045,0.1088393181562423,0.5183030962944031,290.7199401855469,291.1499938964844,265.22222900390625,263.69390869140625,280.3691101074219,293.0632629394531,290.721435546875,1.0,0.5438523888587952,0.9312557578086852,0.9312557578086852,1.0,1.0,-2.5447137355804443,1.16034996509552,1.3843637704849243,0.5804099440574646,0.0,0.0,1.0,200.04556274414065,209.0,50.19156646728516,-26598.6875,1803.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07958984375,308.5237121582031,278.1499938964844,0.0,18000.0,313.1499938964844,30895.8125,30960.0,0.0,0.0,0.6212759017944336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787775635719299,1.78780198097229,-2.6395611712359823e-05,0.0,0.0006305160350166,0.0,0.0,635.326904296875,0.0,0.0,0.0,0.9760389924049376,4.0,0.0,1.0
719280,293.06036376953125,297.1499938964844,293.1499938964844,0.3133462369441986,-5697.6826171875,304.1519775390625,0.7835838198661804,0.384742259979248,0.2982527017593384,293.050048828125,297.1499938964844,293.1499938964844,0.2665349245071411,-5283.099609375,304.14849853515625,0.7511187791824341,0.3380659520626068,0.3254379332065582,292.9969177246094,297.1499938964844,293.1499938964844,0.4145396649837494,-5521.70556640625,304.1452941894531,0.8420549631118774,0.4821122884750366,0.3402173221111297,292.9447631835937,297.1499938964844,293.1499938964844,0.5626401901245117,-9489.2958984375,304.1407775878906,0.9127516746520996,0.614913821220398,0.5848749279975891,293.0716857910156,297.1499938964844,293.1499938964844,0.0667012184858322,-8414.05078125,304.1485290527344,0.5075671672821045,0.1088393181562423,0.5183030962944031,290.7199401855469,291.1499938964844,265.22222900390625,263.69390869140625,280.3691101074219,293.0632629394531,290.721435546875,1.0,0.5438523888587952,0.9312557578086852,0.9312557578086852,1.0,1.0,-2.5447137355804443,1.16034996509552,1.3843637704849243,0.5804099440574646,0.0,0.0,1.0,200.04556274414065,209.0,50.19156646728516,-26598.6875,1803.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07958984375,308.5237121582031,278.1499938964844,0.0,18000.0,313.1499938964844,30895.8125,30960.0,0.0,0.0,0.6212759017944336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787775635719299,1.78780198097229,-2.6395611712359823e-05,0.0,0.0006305160350166,0.0,0.0,635.326904296875,0.0,0.0,0.0,0.9760389924049376,4.0,0.0,1.0
719340,293.07305908203125,297.1499938964844,293.1499938964844,0.3124175667762756,-5683.6533203125,304.1528625488281,0.7808248400688171,0.3844413161277771,0.2981613874435425,293.0607604980469,297.1499938964844,293.1499938964844,0.2663722336292267,-5279.8173828125,304.1492614746094,0.7490822672843933,0.3384246528148651,0.3259418308734894,293.0108337402344,297.1499938964844,293.1499938964844,0.414799153804779,-5523.76171875,304.1464233398437,0.8400616645812988,0.4831677079200744,0.3410738110542297,292.9613647460937,297.1499938964844,293.1499938964844,0.5635403394699097,-9500.0068359375,304.1423645019531,0.9104418754577636,0.6167455911636353,0.586772084236145,293.0809020996094,297.1499938964844,293.1499938964844,0.0667382478713989,-8415.197265625,304.1489562988281,0.5061261057853699,0.1089539676904678,0.5195122361183167,290.7497863769531,291.1499938964844,265.23211669921875,263.702392578125,280.377685546875,293.0715026855469,290.7512512207031,1.0,0.5465747117996216,0.9289565682411194,0.9289565682411194,1.0,1.0,-2.549952268600464,1.162769794464111,1.3871824741363523,0.5815821886062622,0.0,0.0,1.0,203.4150238037109,212.0,44.194217681884766,-26702.087890625,1825.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16583251953125,308.5990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,30945.634765625,32040.0,0.0,0.0,0.6245237588882446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892165184020996,1.78924298286438,-2.64381778833922e-05,0.0,0.0006338122184388,0.0,0.0,636.8643188476562,0.0,0.0,0.0,0.9917526841163636,4.0,0.0,1.0
719400,293.07305908203125,297.1499938964844,293.1499938964844,0.3124175667762756,-5683.6533203125,304.1528625488281,0.7808248400688171,0.3844413161277771,0.2981613874435425,293.0607604980469,297.1499938964844,293.1499938964844,0.2663722336292267,-5279.8173828125,304.1492614746094,0.7490822672843933,0.3384246528148651,0.3259418308734894,293.0108337402344,297.1499938964844,293.1499938964844,0.414799153804779,-5523.76171875,304.1464233398437,0.8400616645812988,0.4831677079200744,0.3410738110542297,292.9613647460937,297.1499938964844,293.1499938964844,0.5635403394699097,-9500.0068359375,304.1423645019531,0.9104418754577636,0.6167455911636353,0.586772084236145,293.0809020996094,297.1499938964844,293.1499938964844,0.0667382478713989,-8415.197265625,304.1489562988281,0.5061261057853699,0.1089539676904678,0.5195122361183167,290.7497863769531,291.1499938964844,265.23211669921875,263.702392578125,280.377685546875,293.0715026855469,290.7512512207031,1.0,0.5465747117996216,0.9289565682411194,0.9289565682411194,1.0,1.0,-2.549952268600464,1.162769794464111,1.3871824741363523,0.5815821886062622,0.0,0.0,1.0,203.4150238037109,212.0,44.194217681884766,-26702.087890625,1825.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16583251953125,308.5990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,30945.634765625,32040.0,0.0,0.0,0.6245237588882446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892165184020996,1.78924298286438,-2.64381778833922e-05,0.0,0.0006338122184388,0.0,0.0,636.8643188476562,0.0,0.0,0.0,0.9917526841163636,4.0,0.0,1.0
719460,293.085205078125,297.1499938964844,293.1499938964844,0.3106225728988647,-5656.43603515625,304.15484619140625,0.7779796123504639,0.383925586938858,0.2979168891906738,293.071044921875,297.1499938964844,293.1499938964844,0.2654647827148437,-5264.14794921875,304.1509704589844,0.7469693422317505,0.3385957777500152,0.3262775242328644,293.02398681640625,297.1499938964844,293.1499938964844,0.4139652550220489,-5513.712890625,304.14892578125,0.8380101919174194,0.4840267300605774,0.3417982757091522,292.9771728515625,297.1499938964844,293.1499938964844,0.5629616379737854,-9490.0517578125,304.1457824707031,0.908078908920288,0.6183174848556519,0.5884332060813904,293.08935546875,297.1499938964844,293.1499938964844,0.0665503367781639,-8394.69140625,304.14959716796875,0.5045945048332214,0.1089900955557823,0.5203657150268555,290.8047790527344,291.1499938964844,265.2461242675781,263.71417236328125,280.3883361816406,293.0792541503906,290.8067321777344,1.0,0.5491276383399963,0.9266841411590576,0.9266841411590576,1.0,1.0,-2.553903102874756,1.1645610332489014,1.3893420696258545,0.5824160575866699,0.0,0.0,1.0,206.7659149169922,215.0,62.95988464355469,-26882.724609375,1846.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.232666015625,308.69610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6276566982269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.0006369917537085,0.0,0.0,666.75390625,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
719520,293.085205078125,297.1499938964844,293.1499938964844,0.3106225728988647,-5656.43603515625,304.15484619140625,0.7779796123504639,0.383925586938858,0.2979168891906738,293.071044921875,297.1499938964844,293.1499938964844,0.2654647827148437,-5264.14794921875,304.1509704589844,0.7469693422317505,0.3385957777500152,0.3262775242328644,293.02398681640625,297.1499938964844,293.1499938964844,0.4139652550220489,-5513.712890625,304.14892578125,0.8380101919174194,0.4840267300605774,0.3417982757091522,292.9771728515625,297.1499938964844,293.1499938964844,0.5629616379737854,-9490.0517578125,304.1457824707031,0.908078908920288,0.6183174848556519,0.5884332060813904,293.08935546875,297.1499938964844,293.1499938964844,0.0665503367781639,-8394.69140625,304.14959716796875,0.5045945048332214,0.1089900955557823,0.5203657150268555,290.8047790527344,291.1499938964844,265.2461242675781,263.71417236328125,280.3883361816406,293.0792541503906,290.8067321777344,1.0,0.5491276383399963,0.9266841411590576,0.9266841411590576,1.0,1.0,-2.553903102874756,1.1645610332489014,1.3893420696258545,0.5824160575866699,0.0,0.0,1.0,206.7659149169922,215.0,62.95988464355469,-26882.724609375,1846.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.232666015625,308.69610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6276566982269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.0006369917537085,0.0,0.0,666.75390625,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
719580,293.0969543457031,297.1499938964844,293.1499938964844,0.309062123298645,-5633.17822265625,304.15582275390625,0.7750323414802551,0.3831851780414581,0.2975013852119446,293.0810852050781,297.1499938964844,293.1499938964844,0.2647546529769897,-5252.1416015625,304.1518249511719,0.7447646856307983,0.3385643362998962,0.3264248669147491,293.0363464355469,297.1499938964844,293.1499938964844,0.4135192632675171,-5508.3779296875,304.1500244140625,0.8359030485153198,0.4847115874290466,0.3423967659473419,292.9921569824219,297.1499938964844,293.1499938964844,0.5628670454025269,-9487.7255859375,304.1473388671875,0.9056792855262756,0.6196604371070862,0.5898696780204773,293.0971069335937,297.1499938964844,293.1499938964844,0.0664128884673118,-8379.9580078125,304.14996337890625,0.5029839277267456,0.1089547649025917,0.5208945274353027,290.8421630859375,291.1499938964844,265.2645568847656,263.7295227050781,280.4012145996094,293.08660888671875,290.8439025878906,1.0,0.5515159368515015,0.9244117140769958,0.9244117140769958,1.0,1.0,-2.5565741062164307,1.1657261848449707,1.3908478021621704,0.5829113721847534,0.0,0.0,1.0,210.1013336181641,218.0,54.836463928222656,-26963.1875,1864.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3072509765625,308.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5546875,32040.0,0.0,0.0,0.6304336786270142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197418451309204,1.819769263267517,-2.734798181336373e-05,0.0,0.0006398100522346,0.0,0.0,670.02001953125,0.0,0.0,0.0,0.9934369325637816,4.0,0.0,1.0
719640,293.0969543457031,297.1499938964844,293.1499938964844,0.309062123298645,-5633.17822265625,304.15582275390625,0.7750323414802551,0.3831851780414581,0.2975013852119446,293.0810852050781,297.1499938964844,293.1499938964844,0.2647546529769897,-5252.1416015625,304.1518249511719,0.7447646856307983,0.3385643362998962,0.3264248669147491,293.0363464355469,297.1499938964844,293.1499938964844,0.4135192632675171,-5508.3779296875,304.1500244140625,0.8359030485153198,0.4847115874290466,0.3423967659473419,292.9921569824219,297.1499938964844,293.1499938964844,0.5628670454025269,-9487.7255859375,304.1473388671875,0.9056792855262756,0.6196604371070862,0.5898696780204773,293.0971069335937,297.1499938964844,293.1499938964844,0.0664128884673118,-8379.9580078125,304.14996337890625,0.5029839277267456,0.1089547649025917,0.5208945274353027,290.8421630859375,291.1499938964844,265.2645568847656,263.7295227050781,280.4012145996094,293.08660888671875,290.8439025878906,1.0,0.5515159368515015,0.9244117140769958,0.9244117140769958,1.0,1.0,-2.5565741062164307,1.1657261848449707,1.3908478021621704,0.5829113721847534,0.0,0.0,1.0,210.1013336181641,218.0,54.836463928222656,-26963.1875,1864.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3072509765625,308.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5546875,32040.0,0.0,0.0,0.6304336786270142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197418451309204,1.819769263267517,-2.734798181336373e-05,0.0,0.0006398100522346,0.0,0.0,670.02001953125,0.0,0.0,0.0,0.9934369325637816,4.0,0.0,1.0
719700,293.1026611328125,297.1499938964844,293.1499938964844,0.3082126677036285,-5620.552734375,304.15631103515625,0.7735242247581482,0.3827328383922577,0.2972306311130523,293.0859680175781,297.1499938964844,293.1499938964844,0.2643359303474426,-5245.1435546875,304.1522521972656,0.7436291575431824,0.3384720981121063,0.3264264166355133,293.042236328125,297.1499938964844,293.1499938964844,0.4132413864135742,-5505.15625,304.1505126953125,0.8348335027694702,0.4849917590618133,0.3426529467105865,292.9992980957031,297.1499938964844,293.1499938964844,0.5627394914627075,-9485.5498046875,304.1480407714844,0.9044770002365112,0.6202501654624939,0.5905115604400635,293.1007080078125,297.1499938964844,293.1499938964844,0.0663260892033577,-8371.03125,304.1501159667969,0.5021542310714722,0.1089125275611877,0.5210467576980591,290.8603820800781,291.1499938964844,265.27557373046875,263.7386474609375,280.4085693359375,293.09014892578125,290.8621520996094,1.0,0.5526508092880249,0.9232754707336426,0.9232754707336426,1.0,1.0,-2.557455539703369,1.1660866737365725,1.3913689851760864,0.583039402961731,0.0,0.0,1.0,211.76171875,218.0,53.125247955322266,-26999.419921875,1873.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.348876953125,308.8037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8984375,33120.0,0.0,0.0,0.6316588521003723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201780319213867,1.8202053308486936,-2.736109126999509e-05,0.0,0.0006410534260794,0.0,0.0,670.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1082763671875,297.1499938964844,293.1499938964844,0.3070483207702636,-5603.06494140625,304.15728759765625,0.7719970941543579,0.3822305202484131,0.2969217300415039,293.0908203125,297.1499938964844,293.1499938964844,0.2636425197124481,-5233.5224609375,304.1531066894531,0.7424741387367249,0.3383325934410095,0.3263833522796631,293.0479736328125,297.1499938964844,293.1499938964844,0.4125656187534332,-5497.4619140625,304.15167236328125,0.8337538838386536,0.4852294921875,0.342881292104721,293.0063171386719,297.1499938964844,293.1499938964844,0.5620778203010559,-9475.7802734375,304.14959716796875,0.9032764434814452,0.6207836270332336,0.5911038517951965,293.10418701171875,297.1499938964844,293.1499938964844,0.0661624670028686,-8354.6005859375,304.150390625,0.5013114213943481,0.1088555753231048,0.5211328864097595,290.8887023925781,291.1499938964844,265.2878112792969,263.74871826171875,280.41656494140625,293.0936279296875,290.89093017578125,1.0,0.5537492632865906,0.9221525192260742,0.9221525192260742,1.0,1.0,-2.558057308197021,1.1663106679916382,1.3917465209960938,0.5830948352813721,0.0,0.0,1.0,213.41786193847656,221.0,64.78620147705078,-27073.232421875,1881.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3857421875,308.853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3125,33120.0,0.0,0.0,0.632855236530304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.83188796043396,-2.771343497443013e-05,0.0,0.0006422675796784,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1190795898437,297.1499938964844,293.1499938964844,0.3050101101398468,-5572.8330078125,304.1582336425781,0.7688966989517212,0.3810976445674896,0.2961984276771545,293.1002197265625,297.1499938964844,293.1499938964844,0.262491911649704,-5214.52783203125,304.15399169921875,0.740111768245697,0.3379237055778503,0.3261689245700836,293.0589599609375,297.1499938964844,293.1499938964844,0.4116345942020416,-5487.0712890625,304.15264892578125,0.8315633535385132,0.4855858981609344,0.3432512879371643,293.019775390625,297.1499938964844,293.1499938964844,0.5612893104553223,-9464.421875,304.1510314941406,0.9008607268333436,0.6216914057731628,0.5921319127082825,293.1106872558594,297.1499938964844,293.1499938964844,0.0659039765596389,-8329.046875,304.15069580078125,0.4995896816253662,0.1086995527148246,0.5211120247840881,290.9291381835937,291.1499938964844,265.316162109375,263.7720031738281,280.4344482421875,293.100341796875,290.9311218261719,1.0,0.5558381080627441,0.9199065566062928,0.9199065566062928,1.0,1.0,-2.5584328174591064,1.166353702545166,1.3920789957046509,0.5829879641532898,0.0,0.0,1.0,216.71514892578125,224.0,58.72047424316406,-27128.7578125,1896.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4664306640625,308.92694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6349467635154724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006443902384489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1190795898437,297.1499938964844,293.1499938964844,0.3050101101398468,-5572.8330078125,304.1582336425781,0.7688966989517212,0.3810976445674896,0.2961984276771545,293.1002197265625,297.1499938964844,293.1499938964844,0.262491911649704,-5214.52783203125,304.15399169921875,0.740111768245697,0.3379237055778503,0.3261689245700836,293.0589599609375,297.1499938964844,293.1499938964844,0.4116345942020416,-5487.0712890625,304.15264892578125,0.8315633535385132,0.4855858981609344,0.3432512879371643,293.019775390625,297.1499938964844,293.1499938964844,0.5612893104553223,-9464.421875,304.1510314941406,0.9008607268333436,0.6216914057731628,0.5921319127082825,293.1106872558594,297.1499938964844,293.1499938964844,0.0659039765596389,-8329.046875,304.15069580078125,0.4995896816253662,0.1086995527148246,0.5211120247840881,290.9291381835937,291.1499938964844,265.316162109375,263.7720031738281,280.4344482421875,293.100341796875,290.9311218261719,1.0,0.5558381080627441,0.9199065566062928,0.9199065566062928,1.0,1.0,-2.5584328174591064,1.166353702545166,1.3920789957046509,0.5829879641532898,0.0,0.0,1.0,216.71514892578125,224.0,58.72047424316406,-27128.7578125,1896.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4664306640625,308.92694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6349467635154724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006443902384489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1291809082031,297.1499938964844,293.1499938964844,0.3027734756469726,-5539.65478515625,304.1592102050781,0.7657700181007385,0.3798258900642395,0.2953632473945617,293.1092224121094,297.1499938964844,293.1499938964844,0.2611404061317444,-5192.30419921875,304.1549072265625,0.7377012372016907,0.3373599052429199,0.3258043825626373,293.0693054199219,297.1499938964844,293.1499938964844,0.4104619920253753,-5474.10107421875,304.1537170410156,0.8293465971946716,0.4857935905456543,0.3435175120830536,293.03253173828125,297.1499938964844,293.1499938964844,0.5601568818092346,-9448.466796875,304.152587890625,0.8984047770500183,0.6224006414413452,0.592972993850708,293.1166076660156,297.1499938964844,293.1499938964844,0.0655880570411682,-8298.31640625,304.1510009765625,0.4978316724300384,0.1084916442632675,0.5208539962768555,290.9716186523437,291.1499938964844,265.3500061035156,263.79962158203125,280.4550170898437,293.1067810058594,290.9737243652344,1.0,0.5577940344810486,0.917660653591156,0.917660653591156,1.0,1.0,-2.557835340499878,1.1659196615219116,1.3919156789779663,0.5826266407966614,0.0,0.0,1.0,219.98516845703125,227.0,59.60472106933594,-27182.2890625,1909.5345458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5547180175781,309.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6366187334060669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006460870499722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1291809082031,297.1499938964844,293.1499938964844,0.3027734756469726,-5539.65478515625,304.1592102050781,0.7657700181007385,0.3798258900642395,0.2953632473945617,293.1092224121094,297.1499938964844,293.1499938964844,0.2611404061317444,-5192.30419921875,304.1549072265625,0.7377012372016907,0.3373599052429199,0.3258043825626373,293.0693054199219,297.1499938964844,293.1499938964844,0.4104619920253753,-5474.10107421875,304.1537170410156,0.8293465971946716,0.4857935905456543,0.3435175120830536,293.03253173828125,297.1499938964844,293.1499938964844,0.5601568818092346,-9448.466796875,304.152587890625,0.8984047770500183,0.6224006414413452,0.592972993850708,293.1166076660156,297.1499938964844,293.1499938964844,0.0655880570411682,-8298.31640625,304.1510009765625,0.4978316724300384,0.1084916442632675,0.5208539962768555,290.9716186523437,291.1499938964844,265.3500061035156,263.79962158203125,280.4550170898437,293.1067810058594,290.9737243652344,1.0,0.5577940344810486,0.917660653591156,0.917660653591156,1.0,1.0,-2.557835340499878,1.1659196615219116,1.3919156789779663,0.5826266407966614,0.0,0.0,1.0,219.98516845703125,227.0,59.60472106933594,-27182.2890625,1909.5345458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5547180175781,309.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6366187334060669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006460870499722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1393737792969,297.1499938964844,293.1499938964844,0.3002424240112304,-5502.03857421875,304.1603698730469,0.762488603591919,0.3782896399497986,0.2943725287914276,293.1185607910156,297.1499938964844,293.1499938964844,0.2594844102859497,-5165.1201171875,304.1560363769531,0.7351089119911194,0.3364976644515991,0.3252207636833191,293.079833984375,297.1499938964844,293.1499938964844,0.4089080691337585,-5456.98779296875,304.15509033203125,0.8269643187522888,0.4857058823108673,0.3436233699321747,293.0454406738281,297.1499938964844,293.1499938964844,0.5585166811943054,-9425.58203125,304.15447998046875,0.8957550525665283,0.6227642893791199,0.5935511589050293,293.12286376953125,297.1499938964844,293.1499938964844,0.0651322528719902,-8254.984375,304.15142822265625,0.4958341717720032,0.1080702319741249,0.5199556946754456,291.0180969238281,291.1499938964844,265.3894958496094,263.831298828125,280.4790954589844,293.1137390136719,291.0204772949219,1.0,0.5595906972885132,0.9154495000839232,0.9154495000839232,1.0,1.0,-2.555478811264038,1.1646239757537842,1.390854835510254,0.5818256735801697,0.0,0.0,1.0,223.334716796875,230.0,64.31285858154297,-27224.2890625,1920.606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6461181640625,309.0941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.63790363073349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006473910761997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1393737792969,297.1499938964844,293.1499938964844,0.3002424240112304,-5502.03857421875,304.1603698730469,0.762488603591919,0.3782896399497986,0.2943725287914276,293.1185607910156,297.1499938964844,293.1499938964844,0.2594844102859497,-5165.1201171875,304.1560363769531,0.7351089119911194,0.3364976644515991,0.3252207636833191,293.079833984375,297.1499938964844,293.1499938964844,0.4089080691337585,-5456.98779296875,304.15509033203125,0.8269643187522888,0.4857058823108673,0.3436233699321747,293.0454406738281,297.1499938964844,293.1499938964844,0.5585166811943054,-9425.58203125,304.15447998046875,0.8957550525665283,0.6227642893791199,0.5935511589050293,293.12286376953125,297.1499938964844,293.1499938964844,0.0651322528719902,-8254.984375,304.15142822265625,0.4958341717720032,0.1080702319741249,0.5199556946754456,291.0180969238281,291.1499938964844,265.3894958496094,263.831298828125,280.4790954589844,293.1137390136719,291.0204772949219,1.0,0.5595906972885132,0.9154495000839232,0.9154495000839232,1.0,1.0,-2.555478811264038,1.1646239757537842,1.390854835510254,0.5818256735801697,0.0,0.0,1.0,223.334716796875,230.0,64.31285858154297,-27224.2890625,1920.606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6461181640625,309.0941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.63790363073349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006473910761997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1496276855469,297.1499938964844,293.1499938964844,0.2972637414932251,-5457.64208984375,304.1618957519531,0.7589402794837952,0.3764799535274505,0.2931602299213409,293.12841796875,297.1499938964844,293.1499938964844,0.257354199886322,-5130.17529296875,304.1575927734375,0.732200562953949,0.3352965712547302,0.3243066370487213,293.090576171875,297.1499938964844,293.1499938964844,0.4067709743976593,-5433.51123046875,304.1569519042969,0.8242978453636169,0.485302209854126,0.3434987962245941,293.0585327148437,297.1499938964844,293.1499938964844,0.5561195015907288,-9392.2998046875,304.156982421875,0.8927861452102661,0.6227551102638245,0.5937665104866028,293.1296691894531,297.1499938964844,293.1499938964844,0.0644089877605438,-8187.70849609375,304.15216064453125,0.4933462142944336,0.1073797792196273,0.517803966999054,291.071533203125,291.1499938964844,265.4344177246094,263.8664245605469,280.507080078125,293.12139892578125,291.0742492675781,1.0,0.5611396431922913,0.9132384061813354,0.9132384061813354,1.0,1.0,-2.5501928329467773,1.1619006395339966,1.3882921934127808,0.5802534818649292,0.0,0.0,1.0,226.822006225586,233.0,72.65686798095703,-27247.28515625,1927.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7409973144531,309.1859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6387779116630554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000648278335575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1496276855469,297.1499938964844,293.1499938964844,0.2972637414932251,-5457.64208984375,304.1618957519531,0.7589402794837952,0.3764799535274505,0.2931602299213409,293.12841796875,297.1499938964844,293.1499938964844,0.257354199886322,-5130.17529296875,304.1575927734375,0.732200562953949,0.3352965712547302,0.3243066370487213,293.090576171875,297.1499938964844,293.1499938964844,0.4067709743976593,-5433.51123046875,304.1569519042969,0.8242978453636169,0.485302209854126,0.3434987962245941,293.0585327148437,297.1499938964844,293.1499938964844,0.5561195015907288,-9392.2998046875,304.156982421875,0.8927861452102661,0.6227551102638245,0.5937665104866028,293.1296691894531,297.1499938964844,293.1499938964844,0.0644089877605438,-8187.70849609375,304.15216064453125,0.4933462142944336,0.1073797792196273,0.517803966999054,291.071533203125,291.1499938964844,265.4344177246094,263.8664245605469,280.507080078125,293.12139892578125,291.0742492675781,1.0,0.5611396431922913,0.9132384061813354,0.9132384061813354,1.0,1.0,-2.5501928329467773,1.1619006395339966,1.3882921934127808,0.5802534818649292,0.0,0.0,1.0,226.822006225586,233.0,72.65686798095703,-27247.28515625,1927.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7409973144531,309.1859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6387779116630554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000648278335575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.15460205078125,297.1499938964844,293.1499938964844,0.295638769865036,-5433.3896484375,304.16265869140625,0.757136344909668,0.375505268573761,0.2924966812133789,293.1333312988281,297.1499938964844,293.1499938964844,0.2561400830745697,-5110.26708984375,304.1584167480469,0.7306889295578003,0.3346023857593536,0.3237549364566803,293.0958557128906,297.1499938964844,293.1499938964844,0.405515193939209,-5419.75,304.157958984375,0.822921097278595,0.4850163459777832,0.343373566865921,293.0649719238281,297.1499938964844,293.1499938964844,0.5546666383743286,-9372.21875,304.1583557128906,0.8912553191184998,0.6226446628570557,0.5937688946723938,293.133056640625,297.1499938964844,293.1499938964844,0.0639723464846611,-8147.408203125,304.1525573730469,0.4919965267181396,0.1069694682955741,0.5163999795913696,291.100830078125,291.1499938964844,265.45880126953125,263.88525390625,280.5222473144531,293.12530517578125,291.1037292480469,1.0,0.561824381351471,0.9121328592300416,0.9121328592300416,1.0,1.0,-2.54675817489624,1.1601531505584717,1.3866050243377686,0.5792580246925354,0.0,0.0,1.0,228.5632476806641,233.0,77.12460327148438,-27253.712890625,1930.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7896728515625,309.2338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6390572190284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006485618068836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1594543457031,297.1499938964844,293.1499938964844,0.2939402759075165,-5408.02001953125,304.1634521484375,0.7553304433822632,0.3744922876358032,0.2918025851249695,293.1382141113281,297.1499938964844,293.1499938964844,0.254844605922699,-5089.02880859375,304.15924072265625,0.7291558384895325,0.3338568210601806,0.3231523931026459,293.1010437011719,297.1499938964844,293.1499938964844,0.4041554927825928,-5404.8740234375,304.15899658203125,0.8215316534042358,0.4846848547458648,0.3432150185108185,293.0713195800781,297.1499938964844,293.1499938964844,0.553068995475769,-9350.19921875,304.15972900390625,0.8897136449813843,0.6224752068519592,0.5937134027481079,293.1363830566406,297.1499938964844,293.1499938964844,0.063498742878437,-8103.86572265625,304.1529541015625,0.4906028211116791,0.1065282896161079,0.5148414373397827,291.131591796875,291.1499938964844,265.48443603515625,263.90484619140625,280.5380859375,293.12921142578125,291.1346130371094,1.0,0.5624567270278931,0.9110612273216248,0.9110612273216248,1.0,1.0,-2.542923927307129,1.1582130193710327,1.3847110271453855,0.5781600475311279,0.0,0.0,1.0,230.2911834716797,236.0,81.43618774414062,-27257.376953125,1932.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388671875,309.28253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6392364501953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006487437640316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1687927246094,297.1499938964844,293.1499938964844,0.2903544008731842,-5354.40869140625,304.1649475097656,0.7517263889312744,0.3723570704460144,0.2903284430503845,293.1477355957031,297.1499938964844,293.1499938964844,0.2520416676998138,-5043.0869140625,304.16082763671875,0.7260348200798035,0.3322207629680633,0.3218054175376892,293.1110534667969,297.1499938964844,293.1499938964844,0.4011661112308502,-5372.2451171875,304.1609802246094,0.818725049495697,0.4838942587375641,0.3428056240081787,293.0836486816406,297.1499938964844,293.1499938964844,0.5494909882545471,-9301.095703125,304.1624450683594,0.8866150379180908,0.6219689249992371,0.5934399962425232,293.142822265625,297.1499938964844,293.1499938964844,0.0624619871377944,-8009.064453125,304.1536865234375,0.4877062141895294,0.1055701151490211,0.5113484859466553,291.1966247558594,291.1499938964844,265.5392150878906,263.9462585449219,280.5717468261719,293.1368713378906,291.1998291015625,1.0,0.5635764598846436,0.9089179039001464,0.9089179039001464,1.0,1.0,-2.534205913543701,1.153820276260376,1.3803855180740356,0.5756902098655701,0.0,0.0,0.990828573703766,233.69775390625,239.0,88.44879150390625,-27253.52734375,1933.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380187988281,309.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,32657.63671875,35280.0,0.0,0.0,0.6392900943756104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8310123682022093,1.8310401439666748,-2.7744177714339457e-05,0.0,0.0006487981881946,0.0,0.0,683.4825439453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1687927246094,297.1499938964844,293.1499938964844,0.2903544008731842,-5354.40869140625,304.1649475097656,0.7517263889312744,0.3723570704460144,0.2903284430503845,293.1477355957031,297.1499938964844,293.1499938964844,0.2520416676998138,-5043.0869140625,304.16082763671875,0.7260348200798035,0.3322207629680633,0.3218054175376892,293.1110534667969,297.1499938964844,293.1499938964844,0.4011661112308502,-5372.2451171875,304.1609802246094,0.818725049495697,0.4838942587375641,0.3428056240081787,293.0836486816406,297.1499938964844,293.1499938964844,0.5494909882545471,-9301.095703125,304.1624450683594,0.8866150379180908,0.6219689249992371,0.5934399962425232,293.142822265625,297.1499938964844,293.1499938964844,0.0624619871377944,-8009.064453125,304.1536865234375,0.4877062141895294,0.1055701151490211,0.5113484859466553,291.1966247558594,291.1499938964844,265.5392150878906,263.9462585449219,280.5717468261719,293.1368713378906,291.1998291015625,1.0,0.5635764598846436,0.9089179039001464,0.9089179039001464,1.0,1.0,-2.534205913543701,1.153820276260376,1.3803855180740356,0.5756902098655701,0.0,0.0,0.990828573703766,233.69775390625,239.0,88.44879150390625,-27253.52734375,1933.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380187988281,309.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,32657.63671875,35280.0,0.0,0.0,0.6392900943756104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8310123682022093,1.8310401439666748,-2.7744177714339457e-05,0.0,0.0006487981881946,0.0,0.0,683.4825439453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1776428222656,297.1499938964844,293.1499938964844,0.2865883708000183,-5298.044921875,304.1662292480469,0.7481408715248108,0.3700873553752899,0.2887491285800934,293.1569519042969,297.1499938964844,293.1499938964844,0.2490254938602447,-4993.66162109375,304.1622314453125,0.7228407859802246,0.33040851354599,0.3202872276306152,293.1205749511719,297.1499938964844,293.1499938964844,0.397913783788681,-5336.8466796875,304.1627197265625,0.8158833384513855,0.4829495251178741,0.3422857820987701,293.0954284667969,297.1499938964844,293.1499938964844,0.5455304980278015,-9247.017578125,304.1648864746094,0.8835084438323975,0.6212590336799622,0.5929703712463379,293.1488342285156,297.1499938964844,293.1499938964844,0.0613396018743515,-7907.16845703125,304.1543273925781,0.4846739470958709,0.1045317277312278,0.5074664354324341,291.2641296386719,291.1499938964844,265.59844970703125,263.990478515625,280.6077575683594,293.1443176269531,291.2674560546875,1.0,0.5645292401313782,0.9067745804786682,0.9067745804786682,1.0,1.0,-2.52429723739624,1.148845672607422,1.3754515647888184,0.5729116201400757,0.0,0.0,0.9711096882820128,237.0420379638672,242.0,92.8332748413086,-27233.205078125,1933.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382995605469,309.47821044921875,278.1499938964844,0.0,18000.0,313.3099975585937,33378.34765625,36000.0,0.0,0.0,0.6405342817306519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828283429145813,1.8283112049102783,-2.784652497211937e-05,0.0,0.0006500608869828,0.0,0.0,683.4967651367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1776428222656,297.1499938964844,293.1499938964844,0.2865883708000183,-5298.044921875,304.1662292480469,0.7481408715248108,0.3700873553752899,0.2887491285800934,293.1569519042969,297.1499938964844,293.1499938964844,0.2490254938602447,-4993.66162109375,304.1622314453125,0.7228407859802246,0.33040851354599,0.3202872276306152,293.1205749511719,297.1499938964844,293.1499938964844,0.397913783788681,-5336.8466796875,304.1627197265625,0.8158833384513855,0.4829495251178741,0.3422857820987701,293.0954284667969,297.1499938964844,293.1499938964844,0.5455304980278015,-9247.017578125,304.1648864746094,0.8835084438323975,0.6212590336799622,0.5929703712463379,293.1488342285156,297.1499938964844,293.1499938964844,0.0613396018743515,-7907.16845703125,304.1543273925781,0.4846739470958709,0.1045317277312278,0.5074664354324341,291.2641296386719,291.1499938964844,265.59844970703125,263.990478515625,280.6077575683594,293.1443176269531,291.2674560546875,1.0,0.5645292401313782,0.9067745804786682,0.9067745804786682,1.0,1.0,-2.52429723739624,1.148845672607422,1.3754515647888184,0.5729116201400757,0.0,0.0,0.9711096882820128,237.0420379638672,242.0,92.8332748413086,-27233.205078125,1933.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382995605469,309.47821044921875,278.1499938964844,0.0,18000.0,313.3099975585937,33378.34765625,36000.0,0.0,0.0,0.6405342817306519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828283429145813,1.8283112049102783,-2.784652497211937e-05,0.0,0.0006500608869828,0.0,0.0,683.4967651367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1860046386719,297.1499938964844,293.1499938964844,0.2825793027877807,-5237.86669921875,304.1675109863281,0.7445720434188843,0.3676905333995819,0.2870716750621795,293.16583251953125,297.1499938964844,293.1499938964844,0.2457477748394012,-4939.84912109375,304.1636047363281,0.7195582985877991,0.3284324407577514,0.3186118602752685,293.1296081542969,297.1499938964844,293.1499938964844,0.3943106532096863,-5297.62060546875,304.1644897460937,0.8129950761795044,0.4818608164787292,0.3416644036769867,293.106689453125,297.1499938964844,293.1499938964844,0.541069746017456,-9186.1640625,304.1673583984375,0.8803954124450684,0.620357871055603,0.5923191905021667,293.1544189453125,297.1499938964844,293.1499938964844,0.0601257234811782,-7797.5546875,304.1549072265625,0.4814826250076294,0.1034272536635398,0.5032704472541809,291.33721923828125,291.1499938964844,265.6617736816406,264.03729248046875,280.6458740234375,293.1515808105469,291.3408508300781,1.0,0.5653393864631653,0.9047144055366516,0.9047144055366516,1.0,1.0,-2.513343811035156,1.1433658599853516,1.3699778318405151,0.5698699355125427,0.0,0.0,0.9413498640060424,240.3355407714844,245.0,100.22200775146484,-27216.4140625,1931.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640319824219,309.5963439941406,278.1499938964844,0.0,18000.0,313.3099975585937,34707.73828125,36000.0,0.0,0.0,0.6401122808456421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8232266902923584,1.8232547044754028,-2.8035037757945247e-05,0.0,0.0006496325950138,0.0,0.0,683.4989013671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
