time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720720,293.1860046386719,297.1499938964844,293.1499938964844,0.2825793027877807,-5237.86669921875,304.1675109863281,0.7445720434188843,0.3676905333995819,0.2870716750621795,293.16583251953125,297.1499938964844,293.1499938964844,0.2457477748394012,-4939.84912109375,304.1636047363281,0.7195582985877991,0.3284324407577514,0.3186118602752685,293.1296081542969,297.1499938964844,293.1499938964844,0.3943106532096863,-5297.62060546875,304.1644897460937,0.8129950761795044,0.4818608164787292,0.3416644036769867,293.106689453125,297.1499938964844,293.1499938964844,0.541069746017456,-9186.1640625,304.1673583984375,0.8803954124450684,0.620357871055603,0.5923191905021667,293.1544189453125,297.1499938964844,293.1499938964844,0.0601257234811782,-7797.5546875,304.1549072265625,0.4814826250076294,0.1034272536635398,0.5032704472541809,291.33721923828125,291.1499938964844,265.6617736816406,264.03729248046875,280.6458740234375,293.1515808105469,291.3408508300781,1.0,0.5653393864631653,0.9047144055366516,0.9047144055366516,1.0,1.0,-2.513343811035156,1.1433658599853516,1.3699778318405151,0.5698699355125427,0.0,0.0,0.9413498640060424,240.3355407714844,245.0,100.22200775146484,-27216.4140625,1931.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640319824219,309.5963439941406,278.1499938964844,0.0,18000.0,313.3099975585937,34707.73828125,36000.0,0.0,0.0,0.6401122808456421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8232266902923584,1.8232547044754028,-2.8035037757945247e-05,0.0,0.0006496325950138,0.0,0.0,683.4989013671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.19390869140625,297.1499938964844,293.1499938964844,0.2785684168338775,-5177.69189453125,304.1683044433594,0.7410138249397278,0.3651741445064544,0.2853009402751922,293.17437744140625,297.1499938964844,293.1499938964844,0.2424213737249374,-4885.30712890625,304.1645812988281,0.7161595225334167,0.3262994587421417,0.316786378622055,293.13818359375,297.1499938964844,293.1499938964844,0.3906848430633545,-5258.328125,304.1656494140625,0.8100427985191345,0.480636715888977,0.3409467041492462,293.117431640625,297.1499938964844,293.1499938964844,0.5365456938743591,-9124.88671875,304.1690368652344,0.8772724270820618,0.6192761063575745,0.591494619846344,293.1596069335937,297.1499938964844,293.1499938964844,0.0588875114917755,-7686.76025390625,304.15533447265625,0.4780837297439575,0.1022657826542854,0.4988076090812683,291.4073486328125,291.1499938964844,265.7288818359375,264.08648681640625,280.6859741210937,293.1586303710937,291.4093322753906,1.0,0.5660252571105957,0.9026542901992798,0.9026542901992798,1.0,1.0,-2.5014336109161377,1.1374181509017944,1.3640153408050537,0.5665833950042725,0.0,0.0,0.9020975828170776,243.5906524658203,248.0,90.94641876220705,-27118.6796875,1927.3431396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29254150390625,309.6908569335937,278.1499938964844,0.0,18000.0,313.3099975585937,36410.44140625,36000.0,0.0,0.0,0.6391587257385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7991738319396973,1.799201726913452,-2.7891013814951293e-05,0.0,0.0006486648344434,0.0,0.0,666.4381713867188,0.0,0.0,0.0,0.9898601770401,4.0,0.0,1.0
720840,293.19390869140625,297.1499938964844,293.1499938964844,0.2785684168338775,-5177.69189453125,304.1683044433594,0.7410138249397278,0.3651741445064544,0.2853009402751922,293.17437744140625,297.1499938964844,293.1499938964844,0.2424213737249374,-4885.30712890625,304.1645812988281,0.7161595225334167,0.3262994587421417,0.316786378622055,293.13818359375,297.1499938964844,293.1499938964844,0.3906848430633545,-5258.328125,304.1656494140625,0.8100427985191345,0.480636715888977,0.3409467041492462,293.117431640625,297.1499938964844,293.1499938964844,0.5365456938743591,-9124.88671875,304.1690368652344,0.8772724270820618,0.6192761063575745,0.591494619846344,293.1596069335937,297.1499938964844,293.1499938964844,0.0588875114917755,-7686.76025390625,304.15533447265625,0.4780837297439575,0.1022657826542854,0.4988076090812683,291.4073486328125,291.1499938964844,265.7288818359375,264.08648681640625,280.6859741210937,293.1586303710937,291.4093322753906,1.0,0.5660252571105957,0.9026542901992798,0.9026542901992798,1.0,1.0,-2.5014336109161377,1.1374181509017944,1.3640153408050537,0.5665833950042725,0.0,0.0,0.9020975828170776,243.5906524658203,248.0,90.94641876220705,-27118.6796875,1927.3431396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29254150390625,309.6908569335937,278.1499938964844,0.0,18000.0,313.3099975585937,36410.44140625,36000.0,0.0,0.0,0.6391587257385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7991738319396973,1.799201726913452,-2.7891013814951293e-05,0.0,0.0006486648344434,0.0,0.0,666.4381713867188,0.0,0.0,0.0,0.9898601770401,4.0,0.0,1.0
720900,293.1976623535156,297.1499938964844,293.1499938964844,0.2770548164844513,-5155.43115234375,304.167724609375,0.7392411231994629,0.3638800978660583,0.2843852937221527,293.1784973144531,297.1499938964844,293.1499938964844,0.2411684840917587,-4865.17333984375,304.1642150878906,0.714409351348877,0.3251798152923584,0.3158212006092071,293.14227294921875,297.1499938964844,293.1499938964844,0.3895493447780609,-5246.49169921875,304.16485595703125,0.8085421323776245,0.4799860715866089,0.3405572175979614,293.12255859375,297.1499938964844,293.1499938964844,0.5351842045783997,-9107.4169921875,304.16802978515625,0.8757131099700928,0.6186848878860474,0.5910276770591736,293.1620178222656,297.1499938964844,293.1499938964844,0.0583842657506465,-7642.94384765625,304.1552734375,0.4762870669364929,0.1016662046313285,0.4964870512485504,291.4212341308594,291.1499938964844,265.76373291015625,264.11187744140625,280.70672607421875,293.1620483398437,291.4220275878906,1.0,0.5663271546363831,0.9016242027282716,0.9016242027282716,1.0,1.0,-2.4951629638671875,1.1342899799346924,1.360873103141785,0.5648593306541443,0.0,0.0,0.8825621604919434,245.2042694091797,248.0,64.20636749267578,-26991.12109375,1924.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.374755859375,309.7202453613281,278.1499938964844,0.0,18000.0,313.1499938964844,36714.40234375,35280.0,0.0,0.0,0.6366913318634033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7647018432617188,1.7647290229797363,-2.721372584346682e-05,0.0,0.0006461607408709,0.0,0.0,634.9591674804688,0.0,0.0,0.0,0.96356999874115,4.0,0.0,1.0
720960,293.2012939453125,297.1499938964844,293.1499938964844,0.2760294675827026,-5140.9140625,304.1663513183594,0.7374771237373352,0.3625684082508087,0.2834544479846954,293.1825256347656,297.1499938964844,293.1499938964844,0.2403272539377212,-4852.1708984375,304.16314697265625,0.7126234769821167,0.3240290582180023,0.3148250877857208,293.14617919921875,297.1499938964844,293.1499938964844,0.3890984356403351,-5242.4677734375,304.1629638671875,0.8070294857025146,0.4793190360069275,0.3401539921760559,293.12744140625,297.1499938964844,293.1499938964844,0.5347451567649841,-9103.2314453125,304.1655578613281,0.8741641044616699,0.6180739402770996,0.5905376076698303,293.16436767578125,297.1499938964844,293.1499938964844,0.0579977184534072,-7610.55859375,304.1549987792969,0.4744143187999725,0.1010554507374763,0.4941132366657257,291.4146728515625,291.1499938964844,265.7994079589844,264.1377868652344,280.72784423828125,293.1654052734375,291.4139709472656,1.0,0.5666053891181946,0.9006326198577881,0.9006326198577881,1.0,1.0,-2.4887256622314453,1.1310826539993286,1.3576428890228271,0.5630956292152405,0.0,0.0,0.8654698729515076,246.80682373046875,251.0,24.20262908935547,-26794.63671875,1922.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470458984375,309.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,36273.05859375,35280.0,0.0,0.0,0.6351925134658813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7124066352844238,1.7124327421188354,-2.6009720386355184e-05,0.0,0.0006446396582759,0.0,0.0,586.1419677734375,0.0,0.0,0.0,0.947696566581726,4.0,0.0,1.0
721020,293.2081298828125,297.1499938964844,293.1499938964844,0.2737950980663299,-5108.65234375,304.1646423339844,0.7339650988578796,0.3598774671554565,0.2815463542938232,293.1903076171875,297.1499938964844,293.1499938964844,0.2384419739246368,-4822.4599609375,304.16192626953125,0.7089183330535889,0.3216283917427063,0.312741756439209,293.153564453125,297.1499938964844,293.1499938964844,0.3879768848419189,-5231.517578125,304.1605529785156,0.8039653301239014,0.4779169261455536,0.3393067121505737,293.1366882324219,297.1499938964844,293.1499938964844,0.5336039066314697,-9090.162109375,304.16229248046875,0.8710915446281433,0.6167667508125305,0.5894901156425476,293.1687316894531,297.1499938964844,293.1499938964844,0.0571552067995071,-7539.47607421875,304.1547546386719,0.4703874289989471,0.0998022109270095,0.4892179667949676,291.406982421875,291.1499938964844,265.873046875,264.1910095214844,280.7712097167969,293.17193603515625,291.40643310546875,1.0,0.5670983791351318,0.8986494541168213,0.8986494541168213,1.0,1.0,-2.47536849975586,1.1244319677352903,1.3509365320205688,0.5594486594200134,0.0,0.0,0.8317175507545471,249.987533569336,254.0,-0.6454584002494812,-26498.6953125,1915.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076416015625,309.8189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,36247.37890625,35280.0,0.0,0.0,0.6310787200927734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62799072265625,1.6280150413513184,-2.4291573936352503e-05,0.0,0.0006404646555893,0.0,0.0,515.2151489257812,0.0,0.0,0.0,0.9078506827354432,4.0,0.0,1.0
721080,293.2081298828125,297.1499938964844,293.1499938964844,0.2737950980663299,-5108.65234375,304.1646423339844,0.7339650988578796,0.3598774671554565,0.2815463542938232,293.1903076171875,297.1499938964844,293.1499938964844,0.2384419739246368,-4822.4599609375,304.16192626953125,0.7089183330535889,0.3216283917427063,0.312741756439209,293.153564453125,297.1499938964844,293.1499938964844,0.3879768848419189,-5231.517578125,304.1605529785156,0.8039653301239014,0.4779169261455536,0.3393067121505737,293.1366882324219,297.1499938964844,293.1499938964844,0.5336039066314697,-9090.162109375,304.16229248046875,0.8710915446281433,0.6167667508125305,0.5894901156425476,293.1687316894531,297.1499938964844,293.1499938964844,0.0571552067995071,-7539.47607421875,304.1547546386719,0.4703874289989471,0.0998022109270095,0.4892179667949676,291.406982421875,291.1499938964844,265.873046875,264.1910095214844,280.7712097167969,293.17193603515625,291.40643310546875,1.0,0.5670983791351318,0.8986494541168213,0.8986494541168213,1.0,1.0,-2.47536849975586,1.1244319677352903,1.3509365320205688,0.5594486594200134,0.0,0.0,0.8317175507545471,249.987533569336,254.0,-0.6454584002494812,-26498.6953125,1915.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076416015625,309.8189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,36247.37890625,35280.0,0.0,0.0,0.6310787200927734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62799072265625,1.6280150413513184,-2.4291573936352503e-05,0.0,0.0006404646555893,0.0,0.0,515.2151489257812,0.0,0.0,0.0,0.9078506827354432,4.0,0.0,1.0
721140,293.21466064453125,297.1499938964844,293.1499938964844,0.2716457545757293,-5077.53759765625,304.1633605957031,0.7304394245147705,0.3570835888385772,0.2795614898204803,293.1977844238281,297.1499938964844,293.1499938964844,0.2365838587284088,-4793.1240234375,304.1610412597656,0.705035388469696,0.3190889656543731,0.3105289340019226,293.1605834960937,297.1499938964844,293.1499938964844,0.3870111107826233,-5222.07373046875,304.1586608886719,0.8008687496185303,0.4764001369476318,0.3383830487728119,293.1455383300781,297.1499938964844,293.1499938964844,0.5326967835426331,-9079.791015625,304.15972900390625,0.8680141568183899,0.6153087615966797,0.5883080363273621,293.1727905273437,297.1499938964844,293.1499938964844,0.0563140399754047,-7469.10302734375,304.1545715332031,0.4658704996109009,0.0985088646411895,0.4841413497924804,291.3934936523437,291.1499938964844,265.949462890625,264.2459411621094,280.81610107421875,293.1783142089844,291.392578125,1.0,0.5675094127655029,0.8966662883758545,0.8966662883758545,1.0,1.0,-2.461276054382324,1.1174207925796509,1.3438552618026731,0.55561763048172,0.0,0.0,0.8000883460044861,253.1561279296875,257.0,-14.800320625305176,-26184.138671875,1908.5445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9859619140625,309.9239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,36263.4609375,34200.0,0.0,0.0,0.6255148649215698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5399365425109863,1.539959192276001,-2.2601296223001555e-05,0.0,0.0006348180468194,0.0,0.0,448.1485900878906,0.0,0.0,0.0,0.8518640398979187,4.0,0.0,1.0
721200,293.21466064453125,297.1499938964844,293.1499938964844,0.2716457545757293,-5077.53759765625,304.1633605957031,0.7304394245147705,0.3570835888385772,0.2795614898204803,293.1977844238281,297.1499938964844,293.1499938964844,0.2365838587284088,-4793.1240234375,304.1610412597656,0.705035388469696,0.3190889656543731,0.3105289340019226,293.1605834960937,297.1499938964844,293.1499938964844,0.3870111107826233,-5222.07373046875,304.1586608886719,0.8008687496185303,0.4764001369476318,0.3383830487728119,293.1455383300781,297.1499938964844,293.1499938964844,0.5326967835426331,-9079.791015625,304.15972900390625,0.8680141568183899,0.6153087615966797,0.5883080363273621,293.1727905273437,297.1499938964844,293.1499938964844,0.0563140399754047,-7469.10302734375,304.1545715332031,0.4658704996109009,0.0985088646411895,0.4841413497924804,291.3934936523437,291.1499938964844,265.949462890625,264.2459411621094,280.81610107421875,293.1783142089844,291.392578125,1.0,0.5675094127655029,0.8966662883758545,0.8966662883758545,1.0,1.0,-2.461276054382324,1.1174207925796509,1.3438552618026731,0.55561763048172,0.0,0.0,0.8000883460044861,253.1561279296875,257.0,-14.800320625305176,-26184.138671875,1908.5445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9859619140625,309.9239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,36263.4609375,34200.0,0.0,0.0,0.6255148649215698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5399365425109863,1.539959192276001,-2.2601296223001555e-05,0.0,0.0006348180468194,0.0,0.0,448.1485900878906,0.0,0.0,0.0,0.8518640398979187,4.0,0.0,1.0
721260,293.2207946777344,297.1499938964844,293.1499938964844,0.2699902653694153,-5054.13427734375,304.1617736816406,0.7268911600112915,0.3542003035545349,0.2775062918663025,293.2049865722656,297.1499938964844,293.1499938964844,0.2351072877645492,-4770.3505859375,304.159912109375,0.7010695338249207,0.3164183497428894,0.3081909418106079,293.167236328125,297.1499938964844,293.1499938964844,0.3867795169353485,-5220.779296875,304.1562805175781,0.7977538704872131,0.4747823774814605,0.3373869955539703,293.1539611816406,297.1499938964844,293.1499938964844,0.5328038334846497,-9083.421875,304.156494140625,0.8649361729621887,0.6137176156044006,0.5869969725608826,293.1764831542969,297.1499938964844,293.1499938964844,0.0555785708129406,-7409.38134765625,304.154296875,0.4607783555984497,0.0971785634756088,0.4788966178894043,291.3564758300781,291.1499938964844,266.0283508300781,264.3023681640625,280.8623046875,293.1845092773437,291.3558044433594,1.0,0.5678440928459167,0.8947474360466003,0.8947474360466003,1.0,1.0,-2.4464902877807617,1.1100749969482422,1.33641517162323,0.5516180992126465,0.0,0.0,0.7755637168884277,256.3125915527344,260.0,-33.0483512878418,-25808.8671875,1900.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31170654296875,310.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,35126.6328125,34200.0,0.0,0.0,0.6182653307914734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4410239458084106,1.441044569015503,-2.0553701688186266e-05,0.0,0.0006274607148952,0.0,0.0,377.1814270019531,0.0,0.0,0.0,0.8190923929214478,4.0,0.0,1.0
721320,293.2207946777344,297.1499938964844,293.1499938964844,0.2699902653694153,-5054.13427734375,304.1617736816406,0.7268911600112915,0.3542003035545349,0.2775062918663025,293.2049865722656,297.1499938964844,293.1499938964844,0.2351072877645492,-4770.3505859375,304.159912109375,0.7010695338249207,0.3164183497428894,0.3081909418106079,293.167236328125,297.1499938964844,293.1499938964844,0.3867795169353485,-5220.779296875,304.1562805175781,0.7977538704872131,0.4747823774814605,0.3373869955539703,293.1539611816406,297.1499938964844,293.1499938964844,0.5328038334846497,-9083.421875,304.156494140625,0.8649361729621887,0.6137176156044006,0.5869969725608826,293.1764831542969,297.1499938964844,293.1499938964844,0.0555785708129406,-7409.38134765625,304.154296875,0.4607783555984497,0.0971785634756088,0.4788966178894043,291.3564758300781,291.1499938964844,266.0283508300781,264.3023681640625,280.8623046875,293.1845092773437,291.3558044433594,1.0,0.5678440928459167,0.8947474360466003,0.8947474360466003,1.0,1.0,-2.4464902877807617,1.1100749969482422,1.33641517162323,0.5516180992126465,0.0,0.0,0.7755637168884277,256.3125915527344,260.0,-33.0483512878418,-25808.8671875,1900.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31170654296875,310.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,35126.6328125,34200.0,0.0,0.0,0.6182653307914734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4410239458084106,1.441044569015503,-2.0553701688186266e-05,0.0,0.0006274607148952,0.0,0.0,377.1814270019531,0.0,0.0,0.0,0.8190923929214478,4.0,0.0,1.0
721380,293.2266845703125,297.1499938964844,293.1499938964844,0.2677434980869293,-5021.11767578125,304.1615905761719,0.7232921123504639,0.3512148857116699,0.2753763198852539,293.21197509765625,297.1499938964844,293.1499938964844,0.2330692410469055,-4737.7412109375,304.1600036621094,0.6970177292823792,0.3136105239391327,0.3057256639003753,293.1736755371094,297.1499938964844,293.1499938964844,0.3857409954071045,-5210.02294921875,304.1559143066406,0.7946083545684814,0.4730395972728729,0.3363093435764313,293.1621398925781,297.1499938964844,293.1499938964844,0.5318402647972107,-9071.001953125,304.1559143066406,0.8618424534797668,0.6119561791419983,0.5855369567871094,293.1799011230469,297.1499938964844,293.1499938964844,0.0546774864196777,-7334.38134765625,304.15435791015625,0.4555860161781311,0.0958130434155464,0.4734945595264435,291.34161376953125,291.1499938964844,266.1093139648437,264.3600769042969,280.9097595214844,293.190673828125,291.3406982421875,1.0,0.56810462474823,0.8928285837173462,0.8928285837173462,1.0,1.0,-2.4309802055358887,1.1023746728897097,1.3286055326461792,0.5474393963813782,0.0,0.0,0.7509608268737793,259.46539306640625,263.0,-25.506437301635746,-25495.76171875,1890.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6274108886719,310.16168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,35034.45703125,34200.0,0.0,0.0,0.6098219752311707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3638637065887451,1.3638828992843628,-1.9218612578697503e-05,0.0,0.0006188917323015,0.0,0.0,329.7563781738281,0.0,0.0,0.0,0.7839362621307373,4.0,0.0,1.0
721440,293.2266845703125,297.1499938964844,293.1499938964844,0.2677434980869293,-5021.11767578125,304.1615905761719,0.7232921123504639,0.3512148857116699,0.2753763198852539,293.21197509765625,297.1499938964844,293.1499938964844,0.2330692410469055,-4737.7412109375,304.1600036621094,0.6970177292823792,0.3136105239391327,0.3057256639003753,293.1736755371094,297.1499938964844,293.1499938964844,0.3857409954071045,-5210.02294921875,304.1559143066406,0.7946083545684814,0.4730395972728729,0.3363093435764313,293.1621398925781,297.1499938964844,293.1499938964844,0.5318402647972107,-9071.001953125,304.1559143066406,0.8618424534797668,0.6119561791419983,0.5855369567871094,293.1799011230469,297.1499938964844,293.1499938964844,0.0546774864196777,-7334.38134765625,304.15435791015625,0.4555860161781311,0.0958130434155464,0.4734945595264435,291.34161376953125,291.1499938964844,266.1093139648437,264.3600769042969,280.9097595214844,293.190673828125,291.3406982421875,1.0,0.56810462474823,0.8928285837173462,0.8928285837173462,1.0,1.0,-2.4309802055358887,1.1023746728897097,1.3286055326461792,0.5474393963813782,0.0,0.0,0.7509608268737793,259.46539306640625,263.0,-25.506437301635746,-25495.76171875,1890.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6274108886719,310.16168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,35034.45703125,34200.0,0.0,0.0,0.6098219752311707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3638637065887451,1.3638828992843628,-1.9218612578697503e-05,0.0,0.0006188917323015,0.0,0.0,329.7563781738281,0.0,0.0,0.0,0.7839362621307373,4.0,0.0,1.0
721500,293.2294921875,297.1499938964844,293.1499938964844,0.2666144967079162,-5004.50732421875,304.1615295410156,0.7214667201042175,0.3496882021427154,0.2742842733860016,293.2153625488281,297.1499938964844,293.1499938964844,0.2320283949375152,-4721.0693359375,304.1600646972656,0.6949612498283386,0.3121573626995086,0.3044458329677582,293.17681884765625,297.1499938964844,293.1499938964844,0.3852185904979706,-5204.59814453125,304.1557922363281,0.7930244207382202,0.4721251130104065,0.3357393145561218,293.1661376953125,297.1499938964844,293.1499938964844,0.5313538908958435,-9064.6796875,304.1557312011719,0.8602892756462097,0.6110161542892456,0.5847489833831787,293.1815185546875,297.1499938964844,293.1499938964844,0.0542209595441818,-7296.5419921875,304.1543884277344,0.4530054628849029,0.0951178818941116,0.4707375168800354,291.33306884765625,291.1499938964844,266.1504821777344,264.3893127441406,280.9339294433594,293.1937561035156,291.3321228027344,1.0,0.5682074427604675,0.8918691873550415,0.8918691873550415,1.0,1.0,-2.4229557514190674,1.0983926057815552,1.3245630264282229,0.5452830791473389,0.0,0.0,0.7396141290664673,261.0399169921875,263.0,-24.91530990600586,-25331.31640625,1885.5140380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7781982421875,310.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,34996.125,33120.0,0.0,0.0,0.6052030324935913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3273208141326904,1.3273394107818604,-1.8612752683111463e-05,0.0,0.0006142041529528,0.0,0.0,308.88946533203125,0.0,0.0,0.0,0.7524958848953247,4.0,0.0,1.0
721560,293.23223876953125,297.1499938964844,293.1499938964844,0.2659520804882049,-4995.4208984375,304.16064453125,0.7196231484413147,0.3481454849243164,0.2731773853302002,293.2186889648437,297.1499938964844,293.1499938964844,0.2313822656869888,-4711.3427734375,304.159423828125,0.6928886771202087,0.3106757700443268,0.3031372725963592,293.1798400878906,297.1499938964844,293.1499938964844,0.3853668868541717,-5206.90771484375,304.15447998046875,0.7914380431175232,0.4711908996105194,0.3351522386074066,293.1700134277344,297.1499938964844,293.1499938964844,0.5317714810371399,-9071.513671875,304.1539306640625,0.8587373495101929,0.6100494861602783,0.5839293599128723,293.1830749511719,297.1499938964844,293.1499938964844,0.0538799874484539,-7269.857421875,304.1542358398437,0.450441300868988,0.0944153815507888,0.4679461717605591,291.3040466308594,291.1499938964844,266.19207763671875,264.4188232421875,280.9582824707031,293.19677734375,291.3021240234375,1.0,0.5682935118675232,0.8909482359886169,0.8909482359886169,1.0,1.0,-2.414776086807251,1.0943377017974854,1.3204385042190552,0.543091356754303,0.0,0.0,0.7321503162384033,262.611083984375,266.0,-49.78305816650391,-25088.880859375,1880.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9369201660156,310.2494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,33989.15625,33120.0,0.0,0.0,0.6002011299133301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2786797285079956,1.2786973714828491,-1.7615288015804254e-05,0.0,0.0006091278046369,0.0,0.0,280.1203918457031,0.0,0.0,0.0,0.7435261011123657,4.0,0.0,1.0
721620,293.23748779296875,297.1499938964844,293.1499938964844,0.263480007648468,-4958.6171875,304.1612243652344,0.7158660888671875,0.344998300075531,0.2709220945835113,293.2251892089844,297.1499938964844,293.1499938964844,0.2290523648262024,-4673.61669921875,304.16015625,0.6886999607086182,0.3076211512088775,0.3004369139671325,293.18572998046875,297.1499938964844,293.1499938964844,0.3840398490428924,-5192.64404296875,304.1552124023437,0.7882619500160217,0.4692431986331939,0.3339308798313141,293.1775817871094,297.1499938964844,293.1499938964844,0.5304303169250488,-9053.068359375,304.1548767089844,0.8556413054466248,0.6080072522163391,0.5822036862373352,293.1859741210937,297.1499938964844,293.1499938964844,0.0528930984437465,-7187.83837890625,304.1544494628906,0.4453726410865783,0.0929886847734451,0.462265133857727,291.29248046875,291.1499938964844,266.2762756347656,264.4784240722656,281.0077209472656,293.2027893066406,291.291748046875,1.0,0.5684183835983276,0.8891063332557678,0.8891063332557678,1.0,1.0,-2.397979974746704,1.086013913154602,1.311966061592102,0.5386034846305847,0.0,0.0,0.7140820622444153,265.74383544921875,269.0,-24.95731544494629,-24797.3125,1868.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2159729003906,310.36700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,33748.8046875,33120.0,0.0,0.0,0.5896843671798706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2217143774032593,1.2217310667037964,-1.6695990780135617e-05,0.0,0.0005984546733088,0.0,0.0,251.1387481689453,0.0,0.0,0.0,0.7177813649177551,4.0,0.0,1.0
721680,293.23748779296875,297.1499938964844,293.1499938964844,0.263480007648468,-4958.6171875,304.1612243652344,0.7158660888671875,0.344998300075531,0.2709220945835113,293.2251892089844,297.1499938964844,293.1499938964844,0.2290523648262024,-4673.61669921875,304.16015625,0.6886999607086182,0.3076211512088775,0.3004369139671325,293.18572998046875,297.1499938964844,293.1499938964844,0.3840398490428924,-5192.64404296875,304.1552124023437,0.7882619500160217,0.4692431986331939,0.3339308798313141,293.1775817871094,297.1499938964844,293.1499938964844,0.5304303169250488,-9053.068359375,304.1548767089844,0.8556413054466248,0.6080072522163391,0.5822036862373352,293.1859741210937,297.1499938964844,293.1499938964844,0.0528930984437465,-7187.83837890625,304.1544494628906,0.4453726410865783,0.0929886847734451,0.462265133857727,291.29248046875,291.1499938964844,266.2762756347656,264.4784240722656,281.0077209472656,293.2027893066406,291.291748046875,1.0,0.5684183835983276,0.8891063332557678,0.8891063332557678,1.0,1.0,-2.397979974746704,1.086013913154602,1.311966061592102,0.5386034846305847,0.0,0.0,0.7140820622444153,265.74383544921875,269.0,-24.95731544494629,-24797.3125,1868.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2159729003906,310.36700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,33748.8046875,33120.0,0.0,0.0,0.5896843671798706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2217143774032593,1.2217310667037964,-1.6695990780135617e-05,0.0,0.0005984546733088,0.0,0.0,251.1387481689453,0.0,0.0,0.0,0.7177813649177551,4.0,0.0,1.0
721740,293.2424621582031,297.1499938964844,293.1499938964844,0.2609880566596985,-4921.54833984375,304.16162109375,0.7119683623313904,0.341773122549057,0.268604427576065,293.2314453125,297.1499938964844,293.1499938964844,0.226662591099739,-4634.9384765625,304.1607666015625,0.6844486594200134,0.3044476807117462,0.2976223826408386,293.1913757324219,297.1499938964844,293.1499938964844,0.3826801776885986,-5178.1318359375,304.1557312011719,0.7850650548934937,0.4671882390975952,0.332632303237915,293.1849670410156,297.1499938964844,293.1499938964844,0.5290296077728271,-9034.0048828125,304.15557861328125,0.852534830570221,0.6058148145675659,0.5803322792053223,293.1886291503906,297.1499938964844,293.1499938964844,0.0518930330872535,-7105.21630859375,304.1546325683594,0.4403959512710571,0.0915352553129196,0.4564626514911651,291.27886962890625,291.1499938964844,266.3616027832031,264.5386962890625,281.0579833984375,293.2087707519531,291.278076171875,1.0,0.5684801340103149,0.8872644901275635,0.8872644901275635,1.0,1.0,-2.380544900894165,1.0773773193359375,1.303167462348938,0.53396075963974,0.0,0.0,0.6978121399879456,268.8721008300781,272.0,-20.899797439575195,-24466.771484375,1856.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4422607421875,310.4394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,33666.5546875,32040.0,0.0,0.0,0.5786855816841125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1684221029281616,1.168437957763672,-1.5903900930425152e-05,0.0,0.0005872923065908,0.0,0.0,226.3879852294922,0.0,0.0,0.0,0.6794787645339966,4.0,0.0,1.0
721800,293.2424621582031,297.1499938964844,293.1499938964844,0.2609880566596985,-4921.54833984375,304.16162109375,0.7119683623313904,0.341773122549057,0.268604427576065,293.2314453125,297.1499938964844,293.1499938964844,0.226662591099739,-4634.9384765625,304.1607666015625,0.6844486594200134,0.3044476807117462,0.2976223826408386,293.1913757324219,297.1499938964844,293.1499938964844,0.3826801776885986,-5178.1318359375,304.1557312011719,0.7850650548934937,0.4671882390975952,0.332632303237915,293.1849670410156,297.1499938964844,293.1499938964844,0.5290296077728271,-9034.0048828125,304.15557861328125,0.852534830570221,0.6058148145675659,0.5803322792053223,293.1886291503906,297.1499938964844,293.1499938964844,0.0518930330872535,-7105.21630859375,304.1546325683594,0.4403959512710571,0.0915352553129196,0.4564626514911651,291.27886962890625,291.1499938964844,266.3616027832031,264.5386962890625,281.0579833984375,293.2087707519531,291.278076171875,1.0,0.5684801340103149,0.8872644901275635,0.8872644901275635,1.0,1.0,-2.380544900894165,1.0773773193359375,1.303167462348938,0.53396075963974,0.0,0.0,0.6978121399879456,268.8721008300781,272.0,-20.899797439575195,-24466.771484375,1856.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4422607421875,310.4394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,33666.5546875,32040.0,0.0,0.0,0.5786855816841125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1684221029281616,1.168437957763672,-1.5903900930425152e-05,0.0,0.0005872923065908,0.0,0.0,226.3879852294922,0.0,0.0,0.0,0.6794787645339966,4.0,0.0,1.0
721860,293.2470703125,297.1499938964844,293.1499938964844,0.2588476240634918,-4890.1259765625,304.16143798828125,0.7079017758369446,0.3384934067726135,0.2662419378757477,293.2374267578125,297.1499938964844,293.1499938964844,0.2245296835899353,-4600.80419921875,304.16082763671875,0.6801591515541077,0.3011714220046997,0.294707715511322,293.1967163085937,297.1499938964844,293.1499938964844,0.3818346261978149,-5169.53369140625,304.1553955078125,0.7818742990493774,0.465058296918869,0.3312775492668152,293.1919250488281,297.1499938964844,293.1499938964844,0.5283212065696716,-9024.9619140625,304.1551208496094,0.8494460582733154,0.6035191416740417,0.5783558487892151,293.19110107421875,297.1499938964844,293.1499938964844,0.0509694442152977,-7030.3837890625,304.1546630859375,0.4355394244194031,0.0900585427880287,0.4505511820316314,291.24688720703125,291.1499938964844,266.4477233886719,264.5994567871094,281.1087341308594,293.214599609375,291.2470092773437,1.0,0.5684866905212402,0.8854978680610657,0.8854978680610657,1.0,1.0,-2.3626017570495605,1.068497896194458,1.2941038608551023,0.5292044281959534,0.0,0.0,0.6878923177719116,271.9849853515625,275.0,-25.43459892272949,-24093.943359375,1843.6895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6419677734375,310.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32471.873046875,32040.0,0.0,0.0,0.5670967698097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1150871515274048,1.1151020526885986,-1.4894151718181092e-05,0.0,0.0005755311576649,0.0,0.0,200.9141540527344,0.0,0.0,0.0,0.6683576703071594,4.0,0.0,1.0
721920,293.2470703125,297.1499938964844,293.1499938964844,0.2588476240634918,-4890.1259765625,304.16143798828125,0.7079017758369446,0.3384934067726135,0.2662419378757477,293.2374267578125,297.1499938964844,293.1499938964844,0.2245296835899353,-4600.80419921875,304.16082763671875,0.6801591515541077,0.3011714220046997,0.294707715511322,293.1967163085937,297.1499938964844,293.1499938964844,0.3818346261978149,-5169.53369140625,304.1553955078125,0.7818742990493774,0.465058296918869,0.3312775492668152,293.1919250488281,297.1499938964844,293.1499938964844,0.5283212065696716,-9024.9619140625,304.1551208496094,0.8494460582733154,0.6035191416740417,0.5783558487892151,293.19110107421875,297.1499938964844,293.1499938964844,0.0509694442152977,-7030.3837890625,304.1546630859375,0.4355394244194031,0.0900585427880287,0.4505511820316314,291.24688720703125,291.1499938964844,266.4477233886719,264.5994567871094,281.1087341308594,293.214599609375,291.2470092773437,1.0,0.5684866905212402,0.8854978680610657,0.8854978680610657,1.0,1.0,-2.3626017570495605,1.068497896194458,1.2941038608551023,0.5292044281959534,0.0,0.0,0.6878923177719116,271.9849853515625,275.0,-25.43459892272949,-24093.943359375,1843.6895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6419677734375,310.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32471.873046875,32040.0,0.0,0.0,0.5670967698097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1150871515274048,1.1151020526885986,-1.4894151718181092e-05,0.0,0.0005755311576649,0.0,0.0,200.9141540527344,0.0,0.0,0.0,0.6683576703071594,4.0,0.0,1.0
721980,293.25146484375,297.1499938964844,293.1499938964844,0.256089299917221,-4848.70849609375,304.1622009277344,0.7037234902381897,0.3351454436779022,0.2638295888900757,293.2431945800781,297.1499938964844,293.1499938964844,0.2218170762062072,-4556.49560546875,304.1617126464844,0.6758309006690979,0.2977875769138336,0.2916925549507141,293.2018737792969,297.1499938964844,293.1499938964844,0.3800826668739319,-5150.5791015625,304.156494140625,0.7786775231361389,0.4628284573554992,0.3298576176166534,293.1986999511719,297.1499938964844,293.1499938964844,0.526374101638794,-8998.0791015625,304.1566162109375,0.8463588356971741,0.6010828018188477,0.5762563943862915,293.193359375,297.1499938964844,293.1499938964844,0.0498800426721572,-6940.46826171875,304.1549072265625,0.4308140277862549,0.0885601267218589,0.4445410370826721,291.2401733398437,291.1499938964844,266.5342712402344,264.6604309082031,281.1600036621094,293.220458984375,291.2396240234375,1.0,0.5684410929679871,0.8837313055992126,0.8837313055992126,1.0,1.0,-2.344123363494873,1.0593560934066772,1.2847671508789062,0.5243247151374817,0.0,0.0,0.676175057888031,275.0926208496094,278.0,-16.206161499023438,-23768.5234375,1830.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.768798828125,310.4987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,32413.724609375,32040.0,0.0,0.0,0.5555849075317383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077651023864746,1.0776654481887815,-1.438252456864575e-05,0.0,0.0005638480652123,0.0,0.0,185.95755004882807,0.0,0.0,0.0,0.6523036956787109,4.0,0.0,1.0
722040,293.25146484375,297.1499938964844,293.1499938964844,0.256089299917221,-4848.70849609375,304.1622009277344,0.7037234902381897,0.3351454436779022,0.2638295888900757,293.2431945800781,297.1499938964844,293.1499938964844,0.2218170762062072,-4556.49560546875,304.1617126464844,0.6758309006690979,0.2977875769138336,0.2916925549507141,293.2018737792969,297.1499938964844,293.1499938964844,0.3800826668739319,-5150.5791015625,304.156494140625,0.7786775231361389,0.4628284573554992,0.3298576176166534,293.1986999511719,297.1499938964844,293.1499938964844,0.526374101638794,-8998.0791015625,304.1566162109375,0.8463588356971741,0.6010828018188477,0.5762563943862915,293.193359375,297.1499938964844,293.1499938964844,0.0498800426721572,-6940.46826171875,304.1549072265625,0.4308140277862549,0.0885601267218589,0.4445410370826721,291.2401733398437,291.1499938964844,266.5342712402344,264.6604309082031,281.1600036621094,293.220458984375,291.2396240234375,1.0,0.5684410929679871,0.8837313055992126,0.8837313055992126,1.0,1.0,-2.344123363494873,1.0593560934066772,1.2847671508789062,0.5243247151374817,0.0,0.0,0.676175057888031,275.0926208496094,278.0,-16.206161499023438,-23768.5234375,1830.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.768798828125,310.4987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,32413.724609375,32040.0,0.0,0.0,0.5555849075317383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077651023864746,1.0776654481887815,-1.438252456864575e-05,0.0,0.0005638480652123,0.0,0.0,185.95755004882807,0.0,0.0,0.0,0.6523036956787109,4.0,0.0,1.0
722100,293.2535400390625,297.1499938964844,293.1499938964844,0.2547123730182647,-4828.04296875,304.1624755859375,0.7016222476959229,0.3334514200687408,0.2626068592071533,293.2459716796875,297.1499938964844,293.1499938964844,0.2204464673995971,-4534.10546875,304.1620788574219,0.6736562848091125,0.2960585355758667,0.2901489734649658,293.2043762207031,297.1499938964844,293.1499938964844,0.3792032897472381,-5141.111328125,304.1568908691406,0.7770793437957764,0.4616828262805938,0.3291246891021728,293.20196533203125,297.1499938964844,293.1499938964844,0.5253883600234985,-8984.5732421875,304.1571960449219,0.8448173403739929,0.599821150302887,0.5751627087593079,293.19439697265625,297.1499938964844,293.1499938964844,0.0493329241871833,-6895.50244140625,304.155029296875,0.4285052120685577,0.0878035649657249,0.4415019154548645,291.235595703125,291.1499938964844,266.57763671875,264.69097900390625,281.1857604980469,293.22332763671875,291.23504638671875,1.0,0.5683997273445129,0.8828479647636414,0.8828479647636414,1.0,1.0,-2.3346962928771973,1.0546931028366089,1.2800031900405884,0.5218419432640076,0.0,0.0,0.6709311604499817,276.64337158203125,278.0,-14.66143798828125,-23602.4765625,1822.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81011962890625,310.4948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,32384.578125,30960.0,0.0,0.0,0.549889862537384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06104576587677,1.0610599517822266,-1.4160277714836411e-05,0.0,0.0005580682773143,0.0,0.0,179.5857391357422,0.0,0.0,0.0,0.6302458643913269,4.0,0.0,1.0
722160,293.2555236816406,297.1499938964844,293.1499938964844,0.2538483738899231,-4815.748046875,304.1617736816406,0.6995171308517456,0.3317497372627258,0.2613756358623504,293.2486877441406,297.1499938964844,293.1499938964844,0.2195086330175399,-4519.4228515625,304.1615905761719,0.6714787483215332,0.2943085432052612,0.2885836958885193,293.2067565917969,297.1499938964844,293.1499938964844,0.3790773451328277,-5140.392578125,304.1558837890625,0.775485634803772,0.4605261385440826,0.328380137681961,293.20513916015625,297.1499938964844,293.1499938964844,0.5254188776016235,-8985.9755859375,304.15582275390625,0.8432813286781311,0.5985432267189026,0.5740466117858887,293.1954040527344,297.1499938964844,293.1499938964844,0.0489140339195728,-6862.75244140625,304.1548767089844,0.4262348115444183,0.0870426818728447,0.4384421706199646,291.2076110839844,291.1499938964844,266.6209716796875,264.72149658203125,281.2115478515625,293.2261657714844,291.2059631347656,1.0,0.5683473348617554,0.882003128528595,0.882003128528595,1.0,1.0,-2.3251655101776123,1.0499823093414309,1.2751832008361816,0.5193392634391785,0.0,0.0,0.6697734594345093,278.1905517578125,281.0,-42.238807678222656,-23355.146484375,1815.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85400390625,310.4568786621094,278.1499938964844,0.0,18000.0,313.1499938964844,31371.869140625,30960.0,0.0,0.0,0.5440863966941833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0341452360153198,1.0341588258743286,-1.3588998626801184e-05,0.0,0.0005521785351447,0.0,0.0,167.5601043701172,0.0,0.0,0.0,0.6311054825782776,4.0,0.0,1.0
722220,293.2593078613281,297.1499938964844,293.1499938964844,0.2508030533790588,-4769.56103515625,304.1629333496094,0.6952975988388062,0.3283062279224396,0.2588890194892883,293.25396728515625,297.1499938964844,293.1499938964844,0.216457113623619,-4469.08203125,304.1628112792969,0.6671183109283447,0.2907378375530243,0.2853897511959076,293.2113342285156,297.1499938964844,293.1499938964844,0.3768869638442993,-5116.4365234375,304.1575622558594,0.7723153829574585,0.4581580460071563,0.3268615007400512,293.21124267578125,297.1499938964844,293.1499938964844,0.5228518843650818,-8950.2109375,304.1581420898437,0.8402264714241028,0.5959046483039856,0.5717540383338928,293.19732666015625,297.1499938964844,293.1499938964844,0.0477301552891731,-6765.03857421875,304.1552124023437,0.4218070209026336,0.0855066031217575,0.432259738445282,291.2090759277344,291.1499938964844,266.7074584960937,264.782470703125,281.26318359375,293.2317810058594,291.20867919921875,1.0,0.5682125091552734,0.8803133368492126,0.8803133368492126,1.0,1.0,-2.3058102130889893,1.040416240692139,1.26539409160614,0.5142734050750732,0.0,0.0,0.6619027256965637,281.2765808105469,284.0,-11.37477970123291,-23074.50390625,1801.0106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.88397216796875,310.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,31208.662109375,30960.0,0.0,0.0,0.5328860282897949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0133064985275269,1.0133198499679563,-1.3292998119140975e-05,0.0,0.0005408116267062,0.0,0.0,159.8942413330078,0.0,0.0,0.0,0.6217475533485413,4.0,0.0,1.0
722280,293.2593078613281,297.1499938964844,293.1499938964844,0.2508030533790588,-4769.56103515625,304.1629333496094,0.6952975988388062,0.3283062279224396,0.2588890194892883,293.25396728515625,297.1499938964844,293.1499938964844,0.216457113623619,-4469.08203125,304.1628112792969,0.6671183109283447,0.2907378375530243,0.2853897511959076,293.2113342285156,297.1499938964844,293.1499938964844,0.3768869638442993,-5116.4365234375,304.1575622558594,0.7723153829574585,0.4581580460071563,0.3268615007400512,293.21124267578125,297.1499938964844,293.1499938964844,0.5228518843650818,-8950.2109375,304.1581420898437,0.8402264714241028,0.5959046483039856,0.5717540383338928,293.19732666015625,297.1499938964844,293.1499938964844,0.0477301552891731,-6765.03857421875,304.1552124023437,0.4218070209026336,0.0855066031217575,0.432259738445282,291.2090759277344,291.1499938964844,266.7074584960937,264.782470703125,281.26318359375,293.2317810058594,291.20867919921875,1.0,0.5682125091552734,0.8803133368492126,0.8803133368492126,1.0,1.0,-2.3058102130889893,1.040416240692139,1.26539409160614,0.5142734050750732,0.0,0.0,0.6619027256965637,281.2765808105469,284.0,-11.37477970123291,-23074.50390625,1801.0106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.88397216796875,310.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,31208.662109375,30960.0,0.0,0.0,0.5328860282897949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0133064985275269,1.0133198499679563,-1.3292998119140975e-05,0.0,0.0005408116267062,0.0,0.0,159.8942413330078,0.0,0.0,0.0,0.6217475533485413,4.0,0.0,1.0
722340,293.26287841796875,297.1499938964844,293.1499938964844,0.2478602677583694,-4725.091796875,304.1635131835937,0.6910565495491028,0.3248146474361419,0.2563622891902923,293.259033203125,297.1499938964844,293.1499938964844,0.2134553045034408,-4419.6748046875,304.1635437011719,0.6627479791641235,0.2870758473873138,0.2821073830127716,293.2156982421875,297.1499938964844,293.1499938964844,0.3748274445533752,-5094.19189453125,304.1584777832031,0.7691517472267151,0.4557175934314728,0.3252891004085541,293.2171325683594,297.1499938964844,293.1499938964844,0.5204330682754517,-8917.080078125,304.1594543457031,0.8371741771697998,0.5931615233421326,0.5693552494049072,293.1990661621094,297.1499938964844,293.1499938964844,0.0465648472309112,-6669.67724609375,304.1554260253906,0.4175174832344055,0.0839514732360839,0.4259916245937347,291.2038879394531,291.1499938964844,266.7933959960937,264.8431091308594,281.3148498535156,293.2373352050781,291.2035522460937,1.0,0.5680362582206726,0.8786236047744751,0.8786236047744751,1.0,1.0,-2.2859973907470703,1.030625343322754,1.255372166633606,0.5091094374656677,0.0,0.0,0.6551008224487305,284.3602905273437,287.0,-8.011331558227539,-22749.896484375,1785.685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85821533203125,310.3776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,31167.849609375,29880.0,0.0,0.0,0.5222442746162415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9920223355293274,0.9920353293418884,-1.302458349528024e-05,0.0,0.0005300115444697,0.0,0.0,152.58389282226562,0.0,0.0,0.0,0.5978695750236511,4.0,0.0,1.0
722400,293.26287841796875,297.1499938964844,293.1499938964844,0.2478602677583694,-4725.091796875,304.1635131835937,0.6910565495491028,0.3248146474361419,0.2563622891902923,293.259033203125,297.1499938964844,293.1499938964844,0.2134553045034408,-4419.6748046875,304.1635437011719,0.6627479791641235,0.2870758473873138,0.2821073830127716,293.2156982421875,297.1499938964844,293.1499938964844,0.3748274445533752,-5094.19189453125,304.1584777832031,0.7691517472267151,0.4557175934314728,0.3252891004085541,293.2171325683594,297.1499938964844,293.1499938964844,0.5204330682754517,-8917.080078125,304.1594543457031,0.8371741771697998,0.5931615233421326,0.5693552494049072,293.1990661621094,297.1499938964844,293.1499938964844,0.0465648472309112,-6669.67724609375,304.1554260253906,0.4175174832344055,0.0839514732360839,0.4259916245937347,291.2038879394531,291.1499938964844,266.7933959960937,264.8431091308594,281.3148498535156,293.2373352050781,291.2035522460937,1.0,0.5680362582206726,0.8786236047744751,0.8786236047744751,1.0,1.0,-2.2859973907470703,1.030625343322754,1.255372166633606,0.5091094374656677,0.0,0.0,0.6551008224487305,284.3602905273437,287.0,-8.011331558227539,-22749.896484375,1785.685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85821533203125,310.3776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,31167.849609375,29880.0,0.0,0.0,0.5222442746162415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9920223355293274,0.9920353293418884,-1.302458349528024e-05,0.0,0.0005300115444697,0.0,0.0,152.58389282226562,0.0,0.0,0.0,0.5978695750236511,4.0,0.0,1.0
