time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722460,293.2661437988281,297.1499938964844,293.1499938964844,0.2452673614025116,-4686.275390625,304.1634521484375,0.6868213415145874,0.3212941586971283,0.2538109421730041,293.26385498046875,297.1499938964844,293.1499938964844,0.2107090950012207,-4374.7880859375,304.1636962890625,0.6583904027938843,0.2833353579044342,0.2787481844425201,293.2197570800781,297.1499938964844,293.1499938964844,0.3732843995094299,-5077.93505859375,304.15838623046875,0.7660196423530579,0.4532337188720703,0.3236829936504364,293.2225646972656,297.1499938964844,293.1499938964844,0.5187082886695862,-8894.1171875,304.159423828125,0.8341482877731323,0.5903581976890564,0.5668929219245911,293.20068359375,297.1499938964844,293.1499938964844,0.0454747527837753,-6581.87646484375,304.15545654296875,0.4133554995059967,0.0823795944452285,0.4196435511112213,291.18048095703125,291.1499938964844,266.8784484863281,264.9032897949219,281.3662109375,293.2427062988281,291.1813659667969,1.0,0.5678258538246155,0.8770151734352112,0.8770151734352112,1.0,1.0,-2.2658450603485107,1.0206735134124756,1.2451715469360352,0.503886878490448,0.0,0.0,0.6535835862159729,287.4296875,290.0,-11.109992027282717,-22391.625,1769.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8171691894531,310.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,30023.287109375,29880.0,0.0,0.0,0.5118845701217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968139111995697,0.9681515693664552,-1.2481457815738397e-05,0.0,0.0005194977857172,0.0,0.0,142.49755859375,0.0,0.0,0.0,0.5994143486022949,4.0,0.0,1.0
722520,293.2661437988281,297.1499938964844,293.1499938964844,0.2452673614025116,-4686.275390625,304.1634521484375,0.6868213415145874,0.3212941586971283,0.2538109421730041,293.26385498046875,297.1499938964844,293.1499938964844,0.2107090950012207,-4374.7880859375,304.1636962890625,0.6583904027938843,0.2833353579044342,0.2787481844425201,293.2197570800781,297.1499938964844,293.1499938964844,0.3732843995094299,-5077.93505859375,304.15838623046875,0.7660196423530579,0.4532337188720703,0.3236829936504364,293.2225646972656,297.1499938964844,293.1499938964844,0.5187082886695862,-8894.1171875,304.159423828125,0.8341482877731323,0.5903581976890564,0.5668929219245911,293.20068359375,297.1499938964844,293.1499938964844,0.0454747527837753,-6581.87646484375,304.15545654296875,0.4133554995059967,0.0823795944452285,0.4196435511112213,291.18048095703125,291.1499938964844,266.8784484863281,264.9032897949219,281.3662109375,293.2427062988281,291.1813659667969,1.0,0.5678258538246155,0.8770151734352112,0.8770151734352112,1.0,1.0,-2.2658450603485107,1.0206735134124756,1.2451715469360352,0.503886878490448,0.0,0.0,0.6535835862159729,287.4296875,290.0,-11.109992027282717,-22391.625,1769.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8171691894531,310.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,30023.287109375,29880.0,0.0,0.0,0.5118845701217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968139111995697,0.9681515693664552,-1.2481457815738397e-05,0.0,0.0005194977857172,0.0,0.0,142.49755859375,0.0,0.0,0.0,0.5994143486022949,4.0,0.0,1.0
722580,293.2691955566406,297.1499938964844,293.1499938964844,0.2420972138643264,-4637.966796875,304.1642150878906,0.6825846433639526,0.3177294731140136,0.251227855682373,293.2684936523437,297.1499938964844,293.1499938964844,0.2074273526668548,-4320.29052734375,304.1645812988281,0.6540440917015076,0.2795102596282959,0.2753100395202636,293.2236328125,297.1499938964844,293.1499938964844,0.3708551228046417,-5051.52490234375,304.1596069335937,0.7629044651985168,0.450678288936615,0.3220314085483551,293.2278137207031,297.1499938964844,293.1499938964844,0.5157608985900879,-8853.58203125,304.1611328125,0.831126868724823,0.5874519944190979,0.5643431544303894,293.20220947265625,297.1499938964844,293.1499938964844,0.0442286729812622,-6479.96484375,304.1557006835937,0.4092815816402435,0.080789178609848,0.4132173955440521,291.1833801269531,291.1499938964844,266.9623107910156,264.9628295898437,281.4169616699219,293.247314453125,291.18328857421875,1.0,0.5675843954086304,0.875406801700592,0.875406801700592,1.0,1.0,-2.245299816131592,1.0105279684066772,1.234771966934204,0.4985894560813904,0.0,0.0,0.648734986782074,290.494873046875,293.0,-3.255998611450196,-22076.384765625,1753.7489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7236633300781,310.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,30016.11328125,29880.0,0.0,0.0,0.5023284554481506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9537379145622252,0.9537501931190492,-1.2311765203776304e-05,0.0,0.0005097995162941,0.0,0.0,137.95191955566406,0.0,0.0,0.0,0.5934580564498901,4.0,0.0,1.0
722640,293.2691955566406,297.1499938964844,293.1499938964844,0.2420972138643264,-4637.966796875,304.1642150878906,0.6825846433639526,0.3177294731140136,0.251227855682373,293.2684936523437,297.1499938964844,293.1499938964844,0.2074273526668548,-4320.29052734375,304.1645812988281,0.6540440917015076,0.2795102596282959,0.2753100395202636,293.2236328125,297.1499938964844,293.1499938964844,0.3708551228046417,-5051.52490234375,304.1596069335937,0.7629044651985168,0.450678288936615,0.3220314085483551,293.2278137207031,297.1499938964844,293.1499938964844,0.5157608985900879,-8853.58203125,304.1611328125,0.831126868724823,0.5874519944190979,0.5643431544303894,293.20220947265625,297.1499938964844,293.1499938964844,0.0442286729812622,-6479.96484375,304.1557006835937,0.4092815816402435,0.080789178609848,0.4132173955440521,291.1833801269531,291.1499938964844,266.9623107910156,264.9628295898437,281.4169616699219,293.247314453125,291.18328857421875,1.0,0.5675843954086304,0.875406801700592,0.875406801700592,1.0,1.0,-2.245299816131592,1.0105279684066772,1.234771966934204,0.4985894560813904,0.0,0.0,0.648734986782074,290.494873046875,293.0,-3.255998611450196,-22076.384765625,1753.7489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7236633300781,310.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,30016.11328125,29880.0,0.0,0.0,0.5023284554481506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9537379145622252,0.9537501931190492,-1.2311765203776304e-05,0.0,0.0005097995162941,0.0,0.0,137.95191955566406,0.0,0.0,0.0,0.5934580564498901,4.0,0.0,1.0
722700,293.2706604003906,297.1499938964844,293.1499938964844,0.2405226975679397,-4613.96728515625,304.1644897460937,0.6804693341255188,0.315935730934143,0.2499264627695083,293.270751953125,297.1499938964844,293.1499938964844,0.2057805806398391,-4292.91552734375,304.1649169921875,0.6518774628639221,0.2775686681270599,0.2735626399517059,293.2254943847656,297.1499938964844,293.1499938964844,0.3696461021900177,-5038.42578125,304.1600646972656,0.7613546848297119,0.4493807256221771,0.32119020819664,293.2303466796875,297.1499938964844,293.1499938964844,0.514286458492279,-8833.4140625,304.16180419921875,0.8296170234680176,0.5859701037406921,0.5630380511283875,293.20294189453125,297.1499938964844,293.1499938964844,0.0436025224626064,-6428.9091796875,304.15582275390625,0.407256156206131,0.0799848735332489,0.4099648594856262,291.1835327148437,291.1499938964844,267.0036926269531,264.9923095703125,281.44207763671875,293.24932861328125,291.1834716796875,1.0,0.5674521327018738,0.8746025562286377,0.8746025562286377,1.0,1.0,-2.234877347946167,1.0053812265396118,1.2294961214065552,0.4959121942520141,0.0,0.0,0.6464856266975403,292.0259704589844,293.0,-1.4904290437698364,-21919.171875,1745.4869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6660461425781,310.1364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,30007.908203125,28800.0,0.0,0.0,0.4978157877922058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9474264979362488,0.9474387168884276,-1.2237045666552149e-05,0.0,0.0005052197375334,0.0,0.0,135.98434448242188,0.0,0.0,0.0,0.5758414268493652,4.0,0.0,1.0
722760,293.2720031738281,297.1499938964844,293.1499938964844,0.2394662946462631,-4598.52587890625,304.1637878417969,0.6783599853515625,0.3141392469406128,0.2486205399036407,293.2729187011719,297.1499938964844,293.1499938964844,0.2045664638280868,-4273.3525390625,304.1643981933594,0.649718165397644,0.2756109833717346,0.271798312664032,293.2272644042969,297.1499938964844,293.1499938964844,0.369221031665802,-5034.47607421875,304.15899658203125,0.7598136067390442,0.4480778276920318,0.3203418254852295,293.2327575683594,297.1499938964844,293.1499938964844,0.5138745903968811,-8828.896484375,304.1603698730469,0.8281106352806091,0.5844807624816895,0.5617190599441528,293.2036437988281,297.1499938964844,293.1499938964844,0.0431028418242931,-6389.853515625,304.1556701660156,0.4052272737026214,0.0791757106781005,0.4066877365112304,291.1589660644531,291.1499938964844,267.04461669921875,265.02154541015625,281.46697998046875,293.2512512207031,291.15753173828125,1.0,0.5673133134841919,0.8738393783569336,0.8738393783569336,1.0,1.0,-2.224373340606689,1.0001975297927856,1.2241758108139038,0.4932241141796112,0.0,0.0,0.6481993794441223,293.554443359375,296.0,-31.29195022583008,-21677.181640625,1737.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6201171875,310.0488586425781,278.1499938964844,0.0,18000.0,313.1499938964844,29020.998046875,28800.0,0.0,0.0,0.4932900965213775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930098593235016,0.9301103949546814,-1.1816296137112658e-05,0.0,0.0005006267456337,0.0,0.0,128.8507080078125,0.0,0.0,0.0,0.5806328654289246,4.0,0.0,1.0
722820,293.27459716796875,297.1499938964844,293.1499938964844,0.2360597848892212,-4546.09375,304.16485595703125,0.6741630434989929,0.3105223774909973,0.2459963262081146,293.27716064453125,297.1499938964844,293.1499938964844,0.2009999305009842,-4213.50537109375,304.1655578613281,0.6454228162765503,0.2716402113437652,0.2682202756404876,293.23065185546875,297.1499938964844,293.1499938964844,0.3663938641548157,-5003.4609375,304.16070556640625,0.7567592859268188,0.4454308152198791,0.3186256885528564,293.2373962402344,297.1499938964844,293.1499938964844,0.5103626847267151,-8780.220703125,304.16278076171875,0.8251065015792847,0.5814433693885803,0.559044599533081,293.2049865722656,297.1499938964844,293.1499938964844,0.0417643748223781,-6280.13818359375,304.156005859375,0.4011122584342956,0.0775440856814384,0.4000702202320099,291.1703796386719,291.1499938964844,267.1250915527344,265.07928466796875,281.5162658691406,293.2550048828125,291.1705017089844,1.0,0.5670187473297119,0.8723129630088806,0.8723129630088806,1.0,1.0,-2.2031455039978027,0.9897212386131288,1.2134244441986084,0.4878154695034027,0.0,0.0,0.6448524594306946,296.6041259765625,299.0,1.77918803691864,-21419.36328125,1720.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4970703125,309.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,28899.14453125,28800.0,0.0,0.0,0.4848740100860595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9247331619262696,0.9247449040412904,-1.1728306162694936e-05,0.0,0.0004920854698866,0.0,0.0,127.03553771972656,0.0,0.0,0.0,0.577817976474762,4.0,0.0,1.0
722880,293.27459716796875,297.1499938964844,293.1499938964844,0.2360597848892212,-4546.09375,304.16485595703125,0.6741630434989929,0.3105223774909973,0.2459963262081146,293.27716064453125,297.1499938964844,293.1499938964844,0.2009999305009842,-4213.50537109375,304.1655578613281,0.6454228162765503,0.2716402113437652,0.2682202756404876,293.23065185546875,297.1499938964844,293.1499938964844,0.3663938641548157,-5003.4609375,304.16070556640625,0.7567592859268188,0.4454308152198791,0.3186256885528564,293.2373962402344,297.1499938964844,293.1499938964844,0.5103626847267151,-8780.220703125,304.16278076171875,0.8251065015792847,0.5814433693885803,0.559044599533081,293.2049865722656,297.1499938964844,293.1499938964844,0.0417643748223781,-6280.13818359375,304.156005859375,0.4011122584342956,0.0775440856814384,0.4000702202320099,291.1703796386719,291.1499938964844,267.1250915527344,265.07928466796875,281.5162658691406,293.2550048828125,291.1705017089844,1.0,0.5670187473297119,0.8723129630088806,0.8723129630088806,1.0,1.0,-2.2031455039978027,0.9897212386131288,1.2134244441986084,0.4878154695034027,0.0,0.0,0.6448524594306946,296.6041259765625,299.0,1.77918803691864,-21419.36328125,1720.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4970703125,309.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,28899.14453125,28800.0,0.0,0.0,0.4848740100860595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9247331619262696,0.9247449040412904,-1.1728306162694936e-05,0.0,0.0004920854698866,0.0,0.0,127.03553771972656,0.0,0.0,0.0,0.577817976474762,4.0,0.0,1.0
722940,293.2770080566406,297.1499938964844,293.1499938964844,0.2327924072742462,-4495.9365234375,304.16534423828125,0.6699883937835693,0.3068785667419433,0.2433480769395828,293.2811889648437,297.1499938964844,293.1499938964844,0.1975174248218536,-4155.11865234375,304.1661682128906,0.6411499977111816,0.2675982415676117,0.2645725011825561,293.23388671875,297.1499938964844,293.1499938964844,0.363741785287857,-4974.6513671875,304.1615600585937,0.7537254095077515,0.4427297413349151,0.3168679773807525,293.2418518066406,297.1499938964844,293.1499938964844,0.5070611834526062,-8735.0625,304.1640014648437,0.8220866322517395,0.5783258676528931,0.5562875866889954,293.20623779296875,297.1499938964844,293.1499938964844,0.0404534712433815,-6173.29638671875,304.1561889648437,0.3968090116977691,0.0758970156311988,0.3933797776699066,291.17431640625,291.1499938964844,267.2033386230469,265.1358642578125,281.5648498535156,293.258544921875,291.17449951171875,1.0,0.5667006373405457,0.8707865476608276,0.8707865476608276,1.0,1.0,-2.1815638542175293,0.979069709777832,1.2024942636489868,0.4823474287986755,0.0,0.0,0.641381025314331,299.6513061523437,302.0,4.91497278213501,-21116.16796875,1702.8973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3576965332031,309.8423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,28894.9140625,27720.0,0.0,0.0,0.4771574735641479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915122389793396,0.9151340126991272,-1.1619972610787954e-05,0.0,0.0004842541820835,0.0,0.0,124.22876739501952,0.0,0.0,0.0,0.5588958859443665,4.0,0.0,1.0
723000,293.2770080566406,297.1499938964844,293.1499938964844,0.2327924072742462,-4495.9365234375,304.16534423828125,0.6699883937835693,0.3068785667419433,0.2433480769395828,293.2811889648437,297.1499938964844,293.1499938964844,0.1975174248218536,-4155.11865234375,304.1661682128906,0.6411499977111816,0.2675982415676117,0.2645725011825561,293.23388671875,297.1499938964844,293.1499938964844,0.363741785287857,-4974.6513671875,304.1615600585937,0.7537254095077515,0.4427297413349151,0.3168679773807525,293.2418518066406,297.1499938964844,293.1499938964844,0.5070611834526062,-8735.0625,304.1640014648437,0.8220866322517395,0.5783258676528931,0.5562875866889954,293.20623779296875,297.1499938964844,293.1499938964844,0.0404534712433815,-6173.29638671875,304.1561889648437,0.3968090116977691,0.0758970156311988,0.3933797776699066,291.17431640625,291.1499938964844,267.2033386230469,265.1358642578125,281.5648498535156,293.258544921875,291.17449951171875,1.0,0.5667006373405457,0.8707865476608276,0.8707865476608276,1.0,1.0,-2.1815638542175293,0.979069709777832,1.2024942636489868,0.4823474287986755,0.0,0.0,0.641381025314331,299.6513061523437,302.0,4.91497278213501,-21116.16796875,1702.8973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3576965332031,309.8423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,28894.9140625,27720.0,0.0,0.0,0.4771574735641479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915122389793396,0.9151340126991272,-1.1619972610787954e-05,0.0,0.0004842541820835,0.0,0.0,124.22876739501952,0.0,0.0,0.0,0.5588958859443665,4.0,0.0,1.0
723060,293.2791442871094,297.1499938964844,293.1499938964844,0.2299164682626724,-4452.14599609375,304.1651306152344,0.665861189365387,0.3032256364822387,0.2406901866197586,293.2850341796875,297.1499938964844,293.1499938964844,0.1943253874778747,-4101.8740234375,304.16619873046875,0.6369063854217529,0.2634967565536499,0.2608656883239746,293.2368469238281,297.1499938964844,293.1499938964844,0.361674427986145,-4952.6318359375,304.16131591796875,0.7507334351539612,0.4400036036968231,0.3150891959667206,293.2459411621094,297.1499938964844,293.1499938964844,0.504549503326416,-8701.478515625,304.16375732421875,0.8190659880638123,0.5751717686653137,0.5534889101982117,293.2073974609375,297.1499938964844,293.1499938964844,0.0392285771667957,-6074.689453125,304.1561889648437,0.3921417891979217,0.0742375180125236,0.3866273760795593,291.1579895019531,291.1499938964844,267.279052734375,265.1911315917969,281.61236572265625,293.2618408203125,291.15948486328125,1.0,0.5663654804229736,0.8693410158157349,0.8693410158157349,1.0,1.0,-2.159748315811157,0.9683083891868592,1.1914399862289429,0.4768588244915008,0.0,0.0,0.642369270324707,302.6856384277344,305.0,0.3047927916049957,-20779.08203125,1685.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2434997558594,309.7212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,27785.501953125,27720.0,0.0,0.0,0.4696909785270691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.899434506893158,0.8994457125663757,-1.1196216291864404e-05,0.0,0.0004766766505781,0.0,0.0,117.7141342163086,0.0,0.0,0.0,0.5637146234512329,4.0,0.0,1.0
723120,293.2791442871094,297.1499938964844,293.1499938964844,0.2299164682626724,-4452.14599609375,304.1651306152344,0.665861189365387,0.3032256364822387,0.2406901866197586,293.2850341796875,297.1499938964844,293.1499938964844,0.1943253874778747,-4101.8740234375,304.16619873046875,0.6369063854217529,0.2634967565536499,0.2608656883239746,293.2368469238281,297.1499938964844,293.1499938964844,0.361674427986145,-4952.6318359375,304.16131591796875,0.7507334351539612,0.4400036036968231,0.3150891959667206,293.2459411621094,297.1499938964844,293.1499938964844,0.504549503326416,-8701.478515625,304.16375732421875,0.8190659880638123,0.5751717686653137,0.5534889101982117,293.2073974609375,297.1499938964844,293.1499938964844,0.0392285771667957,-6074.689453125,304.1561889648437,0.3921417891979217,0.0742375180125236,0.3866273760795593,291.1579895019531,291.1499938964844,267.279052734375,265.1911315917969,281.61236572265625,293.2618408203125,291.15948486328125,1.0,0.5663654804229736,0.8693410158157349,0.8693410158157349,1.0,1.0,-2.159748315811157,0.9683083891868592,1.1914399862289429,0.4768588244915008,0.0,0.0,0.642369270324707,302.6856384277344,305.0,0.3047927916049957,-20779.08203125,1685.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2434997558594,309.7212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,27785.501953125,27720.0,0.0,0.0,0.4696909785270691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.899434506893158,0.8994457125663757,-1.1196216291864404e-05,0.0,0.0004766766505781,0.0,0.0,117.7141342163086,0.0,0.0,0.0,0.5637146234512329,4.0,0.0,1.0
723180,293.2811584472656,297.1499938964844,293.1499938964844,0.2264821678400039,-4398.9580078125,304.165771484375,0.6617750525474548,0.2995491921901703,0.2380161434412002,293.2886962890625,297.1499938964844,293.1499938964844,0.1906265318393707,-4039.24365234375,304.1669311523437,0.6326722502708435,0.2593304514884949,0.2570982575416565,293.2397155761719,297.1499938964844,293.1499938964844,0.3587062060832977,-4920.17333984375,304.1624450683594,0.747767984867096,0.4372242987155914,0.3132777512073517,293.2498779296875,297.1499938964844,293.1499938964844,0.5007898807525635,-8649.77734375,304.1653747558594,0.8160161972045898,0.5719383358955383,0.5506251454353333,293.2084655761719,297.1499938964844,293.1499938964844,0.0378608778119087,-5962.509765625,304.1564025878906,0.3869057297706604,0.0725666061043739,0.3798221051692962,291.17010498046875,291.1499938964844,267.3519287109375,265.2449035644531,281.65887451171875,293.2650146484375,291.17047119140625,1.0,0.5660154819488525,0.8678955435752869,0.8678955435752869,1.0,1.0,-2.137656688690185,0.9574099779129028,1.1802467107772827,0.4713345170021057,0.0,0.0,0.6386361718177795,305.7174072265625,308.0,8.637907028198242,-20487.205078125,1667.5982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11383056640625,309.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,27809.16796875,27720.0,0.0,0.0,0.4628753364086151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8901633024215698,0.890174388885498,-1.1100815754616631e-05,0.0,0.0004697596014011,0.0,0.0,115.19444274902344,0.0,0.0,0.0,0.5599392652511597,4.0,0.0,1.0
723240,293.2811584472656,297.1499938964844,293.1499938964844,0.2264821678400039,-4398.9580078125,304.165771484375,0.6617750525474548,0.2995491921901703,0.2380161434412002,293.2886962890625,297.1499938964844,293.1499938964844,0.1906265318393707,-4039.24365234375,304.1669311523437,0.6326722502708435,0.2593304514884949,0.2570982575416565,293.2397155761719,297.1499938964844,293.1499938964844,0.3587062060832977,-4920.17333984375,304.1624450683594,0.747767984867096,0.4372242987155914,0.3132777512073517,293.2498779296875,297.1499938964844,293.1499938964844,0.5007898807525635,-8649.77734375,304.1653747558594,0.8160161972045898,0.5719383358955383,0.5506251454353333,293.2084655761719,297.1499938964844,293.1499938964844,0.0378608778119087,-5962.509765625,304.1564025878906,0.3869057297706604,0.0725666061043739,0.3798221051692962,291.17010498046875,291.1499938964844,267.3519287109375,265.2449035644531,281.65887451171875,293.2650146484375,291.17047119140625,1.0,0.5660154819488525,0.8678955435752869,0.8678955435752869,1.0,1.0,-2.137656688690185,0.9574099779129028,1.1802467107772827,0.4713345170021057,0.0,0.0,0.6386361718177795,305.7174072265625,308.0,8.637907028198242,-20487.205078125,1667.5982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11383056640625,309.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,27809.16796875,27720.0,0.0,0.0,0.4628753364086151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8901633024215698,0.890174388885498,-1.1100815754616631e-05,0.0,0.0004697596014011,0.0,0.0,115.19444274902344,0.0,0.0,0.0,0.5599392652511597,4.0,0.0,1.0
723300,293.2820739746094,297.1499938964844,293.1499938964844,0.2247959822416305,-4372.8359375,304.1659851074219,0.6597510576248169,0.297707051038742,0.236674889922142,293.2904663085937,297.1499938964844,293.1499938964844,0.1887902319431305,-4008.106201171875,304.1672058105469,0.6305531859397888,0.2572255134582519,0.2551928758621216,293.2410583496094,297.1499938964844,293.1499938964844,0.3572546541690826,-4904.349609375,304.1628112792969,0.7462964057922363,0.4358214735984802,0.3123611509799957,293.25177001953125,297.1499938964844,293.1499938964844,0.4989461600780487,-8624.541015625,304.1659240722656,0.8144776821136475,0.5703014135360718,0.5491708517074585,293.2089538574219,297.1499938964844,293.1499938964844,0.0371835865080356,-5906.9384765625,304.1564636230469,0.3841848075389862,0.0717272385954856,0.3764006495475769,291.1742553710937,291.1499938964844,267.3871765136719,265.2712097167969,281.6816711425781,293.2665405273437,291.17462158203125,1.0,0.5658353567123413,0.8671727776527405,0.8671727776527405,1.0,1.0,-2.126516342163086,0.9519138932228088,1.174602508544922,0.4685607552528381,0.0,0.0,0.6366010308265686,307.2311096191406,308.0,9.947166442871094,-20341.01953125,1658.6312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0513916015625,309.5594177246094,278.1499938964844,0.0,18000.0,313.1499938964844,27815.314453125,26640.0,0.0,0.0,0.4596375823020935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8852660059928894,0.8852770924568176,-1.1049406566598918e-05,0.0,0.0004664737207349,0.0,0.0,113.86854553222656,0.0,0.0,0.0,0.5429437160491943,4.0,0.0,1.0
723360,293.2829284667969,297.1499938964844,293.1499938964844,0.22361621260643,-4355.19873046875,304.16522216796875,0.6577429175376892,0.2958667278289795,0.2353326976299286,293.2922058105469,297.1499938964844,293.1499938964844,0.1873694211244583,-3984.602294921875,304.1666564941406,0.6284295916557312,0.2551090717315674,0.2532750070095062,293.2423400878906,297.1499938964844,293.1499938964844,0.3565929234027862,-4897.8056640625,304.16168212890625,0.744834840297699,0.4344173669815063,0.3114402890205383,293.2535705566406,297.1499938964844,293.1499938964844,0.4981781840324402,-8615.228515625,304.1643981933594,0.8129311203956604,0.568662166595459,0.547707736492157,293.2094421386719,297.1499938964844,293.1499938964844,0.036628108471632,-5862.99365234375,304.15631103515625,0.3814407289028168,0.0708858296275138,0.3729682862758636,291.1529541015625,291.1499938964844,267.4216003417969,265.2970886230469,281.7041015625,293.2679748535156,291.15155029296875,1.0,0.5656529664993286,0.8664945363998413,0.8664945363998413,1.0,1.0,-2.115330934524536,0.9463991522789,1.1689317226409912,0.4657871425151825,0.0,0.0,0.6383602023124695,308.74200439453125,311.0,-22.148866653442383,-20106.8671875,1649.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0086364746094,309.4739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,26850.7734375,26640.0,0.0,0.0,0.4563078284263611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684383630752563,0.8684489727020264,-1.0652072887751274e-05,0.0,0.0004630944458767,0.0,0.0,107.64523315429688,0.0,0.0,0.0,0.547828733921051,4.0,0.0,1.0
723420,293.2845153808594,297.1499938964844,293.1499938964844,0.2200660109519958,-4299.703125,304.1660461425781,0.6537765860557556,0.2921777963638305,0.2326471507549286,293.2955017089844,297.1499938964844,293.1499938964844,0.183501660823822,-3918.425048828125,304.16754150390625,0.6241485476493835,0.2508357763290405,0.2494032829999923,293.2447814941406,297.1499938964844,293.1499938964844,0.353376567363739,-4862.3642578125,304.16314697265625,0.7419420480728149,0.4315823912620544,0.3095885813236236,293.2569885253906,297.1499938964844,293.1499938964844,0.4940577745437622,-8558.15625,304.1664733886719,0.809808611869812,0.5653435587882996,0.5447613596916199,293.2103576660156,297.1499938964844,293.1499938964844,0.0352256186306476,-5746.59619140625,304.1565246582031,0.3758893013000488,0.0691969096660614,0.3660742342472076,291.1703491210937,291.1499938964844,267.4877319335937,265.3474426269531,281.7478942871094,293.2707214355469,291.1708984375,1.0,0.5652838349342346,0.8651379346847534,0.8651379346847534,1.0,1.0,-2.092844247817993,0.935312569141388,1.15753173828125,0.460235595703125,0.0,0.0,0.6347118616104126,311.75701904296875,314.0,11.47421646118164,-19874.298828125,1631.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9134826660156,309.4115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,26739.251953125,26640.0,0.0,0.0,0.4500106275081634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8633642196655273,0.8633747696876526,-1.057349072652869e-05,0.0,0.0004567035939544,0.0,0.0,106.1256866455078,0.0,0.0,0.0,0.5451483130455017,4.0,0.0,1.0
723480,293.2845153808594,297.1499938964844,293.1499938964844,0.2200660109519958,-4299.703125,304.1660461425781,0.6537765860557556,0.2921777963638305,0.2326471507549286,293.2955017089844,297.1499938964844,293.1499938964844,0.183501660823822,-3918.425048828125,304.16754150390625,0.6241485476493835,0.2508357763290405,0.2494032829999923,293.2447814941406,297.1499938964844,293.1499938964844,0.353376567363739,-4862.3642578125,304.16314697265625,0.7419420480728149,0.4315823912620544,0.3095885813236236,293.2569885253906,297.1499938964844,293.1499938964844,0.4940577745437622,-8558.15625,304.1664733886719,0.809808611869812,0.5653435587882996,0.5447613596916199,293.2103576660156,297.1499938964844,293.1499938964844,0.0352256186306476,-5746.59619140625,304.1565246582031,0.3758893013000488,0.0691969096660614,0.3660742342472076,291.1703491210937,291.1499938964844,267.4877319335937,265.3474426269531,281.7478942871094,293.2707214355469,291.1708984375,1.0,0.5652838349342346,0.8651379346847534,0.8651379346847534,1.0,1.0,-2.092844247817993,0.935312569141388,1.15753173828125,0.460235595703125,0.0,0.0,0.6347118616104126,311.75701904296875,314.0,11.47421646118164,-19874.298828125,1631.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9134826660156,309.4115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,26739.251953125,26640.0,0.0,0.0,0.4500106275081634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8633642196655273,0.8633747696876526,-1.057349072652869e-05,0.0,0.0004567035939544,0.0,0.0,106.1256866455078,0.0,0.0,0.0,0.5451483130455017,4.0,0.0,1.0
723540,293.2859191894531,297.1499938964844,293.1499938964844,0.2166820019483566,-4246.90478515625,304.1663513183594,0.6498668193817139,0.2884817719459533,0.2299524098634719,293.29864501953125,297.1499938964844,293.1499938964844,0.1797440499067306,-3854.1083984375,304.16796875,0.6197682023048401,0.2465113401412964,0.2454801350831985,293.2471008300781,297.1499938964844,293.1499938964844,0.350372701883316,-4829.53271484375,304.16375732421875,0.7390702366828918,0.428710788488388,0.3077071607112884,293.2602844238281,297.1499938964844,293.1499938964844,0.4902013540267944,-8505.31640625,304.1674194335937,0.806609034538269,0.5619668364524841,0.541752815246582,293.211181640625,297.1499938964844,293.1499938964844,0.0338685400784015,-5633.748046875,304.1566162109375,0.3702602088451385,0.0675011873245239,0.359144389629364,291.1798095703125,291.1499938964844,267.54998779296875,265.3959045410156,281.7902526855469,293.2733154296875,291.1802978515625,1.0,0.5649073719978333,0.8637813925743103,0.8637813925743103,1.0,1.0,-2.070130109786988,0.92411470413208,1.1460152864456177,0.454655647277832,0.0,0.0,0.6301124095916748,314.7710876464844,317.0,12.888555526733398,-19592.009765625,1613.3096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8243408203125,309.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,26752.857421875,25560.0,0.0,0.0,0.444031685590744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518363237380981,0.8518467545509338,-1.0456497875566129e-05,0.0,0.0004506357072386,0.0,0.0,103.19344329833984,0.0,0.0,0.0,0.5255348086357117,4.0,0.0,1.0
723600,293.2859191894531,297.1499938964844,293.1499938964844,0.2166820019483566,-4246.90478515625,304.1663513183594,0.6498668193817139,0.2884817719459533,0.2299524098634719,293.29864501953125,297.1499938964844,293.1499938964844,0.1797440499067306,-3854.1083984375,304.16796875,0.6197682023048401,0.2465113401412964,0.2454801350831985,293.2471008300781,297.1499938964844,293.1499938964844,0.350372701883316,-4829.53271484375,304.16375732421875,0.7390702366828918,0.428710788488388,0.3077071607112884,293.2602844238281,297.1499938964844,293.1499938964844,0.4902013540267944,-8505.31640625,304.1674194335937,0.806609034538269,0.5619668364524841,0.541752815246582,293.211181640625,297.1499938964844,293.1499938964844,0.0338685400784015,-5633.748046875,304.1566162109375,0.3702602088451385,0.0675011873245239,0.359144389629364,291.1798095703125,291.1499938964844,267.54998779296875,265.3959045410156,281.7902526855469,293.2733154296875,291.1802978515625,1.0,0.5649073719978333,0.8637813925743103,0.8637813925743103,1.0,1.0,-2.070130109786988,0.92411470413208,1.1460152864456177,0.454655647277832,0.0,0.0,0.6301124095916748,314.7710876464844,317.0,12.888555526733398,-19592.009765625,1613.3096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8243408203125,309.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,26752.857421875,25560.0,0.0,0.0,0.444031685590744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518363237380981,0.8518467545509338,-1.0456497875566129e-05,0.0,0.0004506357072386,0.0,0.0,103.19344329833984,0.0,0.0,0.0,0.5255348086357117,4.0,0.0,1.0
723660,293.286376953125,297.1499938964844,293.1499938964844,0.2138300538063049,-4202.8466796875,304.1657409667969,0.6461350917816162,0.2849456369876861,0.2273295819759369,293.3008117675781,297.1499938964844,293.1499938964844,0.1764060258865356,-3797.283203125,304.1676025390625,0.6153380274772644,0.2423066049814224,0.2416039258241653,293.2484130859375,297.1499938964844,293.1499938964844,0.3481505215167999,-4805.79296875,304.1630249023437,0.7363259196281433,0.4259832799434662,0.3058783411979675,293.262451171875,297.1499938964844,293.1499938964844,0.4873834252357483,-8467.6982421875,304.16650390625,0.8034563064575195,0.558728039264679,0.5388064980506897,293.2110900878906,297.1499938964844,293.1499938964844,0.0327004566788673,-5537.3466796875,304.1563720703125,0.3648892939090729,0.0659673064947128,0.3526216745376587,291.16510009765625,291.1499938964844,267.6101989746094,265.4433288574219,281.8306884765625,293.27496337890625,291.16680908203125,1.0,0.5645648837089539,0.8625025749206543,0.8625025749206543,1.0,1.0,-2.048199415206909,0.913316547870636,1.1348828077316284,0.4492551982402801,0.0,0.0,0.6299517154693604,317.6826171875,320.0,4.076990127563477,-19278.283203125,1595.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7772216796875,309.24560546875,278.1499938964844,0.0,18000.0,313.1499938964844,25654.083984375,25560.0,0.0,0.0,0.4378983676433563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8329992890357971,0.8330093622207642,-1.0015286534326153e-05,0.0,0.0004444111837074,0.0,0.0,96.61961364746094,0.0,0.0,0.0,0.5289524793624878,4.0,0.0,1.0
723720,293.286376953125,297.1499938964844,293.1499938964844,0.2138300538063049,-4202.8466796875,304.1657409667969,0.6461350917816162,0.2849456369876861,0.2273295819759369,293.3008117675781,297.1499938964844,293.1499938964844,0.1764060258865356,-3797.283203125,304.1676025390625,0.6153380274772644,0.2423066049814224,0.2416039258241653,293.2484130859375,297.1499938964844,293.1499938964844,0.3481505215167999,-4805.79296875,304.1630249023437,0.7363259196281433,0.4259832799434662,0.3058783411979675,293.262451171875,297.1499938964844,293.1499938964844,0.4873834252357483,-8467.6982421875,304.16650390625,0.8034563064575195,0.558728039264679,0.5388064980506897,293.2110900878906,297.1499938964844,293.1499938964844,0.0327004566788673,-5537.3466796875,304.1563720703125,0.3648892939090729,0.0659673064947128,0.3526216745376587,291.16510009765625,291.1499938964844,267.6101989746094,265.4433288574219,281.8306884765625,293.27496337890625,291.16680908203125,1.0,0.5645648837089539,0.8625025749206543,0.8625025749206543,1.0,1.0,-2.048199415206909,0.913316547870636,1.1348828077316284,0.4492551982402801,0.0,0.0,0.6299517154693604,317.6826171875,320.0,4.076990127563477,-19278.283203125,1595.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7772216796875,309.24560546875,278.1499938964844,0.0,18000.0,313.1499938964844,25654.083984375,25560.0,0.0,0.0,0.4378983676433563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8329992890357971,0.8330093622207642,-1.0015286534326153e-05,0.0,0.0004444111837074,0.0,0.0,96.61961364746094,0.0,0.0,0.0,0.5289524793624878,4.0,0.0,1.0
723780,293.28594970703125,297.1499938964844,293.1499938964844,0.2106450498104095,-4152.83935546875,304.165771484375,0.6426585912704468,0.2815724909305572,0.224846601486206,293.3018798828125,297.1499938964844,293.1499938964844,0.1728147566318512,-3735.2900390625,304.1676940917969,0.610901951789856,0.2382648736238479,0.2378932833671569,293.2488708496094,297.1499938964844,293.1499938964844,0.3452734649181366,-4774.27294921875,304.1634216308594,0.7337712049484253,0.4233976900577545,0.3041637539863586,293.26373291015625,297.1499938964844,293.1499938964844,0.4835990667343139,-8415.77734375,304.167236328125,0.8004789352416992,0.5556161999702454,0.5360025763511658,293.2098999023437,297.1499938964844,293.1499938964844,0.0316232740879058,-5445.90576171875,304.1560363769531,0.3602266609668731,0.0646584779024124,0.3471517264842987,291.1785888671875,291.1499938964844,267.6703186035156,265.4908142089844,281.8695373535156,293.2756042480469,291.17889404296875,1.0,0.5643407106399536,0.8612237572669983,0.8612237572669983,1.0,1.0,-2.028238534927368,0.9034945964813232,1.1247438192367554,0.4442885816097259,0.0,0.0,0.6249427199363708,320.4564819335937,323.0,9.935203552246094,-19026.990234375,1580.4532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71954345703125,309.1807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,25674.224609375,25560.0,0.0,0.0,0.4320831894874573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8210151791572571,0.8210250735282898,-9.89947329799179e-06,0.0,0.0004385095089673,0.0,0.0,93.77647399902344,0.0,0.0,0.0,0.524148166179657,4.0,0.0,1.0
723840,293.28594970703125,297.1499938964844,293.1499938964844,0.2106450498104095,-4152.83935546875,304.165771484375,0.6426585912704468,0.2815724909305572,0.224846601486206,293.3018798828125,297.1499938964844,293.1499938964844,0.1728147566318512,-3735.2900390625,304.1676940917969,0.610901951789856,0.2382648736238479,0.2378932833671569,293.2488708496094,297.1499938964844,293.1499938964844,0.3452734649181366,-4774.27294921875,304.1634216308594,0.7337712049484253,0.4233976900577545,0.3041637539863586,293.26373291015625,297.1499938964844,293.1499938964844,0.4835990667343139,-8415.77734375,304.167236328125,0.8004789352416992,0.5556161999702454,0.5360025763511658,293.2098999023437,297.1499938964844,293.1499938964844,0.0316232740879058,-5445.90576171875,304.1560363769531,0.3602266609668731,0.0646584779024124,0.3471517264842987,291.1785888671875,291.1499938964844,267.6703186035156,265.4908142089844,281.8695373535156,293.2756042480469,291.17889404296875,1.0,0.5643407106399536,0.8612237572669983,0.8612237572669983,1.0,1.0,-2.028238534927368,0.9034945964813232,1.1247438192367554,0.4442885816097259,0.0,0.0,0.6249427199363708,320.4564819335937,323.0,9.935203552246094,-19026.990234375,1580.4532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71954345703125,309.1807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,25674.224609375,25560.0,0.0,0.0,0.4320831894874573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8210151791572571,0.8210250735282898,-9.89947329799179e-06,0.0,0.0004385095089673,0.0,0.0,93.77647399902344,0.0,0.0,0.0,0.524148166179657,4.0,0.0,1.0
723900,293.2856140136719,297.1499938964844,293.1499938964844,0.2091447860002517,-4129.30517578125,304.1656188964844,0.6409700512886047,0.2799175381660461,0.2236331552267074,293.3022155761719,297.1499938964844,293.1499938964844,0.1711015850305557,-3705.694580078125,304.1676025390625,0.6086424589157104,0.2362732142210006,0.2360718697309494,293.2489318847656,297.1499938964844,293.1499938964844,0.3439539670944214,-4759.8896484375,304.16339111328125,0.7325242161750793,0.4221308529376983,0.3033276200294494,293.26422119140625,297.1499938964844,293.1499938964844,0.4818544089794159,-8391.994140625,304.1672668457031,0.7990165948867798,0.5540840029716492,0.5346259474754333,293.2091064453125,297.1499938964844,293.1499938964844,0.0311497468501329,-5405.5673828125,304.1557922363281,0.3580622971057892,0.064053826034069,0.344676673412323,291.1819763183594,291.1499938964844,267.7003479003906,265.5145263671875,281.8885803222656,293.2757873535156,291.1822814941406,1.0,0.5642723441123962,0.8605843782424927,0.8605843782424927,1.0,1.0,-2.018706560134888,0.898809552192688,1.1198968887329102,0.4418923258781433,0.0,0.0,0.6224722266197205,321.84051513671875,323.0,9.765409469604492,-18905.060546875,1573.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6919250488281,309.14862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,25674.591796875,24480.0,0.0,0.0,0.4292490780353546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8150821328163147,0.8150919675827026,-9.840609891398344e-06,0.0,0.000435633235611,0.0,0.0,92.37647247314452,0.0,0.0,0.0,0.5067739486694336,4.0,0.0,1.0
723960,293.28521728515625,297.1499938964844,293.1499938964844,0.2081515789031982,-4114.3896484375,304.1645812988281,0.6393038630485535,0.2782797813415527,0.2224326133728027,293.302490234375,297.1499938964844,293.1499938964844,0.1698026657104492,-3683.85302734375,304.166748046875,0.6063676476478577,0.2342932820320129,0.2342632114887237,293.2489318847656,297.1499938964844,293.1499938964844,0.3434485495090484,-4755.12548828125,304.161865234375,0.7312886118888855,0.4208799302577972,0.3025012016296386,293.2645568847656,297.1499938964844,293.1499938964844,0.4812214374542236,-8384.7333984375,304.1652526855469,0.7975640296936035,0.5525693297386169,0.5332619547843933,293.208251953125,297.1499938964844,293.1499938964844,0.0308092758059501,-5378.30078125,304.1553649902344,0.3559705913066864,0.0634714365005493,0.3423169255256653,291.1591186523437,291.1499938964844,267.7303771972656,265.53826904296875,281.90740966796875,293.2758483886719,291.1571350097656,1.0,0.5642291307449341,0.8599680662155151,0.8599680662155151,1.0,1.0,-2.009373664855957,0.8942292332649231,1.1151444911956787,0.4395292699337005,0.0,0.0,0.6239442825317383,323.23211669921875,326.0,-25.670713424682617,-18692.142578125,1566.5277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68218994140625,309.0785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,24713.53515625,24480.0,0.0,0.0,0.4262745380401611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7973365783691406,0.7973459959030151,-9.449513527215458e-06,0.0,0.0004326144699007,0.0,0.0,86.70986938476562,0.0,0.0,0.0,0.5111517310142517,4.0,0.0,1.0
724020,293.2843322753906,297.1499938964844,293.1499938964844,0.2050798386335373,-4065.73095703125,304.16485595703125,0.636023998260498,0.2750343382358551,0.2200628370046615,293.3028869628906,297.1499938964844,293.1499938964844,0.1663148552179336,-3623.026123046875,304.1669921875,0.6017553806304932,0.2303490042686462,0.2306690216064453,293.24884033203125,297.1499938964844,293.1499938964844,0.3406389057636261,-4724.07568359375,304.16259765625,0.7288393974304199,0.4183939695358276,0.3008714020252228,293.26513671875,297.1499938964844,293.1499938964844,0.4774879813194275,-8333.0361328125,304.1664428710937,0.7946802377700806,0.549550473690033,0.5305661559104919,293.2064819335937,297.1499938964844,293.1499938964844,0.0299281980842351,-5301.6474609375,304.1550598144531,0.3519487679004669,0.0623563453555107,0.3378539979457855,291.1736145019531,291.1499938964844,267.790283203125,265.58575439453125,281.944580078125,293.27587890625,291.17413330078125,1.0,0.564208447933197,0.8587354421615601,0.8587354421615601,1.0,1.0,-1.991154670715332,0.8853041529655457,1.1058505773544312,0.4348584115505218,0.0,0.0,0.6201580762863159,326.047119140625,329.0,8.872404098510742,-18518.404296875,1553.5975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64471435546875,309.0555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,24581.5546875,24480.0,0.0,0.0,0.4205857217311859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7918397784233093,0.7918491363525391,-9.366621270601172e-06,0.0,0.0004268410266377,0.0,0.0,85.2658462524414,0.0,0.0,0.0,0.5082911849021912,4.0,0.0,1.0
724080,293.2843322753906,297.1499938964844,293.1499938964844,0.2050798386335373,-4065.73095703125,304.16485595703125,0.636023998260498,0.2750343382358551,0.2200628370046615,293.3028869628906,297.1499938964844,293.1499938964844,0.1663148552179336,-3623.026123046875,304.1669921875,0.6017553806304932,0.2303490042686462,0.2306690216064453,293.24884033203125,297.1499938964844,293.1499938964844,0.3406389057636261,-4724.07568359375,304.16259765625,0.7288393974304199,0.4183939695358276,0.3008714020252228,293.26513671875,297.1499938964844,293.1499938964844,0.4774879813194275,-8333.0361328125,304.1664428710937,0.7946802377700806,0.549550473690033,0.5305661559104919,293.2064819335937,297.1499938964844,293.1499938964844,0.0299281980842351,-5301.6474609375,304.1550598144531,0.3519487679004669,0.0623563453555107,0.3378539979457855,291.1736145019531,291.1499938964844,267.790283203125,265.58575439453125,281.944580078125,293.27587890625,291.17413330078125,1.0,0.564208447933197,0.8587354421615601,0.8587354421615601,1.0,1.0,-1.991154670715332,0.8853041529655457,1.1058505773544312,0.4348584115505218,0.0,0.0,0.6201580762863159,326.047119140625,329.0,8.872404098510742,-18518.404296875,1553.5975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64471435546875,309.0555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,24581.5546875,24480.0,0.0,0.0,0.4205857217311859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7918397784233093,0.7918491363525391,-9.366621270601172e-06,0.0,0.0004268410266377,0.0,0.0,85.2658462524414,0.0,0.0,0.0,0.5082911849021912,4.0,0.0,1.0
724140,293.28338623046875,297.1499938964844,293.1499938964844,0.2022050023078918,-4020.291748046875,304.1647033691406,0.6327875852584839,0.2718203663825989,0.2177175134420395,293.30322265625,297.1499938964844,293.1499938964844,0.1629817634820938,-3564.864013671875,304.1668701171875,0.5970380306243896,0.2264107167720794,0.2270840555429458,293.24871826171875,297.1499938964844,293.1499938964844,0.3380910456180572,-4696.16015625,304.16265869140625,0.7263907790184021,0.4159143269062042,0.2992457151412964,293.2656555175781,297.1499938964844,293.1499938964844,0.4740870594978332,-8286.4423828125,304.1666259765625,0.79179447889328,0.546524703502655,0.527862012386322,293.2046813964844,297.1499938964844,293.1499938964844,0.0288989450782537,-5235.3701171875,304.1551513671875,0.3480817973613739,0.0612889155745506,0.3336348235607147,291.18035888671875,291.1499938964844,267.8500671386719,265.6332092285156,281.9812927246094,293.2758483886719,291.18072509765625,1.0,0.564254105091095,0.857502818107605,0.857502818107605,1.0,1.0,-1.97326934337616,0.8765665888786316,1.0967026948928833,0.4301939904689789,0.0,0.0,0.6156555414199829,328.90972900390625,332.0,9.291285514831545,-18292.888671875,1541.2869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5985107421875,308.9985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,24584.5234375,23400.0,0.0,0.0,0.4151615500450134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807086110115051,0.7807178497314453,-9.260998012905476e-06,0.0,0.0004213362117297,0.0,0.0,82.82332611083984,0.0,0.0,0.0,0.4889211058616638,4.0,0.0,1.0
