time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724200,293.28338623046875,297.1499938964844,293.1499938964844,0.2022050023078918,-4020.291748046875,304.1647033691406,0.6327875852584839,0.2718203663825989,0.2177175134420395,293.30322265625,297.1499938964844,293.1499938964844,0.1629817634820938,-3564.864013671875,304.1668701171875,0.5970380306243896,0.2264107167720794,0.2270840555429458,293.24871826171875,297.1499938964844,293.1499938964844,0.3380910456180572,-4696.16015625,304.16265869140625,0.7263907790184021,0.4159143269062042,0.2992457151412964,293.2656555175781,297.1499938964844,293.1499938964844,0.4740870594978332,-8286.4423828125,304.1666259765625,0.79179447889328,0.546524703502655,0.527862012386322,293.2046813964844,297.1499938964844,293.1499938964844,0.0288989450782537,-5235.3701171875,304.1551513671875,0.3480817973613739,0.0612889155745506,0.3336348235607147,291.18035888671875,291.1499938964844,267.8500671386719,265.6332092285156,281.9812927246094,293.2758483886719,291.18072509765625,1.0,0.564254105091095,0.857502818107605,0.857502818107605,1.0,1.0,-1.97326934337616,0.8765665888786316,1.0967026948928833,0.4301939904689789,0.0,0.0,0.6156555414199829,328.90972900390625,332.0,9.291285514831545,-18292.888671875,1541.2869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5985107421875,308.9985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,24584.5234375,23400.0,0.0,0.0,0.4151615500450134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807086110115051,0.7807178497314453,-9.260998012905476e-06,0.0,0.0004213362117297,0.0,0.0,82.82332611083984,0.0,0.0,0.0,0.4889211058616638,4.0,0.0,1.0
724260,293.2823791503906,297.1499938964844,293.1499938964844,0.1998189985752105,-3983.032470703125,304.16387939453125,0.6295953989028931,0.268646091222763,0.2154021561145782,293.303466796875,297.1499938964844,293.1499938964844,0.1600240468978881,-3513.5634765625,304.166259765625,0.5922219753265381,0.2224765568971634,0.223503902554512,293.2484741210937,297.1499938964844,293.1499938964844,0.3363169729709625,-4677.2763671875,304.1615600585937,0.7239536046981812,0.4134623110294342,0.2976374626159668,293.2659912109375,297.1499938964844,293.1499938964844,0.4717453420162201,-8255.3515625,304.1651916503906,0.788932740688324,0.5435278415679932,0.5251800417900085,293.20294189453125,297.1499938964844,293.1499938964844,0.0284627731889486,-5194.98876953125,304.15411376953125,0.344339370727539,0.0602587424218654,0.3295927047729492,291.16094970703125,291.1499938964844,267.90972900390625,265.6806335449219,282.0174560546875,293.27569580078125,291.1628112792969,1.0,0.56435227394104,0.8563017249107361,0.8563017249107361,1.0,1.0,-1.9556924104690552,0.8680071234703064,1.087685227394104,0.4255340099334717,0.0,0.0,0.6163555979728699,331.8001403808594,335.0,-0.1262086927890777,-18031.478515625,1529.4862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58111572265625,308.9361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23477.353515625,23400.0,0.0,0.0,0.4095707535743713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634860873222351,0.7634949684143066,-8.849114237818867e-06,0.0,0.0004156622453592,0.0,0.0,77.40811920166016,0.0,0.0,0.0,0.4927949011325836,4.0,0.0,1.0
724320,293.2823791503906,297.1499938964844,293.1499938964844,0.1998189985752105,-3983.032470703125,304.16387939453125,0.6295953989028931,0.268646091222763,0.2154021561145782,293.303466796875,297.1499938964844,293.1499938964844,0.1600240468978881,-3513.5634765625,304.166259765625,0.5922219753265381,0.2224765568971634,0.223503902554512,293.2484741210937,297.1499938964844,293.1499938964844,0.3363169729709625,-4677.2763671875,304.1615600585937,0.7239536046981812,0.4134623110294342,0.2976374626159668,293.2659912109375,297.1499938964844,293.1499938964844,0.4717453420162201,-8255.3515625,304.1651916503906,0.788932740688324,0.5435278415679932,0.5251800417900085,293.20294189453125,297.1499938964844,293.1499938964844,0.0284627731889486,-5194.98876953125,304.15411376953125,0.344339370727539,0.0602587424218654,0.3295927047729492,291.16094970703125,291.1499938964844,267.90972900390625,265.6806335449219,282.0174560546875,293.27569580078125,291.1628112792969,1.0,0.56435227394104,0.8563017249107361,0.8563017249107361,1.0,1.0,-1.9556924104690552,0.8680071234703064,1.087685227394104,0.4255340099334717,0.0,0.0,0.6163555979728699,331.8001403808594,335.0,-0.1262086927890777,-18031.478515625,1529.4862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58111572265625,308.9361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23477.353515625,23400.0,0.0,0.0,0.4095707535743713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634860873222351,0.7634949684143066,-8.849114237818867e-06,0.0,0.0004156622453592,0.0,0.0,77.40811920166016,0.0,0.0,0.0,0.4927949011325836,4.0,0.0,1.0
724380,293.2813720703125,297.1499938964844,293.1499938964844,0.1968967765569687,-3936.35693359375,304.1640930175781,0.6264243125915527,0.2654938697814941,0.2131070643663406,293.3037414550781,297.1499938964844,293.1499938964844,0.1566235721111297,-3453.51416015625,304.1664733886719,0.587303102016449,0.2185358852148056,0.219920352101326,293.248291015625,297.1499938964844,293.1499938964844,0.3336014151573181,-4647.18505859375,304.16217041015625,0.7215092778205872,0.4110046923160553,0.296031653881073,293.2663879394531,297.1499938964844,293.1499938964844,0.4680952727794647,-8204.7314453125,304.1661376953125,0.786081850528717,0.5405110120773315,0.5224921107292175,293.20123291015625,297.1499938964844,293.1499938964844,0.0276153422892093,-5109.76318359375,304.1540832519531,0.3407095968723297,0.0592599809169769,0.325703501701355,291.17584228515625,291.1499938964844,267.9691772460937,265.72802734375,282.05328369140625,293.27557373046875,291.1761779785156,1.0,0.5644916892051697,0.8551006317138672,0.8551006317138672,1.0,1.0,-1.9383198022842407,0.8595708608627319,1.0787488222122192,0.4208573698997497,0.0,0.0,0.6116014719009399,334.7162780761719,338.0,9.515210151672363,-17820.63671875,1518.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.541259765625,308.8870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,23497.732421875,23400.0,0.0,0.0,0.4043235182762146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7532575130462646,0.7532662749290466,-8.759513548284303e-06,0.0,0.0004103369719814,0.0,0.0,75.33474731445312,0.0,0.0,0.0,0.4887559711933136,4.0,0.0,1.0
724440,293.2813720703125,297.1499938964844,293.1499938964844,0.1968967765569687,-3936.35693359375,304.1640930175781,0.6264243125915527,0.2654938697814941,0.2131070643663406,293.3037414550781,297.1499938964844,293.1499938964844,0.1566235721111297,-3453.51416015625,304.1664733886719,0.587303102016449,0.2185358852148056,0.219920352101326,293.248291015625,297.1499938964844,293.1499938964844,0.3336014151573181,-4647.18505859375,304.16217041015625,0.7215092778205872,0.4110046923160553,0.296031653881073,293.2663879394531,297.1499938964844,293.1499938964844,0.4680952727794647,-8204.7314453125,304.1661376953125,0.786081850528717,0.5405110120773315,0.5224921107292175,293.20123291015625,297.1499938964844,293.1499938964844,0.0276153422892093,-5109.76318359375,304.1540832519531,0.3407095968723297,0.0592599809169769,0.325703501701355,291.17584228515625,291.1499938964844,267.9691772460937,265.72802734375,282.05328369140625,293.27557373046875,291.1761779785156,1.0,0.5644916892051697,0.8551006317138672,0.8551006317138672,1.0,1.0,-1.9383198022842407,0.8595708608627319,1.0787488222122192,0.4208573698997497,0.0,0.0,0.6116014719009399,334.7162780761719,338.0,9.515210151672363,-17820.63671875,1518.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.541259765625,308.8870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,23497.732421875,23400.0,0.0,0.0,0.4043235182762146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7532575130462646,0.7532662749290466,-8.759513548284303e-06,0.0,0.0004103369719814,0.0,0.0,75.33474731445312,0.0,0.0,0.0,0.4887559711933136,4.0,0.0,1.0
724500,293.2808837890625,297.1499938964844,293.1499938964844,0.1955073624849319,-3914.192138671875,304.1640625,0.6248425245285034,0.2639292180538177,0.2119674384593963,293.3038635253906,297.1499938964844,293.1499938964844,0.1549752801656723,-3424.380126953125,304.1664733886719,0.5848070383071899,0.2165637910366058,0.2181265950202942,293.2481994628906,297.1499938964844,293.1499938964844,0.3323428630828857,-4633.31201171875,304.1622619628906,0.7202829122543335,0.4097791612148285,0.2952295243740082,293.2665405273437,297.1499938964844,293.1499938964844,0.4663998186588287,-8181.3681640625,304.1662902832031,0.7846620082855225,0.5390031337738037,0.5211453437805176,293.200439453125,297.1499938964844,293.1499938964844,0.0273531060665845,-5078.525390625,304.15380859375,0.3389346301555633,0.0587715953588485,0.3238097727298736,291.1794738769531,291.1499938964844,267.9988708496094,265.751708984375,282.0710754394531,293.2755126953125,291.17987060546875,1.0,0.564574122428894,0.8545000553131104,0.8545000553131104,1.0,1.0,-1.9297009706497192,0.8553940653800964,1.074306845664978,0.4185125529766083,0.0,0.0,0.6092739105224609,336.1806335449219,338.0,10.03782844543457,-17714.546875,1512.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5204772949219,308.8609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,23498.400390625,22320.0,0.0,0.0,0.4017703533172607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7480625510215759,0.7480712532997131,-8.712303497304674e-06,0.0,0.000407745828852,0.0,0.0,74.28311920166016,0.0,0.0,0.0,0.4717170298099518,4.0,0.0,1.0
724560,293.2803649902344,297.1499938964844,293.1499938964844,0.1946028023958206,-3900.420166015625,304.1631164550781,0.6232615113258362,0.2623749673366546,0.210834115743637,293.3039855957031,297.1499938964844,293.1499938964844,0.1537049412727356,-3402.507568359375,304.165771484375,0.582288920879364,0.214591845870018,0.2163320034742355,293.248046875,297.1499938964844,293.1499938964844,0.3318926095962524,-4629.08056640625,304.16082763671875,0.7190549373626709,0.4085617959499359,0.2944302558898926,293.26666259765625,297.1499938964844,293.1499938964844,0.4658142626285553,-8174.6376953125,304.16436767578125,0.7832499146461487,0.5375049114227295,0.519801914691925,293.1996154785156,297.1499938964844,293.1499938964844,0.0271437242627143,-5058.83935546875,304.15350341796875,0.3371851444244385,0.0582899153232574,0.3219465911388397,291.15606689453125,291.1499938964844,268.0284729003906,265.775390625,282.0887145996094,293.275390625,291.1536560058594,1.0,0.564664363861084,0.8539246320724487,0.8539246320724487,1.0,1.0,-1.921134233474732,0.8512501120567322,1.0698840618133545,0.4161687791347503,0.0,0.0,0.6109776496887207,337.6468505859375,341.0,-27.62948226928711,-17509.55859375,1506.9163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5174560546875,308.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,22547.26171875,22320.0,0.0,0.0,0.3990653455257416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7308445572853088,0.7308529019355774,-8.342575711139943e-06,0.0,0.0004050005809403,0.0,0.0,69.44794464111328,0.0,0.0,0.0,0.4761492311954498,4.0,0.0,1.0
724620,293.279296875,297.1499938964844,293.1499938964844,0.1917261481285095,-3854.08447265625,304.16357421875,0.6200914978981018,0.2592863142490387,0.2085875272750854,293.30419921875,297.1499938964844,293.1499938964844,0.1503075808286667,-3341.881591796875,304.16619873046875,0.577191174030304,0.2106433808803558,0.2127409428358078,293.247802734375,297.1499938964844,293.1499938964844,0.3291661739349365,-4598.6220703125,304.16180419921875,0.7165921926498413,0.4061309695243835,0.2928431630134582,293.2668762207031,297.1499938964844,293.1499938964844,0.462137758731842,-8123.19189453125,304.1657409667969,0.7804536819458008,0.534508466720581,0.5171322822570801,293.1980895996094,297.1499938964844,293.1499938964844,0.026465393602848,-4995.4326171875,304.1534729003906,0.3337614834308624,0.0573459193110466,0.3183091580867767,291.17108154296875,291.1499938964844,268.0875549316406,265.8226928710937,282.12371826171875,293.2751770019531,291.1718139648437,1.0,0.564868152141571,0.8527738451957703,0.8527738451957703,1.0,1.0,-1.9041682481765747,0.8430582284927368,1.061110019683838,0.411487340927124,0.0,0.0,0.6076068878173828,340.58367919921875,344.0,10.394015312194824,-17365.25,1496.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4917907714844,308.7817687988281,278.1499938964844,0.0,18000.0,313.1499938964844,22407.9453125,22320.0,0.0,0.0,0.3938921093940735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7268128395080566,0.7268211245536804,-8.27538224257296e-06,0.0,0.0003997503954451,0.0,0.0,68.46698760986328,0.0,0.0,0.0,0.4738516211509704,4.0,0.0,1.0
724680,293.279296875,297.1499938964844,293.1499938964844,0.1917261481285095,-3854.08447265625,304.16357421875,0.6200914978981018,0.2592863142490387,0.2085875272750854,293.30419921875,297.1499938964844,293.1499938964844,0.1503075808286667,-3341.881591796875,304.16619873046875,0.577191174030304,0.2106433808803558,0.2127409428358078,293.247802734375,297.1499938964844,293.1499938964844,0.3291661739349365,-4598.6220703125,304.16180419921875,0.7165921926498413,0.4061309695243835,0.2928431630134582,293.2668762207031,297.1499938964844,293.1499938964844,0.462137758731842,-8123.19189453125,304.1657409667969,0.7804536819458008,0.534508466720581,0.5171322822570801,293.1980895996094,297.1499938964844,293.1499938964844,0.026465393602848,-4995.4326171875,304.1534729003906,0.3337614834308624,0.0573459193110466,0.3183091580867767,291.17108154296875,291.1499938964844,268.0875549316406,265.8226928710937,282.12371826171875,293.2751770019531,291.1718139648437,1.0,0.564868152141571,0.8527738451957703,0.8527738451957703,1.0,1.0,-1.9041682481765747,0.8430582284927368,1.061110019683838,0.411487340927124,0.0,0.0,0.6076068878173828,340.58367919921875,344.0,10.394015312194824,-17365.25,1496.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4917907714844,308.7817687988281,278.1499938964844,0.0,18000.0,313.1499938964844,22407.9453125,22320.0,0.0,0.0,0.3938921093940735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7268128395080566,0.7268211245536804,-8.27538224257296e-06,0.0,0.0003997503954451,0.0,0.0,68.46698760986328,0.0,0.0,0.0,0.4738516211509704,4.0,0.0,1.0
724740,293.2782592773437,297.1499938964844,293.1499938964844,0.1890212893486023,-3810.620849609375,304.1635437011719,0.6168757677078247,0.2562222778797149,0.2063578516244888,293.304443359375,297.1499938964844,293.1499938964844,0.1470340639352798,-3283.40625,304.166259765625,0.5720083117485046,0.2066870480775833,0.2091415822505951,293.2475891113281,297.1499938964844,293.1499938964844,0.3266705870628357,-4570.98974609375,304.1620178222656,0.7140929698944092,0.4036968946456909,0.2912512421607971,293.2671203613281,297.1499938964844,293.1499938964844,0.4587574005126953,-8076.4013671875,304.1661376953125,0.7776707410812378,0.5314970016479492,0.5144436359405518,293.1966247558594,297.1499938964844,293.1499938964844,0.0258341617882251,-4936.98876953125,304.1533508300781,0.3304294049739837,0.0564257279038429,0.3147817552089691,291.1789245605469,291.1499938964844,268.1464233398437,265.86993408203125,282.158447265625,293.2749938964844,291.1794128417969,1.0,0.5650966763496399,0.8516230583190918,0.8516230583190918,1.0,1.0,-1.8873199224472048,0.8349407911300659,1.052379131317139,0.4067958891391754,0.0,0.0,0.6032007336616516,343.5320129394531,347.0,10.6520357131958,-17160.025390625,1485.4534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4554748535156,308.7325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,22413.46875,21240.0,0.0,0.0,0.3889604806900024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166072726249695,0.7166154384613037,-8.187177627405617e-06,0.0,0.0003947454388253,0.0,0.0,66.54916381835938,0.0,0.0,0.0,0.4549292623996734,4.0,0.0,1.0
724800,293.2782592773437,297.1499938964844,293.1499938964844,0.1890212893486023,-3810.620849609375,304.1635437011719,0.6168757677078247,0.2562222778797149,0.2063578516244888,293.304443359375,297.1499938964844,293.1499938964844,0.1470340639352798,-3283.40625,304.166259765625,0.5720083117485046,0.2066870480775833,0.2091415822505951,293.2475891113281,297.1499938964844,293.1499938964844,0.3266705870628357,-4570.98974609375,304.1620178222656,0.7140929698944092,0.4036968946456909,0.2912512421607971,293.2671203613281,297.1499938964844,293.1499938964844,0.4587574005126953,-8076.4013671875,304.1661376953125,0.7776707410812378,0.5314970016479492,0.5144436359405518,293.1966247558594,297.1499938964844,293.1499938964844,0.0258341617882251,-4936.98876953125,304.1533508300781,0.3304294049739837,0.0564257279038429,0.3147817552089691,291.1789245605469,291.1499938964844,268.1464233398437,265.86993408203125,282.158447265625,293.2749938964844,291.1794128417969,1.0,0.5650966763496399,0.8516230583190918,0.8516230583190918,1.0,1.0,-1.8873199224472048,0.8349407911300659,1.052379131317139,0.4067958891391754,0.0,0.0,0.6032007336616516,343.5320129394531,347.0,10.6520357131958,-17160.025390625,1485.4534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4554748535156,308.7325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,22413.46875,21240.0,0.0,0.0,0.3889604806900024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166072726249695,0.7166154384613037,-8.187177627405617e-06,0.0,0.0003947454388253,0.0,0.0,66.54916381835938,0.0,0.0,0.0,0.4549292623996734,4.0,0.0,1.0
724860,293.2773742675781,297.1499938964844,293.1499938964844,0.1874154359102249,-3785.476318359375,304.1626281738281,0.6142581701278687,0.2537987530231476,0.2045930176973343,293.3046264648437,297.1499938964844,293.1499938964844,0.1448331475257873,-3244.6044921875,304.16558837890625,0.5678134560585022,0.2035207599401474,0.2062593549489975,293.2473449707031,297.1499938964844,293.1499938964844,0.3256049454212188,-4559.94287109375,304.1605834960937,0.7120729088783264,0.4017683267593384,0.2899866104125976,293.2671813964844,297.1499938964844,293.1499938964844,0.4573345184326172,-8058.0625,304.1642150878906,0.7754718065261841,0.5291101336479187,0.5123048424720764,293.19549560546875,297.1499938964844,293.1499938964844,0.0254556760191917,-4903.798828125,304.1531066894531,0.3278284072875976,0.055706463754177,0.3120342493057251,291.15216064453125,291.1499938964844,268.193359375,265.9076843261719,282.1859436035156,293.2747802734375,291.15338134765625,1.0,0.5652973055839539,0.8507424592971802,0.8507424592971802,1.0,1.0,-1.8739792108535769,0.8285282254219055,1.0454509258270264,0.4030587673187256,0.0,0.0,0.605301022529602,345.8905944824219,347.0,-12.974542617797852,-16936.201171875,1477.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4534912109375,308.6728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,21337.923828125,21240.0,0.0,0.0,0.3848068416118622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700365424156189,0.7003732323646545,-7.804189408489037e-06,0.0,0.0003905300109181,0.0,0.0,62.0239143371582,0.0,0.0,0.0,0.4591888189315796,4.0,0.0,1.0
724920,293.27716064453125,297.1499938964844,293.1499938964844,0.1868192106485366,-3775.74609375,304.16278076171875,0.6135954260826111,0.2531954646110534,0.2041547149419784,293.3046875,297.1499938964844,293.1499938964844,0.1441304683685302,-3231.87353515625,304.1657409667969,0.5667589902877808,0.2027285546064376,0.2055386006832122,293.2472839355469,297.1499938964844,293.1499938964844,0.325000911951065,-4553.1083984375,304.16094970703125,0.7115648984909058,0.4012864530086517,0.2896724343299866,293.2672119140625,297.1499938964844,293.1499938964844,0.4565153121948242,-8046.44482421875,304.1647033691406,0.774927020072937,0.5285131931304932,0.5117735862731934,293.1952209472656,297.1499938964844,293.1499938964844,0.0253231171518564,-4891.005859375,304.1531066894531,0.3271870613098144,0.0555289424955844,0.3113577663898468,291.1575012207031,291.1499938964844,268.2050476074219,265.9171142578125,282.1927795410156,293.2747497558594,291.1595764160156,1.0,0.5653501152992249,0.8505223393440247,0.8505223393440247,1.0,1.0,-1.870666980743408,0.8269375562667847,1.0437294244766235,0.4021280705928802,0.0,0.0,0.6044684052467346,346.48004150390625,350.0,-0.6889116168022156,-16914.7578125,1475.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4494323730469,308.67547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,21309.09765625,21240.0,0.0,0.0,0.3838061690330505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7002235651016235,0.7002313733100891,-7.796464160492178e-06,0.0,0.0003895144618581,0.0,0.0,61.95726013183594,0.0,0.0,0.0,0.4589216411113739,4.0,0.0,1.0
724980,293.2760925292969,297.1499938964844,293.1499938964844,0.1840481460094452,-3730.741455078125,304.1631164550781,0.6102065443992615,0.2501908242702484,0.2019710689783096,293.304931640625,297.1499938964844,293.1499938964844,0.1407755613327026,-3171.190673828125,304.16607666015625,0.5614471435546875,0.198761910200119,0.2019290328025818,293.2470397949219,297.1499938964844,293.1499938964844,0.3222994804382324,-4522.85986328125,304.1617431640625,0.7089818120002747,0.3988677561283111,0.2880937755107879,293.2673645019531,297.1499938964844,293.1499938964844,0.4528411328792572,-7994.97314453125,304.16583251953125,0.7722071409225464,0.5255091190338135,0.5090970396995544,293.1938781738281,297.1499938964844,293.1499938964844,0.0247161425650119,-4832.69287109375,304.153076171875,0.3240270614624023,0.0546541884541511,0.3080350756645202,291.1746520996094,291.1499938964844,268.263427734375,265.9642028808594,282.2268981933594,293.2745056152344,291.175048828125,1.0,0.565626323223114,0.8494216203689575,0.8494216203689575,1.0,1.0,-1.8541481494903564,0.8190115690231323,1.035136580467224,0.3974756002426147,0.0,0.0,0.5996888279914856,349.4346008300781,353.0,10.811229705810549,-16723.095703125,1464.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4187927246094,308.6345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,21328.828125,21240.0,0.0,0.0,0.3789746761322021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6909670829772949,0.6909748315811157,-7.72272778704064e-06,0.0,0.0003846111358143,0.0,0.0,60.3531608581543,0.0,0.0,0.0,0.4553172290325165,4.0,0.0,1.0
725040,293.2760925292969,297.1499938964844,293.1499938964844,0.1840481460094452,-3730.741455078125,304.1631164550781,0.6102065443992615,0.2501908242702484,0.2019710689783096,293.304931640625,297.1499938964844,293.1499938964844,0.1407755613327026,-3171.190673828125,304.16607666015625,0.5614471435546875,0.198761910200119,0.2019290328025818,293.2470397949219,297.1499938964844,293.1499938964844,0.3222994804382324,-4522.85986328125,304.1617431640625,0.7089818120002747,0.3988677561283111,0.2880937755107879,293.2673645019531,297.1499938964844,293.1499938964844,0.4528411328792572,-7994.97314453125,304.16583251953125,0.7722071409225464,0.5255091190338135,0.5090970396995544,293.1938781738281,297.1499938964844,293.1499938964844,0.0247161425650119,-4832.69287109375,304.153076171875,0.3240270614624023,0.0546541884541511,0.3080350756645202,291.1746520996094,291.1499938964844,268.263427734375,265.9642028808594,282.2268981933594,293.2745056152344,291.175048828125,1.0,0.565626323223114,0.8494216203689575,0.8494216203689575,1.0,1.0,-1.8541481494903564,0.8190115690231323,1.035136580467224,0.3974756002426147,0.0,0.0,0.5996888279914856,349.4346008300781,353.0,10.811229705810549,-16723.095703125,1464.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4187927246094,308.6345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,21328.828125,21240.0,0.0,0.0,0.3789746761322021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6909670829772949,0.6909748315811157,-7.72272778704064e-06,0.0,0.0003846111358143,0.0,0.0,60.3531608581543,0.0,0.0,0.0,0.4553172290325165,4.0,0.0,1.0
725100,293.2755432128906,297.1499938964844,293.1499938964844,0.1827434450387954,-3709.59765625,304.1631164550781,0.608487069606781,0.2487001270055771,0.2008870840072631,293.3050231933594,297.1499938964844,293.1499938964844,0.1391556859016418,-3141.869140625,304.16607666015625,0.5587717294692993,0.1967766731977462,0.2001218199729919,293.2469482421875,297.1499938964844,293.1499938964844,0.3210664987564087,-4509.14599609375,304.161865234375,0.707667887210846,0.3976610004901886,0.2873044013977051,293.2674560546875,297.1499938964844,293.1499938964844,0.4511605501174927,-7971.61279296875,304.166015625,0.7708563804626465,0.5240077972412109,0.5077555775642395,293.1932373046875,297.1499938964844,293.1499938964844,0.0244354791939258,-4805.71533203125,304.1530456542969,0.3224750757217407,0.0542246177792549,0.3064090013504028,291.17852783203125,291.1499938964844,268.2925109863281,265.9877319335937,282.2438659667969,293.2744140625,291.17901611328125,1.0,0.5657720565795898,0.8488712310791016,0.8488712310791016,1.0,1.0,-1.845935344696045,0.8150750994682312,1.030860185623169,0.3951565325260162,0.0,0.0,0.5974007248878479,350.91326904296875,353.0,11.167287826538086,-16625.56640625,1459.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40240478515625,308.6118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,21329.076171875,20160.0,0.0,0.0,0.3766176700592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6861780881881714,0.6861857771873474,-7.682734576519579e-06,0.0,0.0003822190628852,0.0,0.0,59.52170944213867,0.0,0.0,0.0,0.4384723305702209,4.0,0.0,1.0
725160,293.2749938964844,297.1499938964844,293.1499938964844,0.181913822889328,-3696.8173828125,304.1622009277344,0.6067621111869812,0.2472199350595474,0.1998094618320465,293.3051452636719,297.1499938964844,293.1499938964844,0.1378910541534423,-3119.548828125,304.1654663085937,0.5560868382453918,0.1947915703058242,0.1983136683702469,293.2467956542969,297.1499938964844,293.1499938964844,0.3206526935100555,-4505.28564453125,304.1604309082031,0.70635586977005,0.3964619636535644,0.2865175902843475,293.2674560546875,297.1499938964844,293.1499938964844,0.450608342885971,-7965.29150390625,304.1640625,0.7695153951644897,0.5225163102149963,0.5064175724983215,293.1925964355469,297.1499938964844,293.1499938964844,0.0242515094578266,-4790.0439453125,304.1528015136719,0.3209405243396759,0.0538001954555511,0.3048052787780761,291.1542663574219,291.1499938964844,268.321533203125,266.0111999511719,282.2607421875,293.2742614746094,291.1513061523437,1.0,0.5659231543540955,0.8483434915542603,0.8483434915542603,1.0,1.0,-1.8377645015716555,0.8111633062362671,1.0266011953353882,0.3928481638431549,0.0,0.0,0.5992777347564697,352.3914489746094,356.0,-29.77581596374512,-16421.533203125,1454.8380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4044189453125,308.5383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,20387.8203125,20160.0,0.0,0.0,0.3740937411785126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691440343856812,0.6691513657569885,-7.329676918743644e-06,0.0,0.0003796575765591,0.0,0.0,55.34146499633789,0.0,0.0,0.0,0.4427939355373382,4.0,0.0,1.0
725220,293.2738647460937,297.1499938964844,293.1499938964844,0.1792195439338684,-3652.738037109375,304.16265869140625,0.6032993197441101,0.2442812472581863,0.1976750195026397,293.30535888671875,297.1499938964844,293.1499938964844,0.1345664858818054,-3058.7890625,304.1658630371094,0.5506970286369324,0.1908180564641952,0.1946958899497985,293.2464904785156,297.1499938964844,293.1499938964844,0.3179911375045776,-4475.2919921875,304.16143798828125,0.7037482857704163,0.39406818151474,0.2849551737308502,293.2674865722656,297.1499938964844,293.1499938964844,0.4469844102859497,-7914.158203125,304.1654968261719,0.766867458820343,0.5195358395576477,0.5037606358528137,293.19140625,297.1499938964844,293.1499938964844,0.0236902330070734,-4734.5986328125,304.1528015136719,0.31792151927948,0.0529666878283023,0.3016664087772369,291.1691589355469,291.1499938964844,268.3793334960937,266.05810546875,282.2942810058594,293.27398681640625,291.1701354980469,1.0,0.5662423372268677,0.8472880125045776,0.8472880125045776,1.0,1.0,-1.8215693235397337,0.8034164309501648,1.018152952194214,0.3882679045200348,0.0,0.0,0.596305787563324,355.34637451171875,359.0,11.61085319519043,-16299.6162109375,1445.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3881530761719,308.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,20237.451171875,20160.0,0.0,0.0,0.3692582249641418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666256308555603,0.6662635803222656,-7.272253697010456e-06,0.0,0.0003747501468751,0.0,0.0,54.66250228881836,0.0,0.0,0.0,0.4408978223800659,4.0,0.0,1.0
725280,293.2738647460937,297.1499938964844,293.1499938964844,0.1792195439338684,-3652.738037109375,304.16265869140625,0.6032993197441101,0.2442812472581863,0.1976750195026397,293.30535888671875,297.1499938964844,293.1499938964844,0.1345664858818054,-3058.7890625,304.1658630371094,0.5506970286369324,0.1908180564641952,0.1946958899497985,293.2464904785156,297.1499938964844,293.1499938964844,0.3179911375045776,-4475.2919921875,304.16143798828125,0.7037482857704163,0.39406818151474,0.2849551737308502,293.2674865722656,297.1499938964844,293.1499938964844,0.4469844102859497,-7914.158203125,304.1654968261719,0.766867458820343,0.5195358395576477,0.5037606358528137,293.19140625,297.1499938964844,293.1499938964844,0.0236902330070734,-4734.5986328125,304.1528015136719,0.31792151927948,0.0529666878283023,0.3016664087772369,291.1691589355469,291.1499938964844,268.3793334960937,266.05810546875,282.2942810058594,293.27398681640625,291.1701354980469,1.0,0.5662423372268677,0.8472880125045776,0.8472880125045776,1.0,1.0,-1.8215693235397337,0.8034164309501648,1.018152952194214,0.3882679045200348,0.0,0.0,0.596305787563324,355.34637451171875,359.0,11.61085319519043,-16299.6162109375,1445.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3881530761719,308.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,20237.451171875,20160.0,0.0,0.0,0.3692582249641418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666256308555603,0.6662635803222656,-7.272253697010456e-06,0.0,0.0003747501468751,0.0,0.0,54.66250228881836,0.0,0.0,0.0,0.4408978223800659,4.0,0.0,1.0
725340,293.2727355957031,297.1499938964844,293.1499938964844,0.1766782402992248,-3611.2548828125,304.16265869140625,0.599807858467102,0.241369143128395,0.1955589205026626,293.3055725097656,297.1499938964844,293.1499938964844,0.1313494890928268,-2999.888671875,304.1659240722656,0.5452843308448792,0.1868390440940857,0.1910717636346817,293.24627685546875,297.1499938964844,293.1499938964844,0.3155323565006256,-4447.8212890625,304.1617126464844,0.7011414766311646,0.391669750213623,0.2833869457244873,293.267578125,297.1499938964844,293.1499938964844,0.4436207711696625,-7867.1923828125,304.1659240722656,0.7642387747764587,0.5165407657623291,0.5010849833488464,293.19024658203125,297.1499938964844,293.1499938964844,0.0231755450367927,-4683.55712890625,304.1527404785156,0.3149559199810028,0.0521518476307392,0.2986132502555847,291.177978515625,291.1499938964844,268.43682861328125,266.1048889160156,282.32769775390625,293.2737121582031,291.1784973144531,1.0,0.5665801763534546,0.8462325930595398,0.8462325930595398,1.0,1.0,-1.8054661750793457,0.7957205772399902,1.0097455978393557,0.383714884519577,0.0,0.0,0.5919396281242371,358.3076477050781,347.0,11.618444442749023,-16109.0302734375,1435.3482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3589782714844,308.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,20244.484375,19080.0,0.0,0.0,0.3646554350852966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6567844748497009,0.6567916870117188,-7.197746072051814e-06,0.0,0.0003700789238791,0.0,0.0,53.142826080322266,0.0,0.0,0.0,0.4223307967185974,4.0,0.0,1.0
725400,293.2727355957031,297.1499938964844,293.1499938964844,0.1766782402992248,-3611.2548828125,304.16265869140625,0.599807858467102,0.241369143128395,0.1955589205026626,293.3055725097656,297.1499938964844,293.1499938964844,0.1313494890928268,-2999.888671875,304.1659240722656,0.5452843308448792,0.1868390440940857,0.1910717636346817,293.24627685546875,297.1499938964844,293.1499938964844,0.3155323565006256,-4447.8212890625,304.1617126464844,0.7011414766311646,0.391669750213623,0.2833869457244873,293.267578125,297.1499938964844,293.1499938964844,0.4436207711696625,-7867.1923828125,304.1659240722656,0.7642387747764587,0.5165407657623291,0.5010849833488464,293.19024658203125,297.1499938964844,293.1499938964844,0.0231755450367927,-4683.55712890625,304.1527404785156,0.3149559199810028,0.0521518476307392,0.2986132502555847,291.177978515625,291.1499938964844,268.43682861328125,266.1048889160156,282.32769775390625,293.2737121582031,291.1784973144531,1.0,0.5665801763534546,0.8462325930595398,0.8462325930595398,1.0,1.0,-1.8054661750793457,0.7957205772399902,1.0097455978393557,0.383714884519577,0.0,0.0,0.5919396281242371,358.3076477050781,347.0,11.618444442749023,-16109.0302734375,1435.3482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3589782714844,308.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,20244.484375,19080.0,0.0,0.0,0.3646554350852966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6567844748497009,0.6567916870117188,-7.197746072051814e-06,0.0,0.0003700789238791,0.0,0.0,53.142826080322266,0.0,0.0,0.0,0.4223307967185974,4.0,0.0,1.0
725460,293.2712707519531,297.1499938964844,293.1499938964844,0.1744360625743866,-3575.09765625,304.1622619628906,0.5982685089111328,0.2385573536157608,0.1932899802923202,293.3055114746094,297.1499938964844,293.1499938964844,0.1282903105020523,-2944.1064453125,304.1658020019531,0.5417644381523132,0.1829069703817367,0.1872140914201736,293.2457275390625,297.1499938964844,293.1499938964844,0.313689649105072,-4427.74755859375,304.1610412597656,0.7008102536201477,0.3893431425094604,0.2816608846187591,293.2673034667969,297.1499938964844,293.1499938964844,0.4411811530590057,-7834.015625,304.1648864746094,0.7639825344085693,0.5136168599128723,0.4981948435306549,293.1889038085937,297.1499938964844,293.1499938964844,0.0225951205939054,-4627.34814453125,304.1528015136719,0.3131986558437347,0.0514039769768714,0.2945441603660583,291.1558837890625,291.1499938964844,268.4939880371094,266.15155029296875,282.3619079589844,293.2731628417969,291.1583557128906,1.0,0.562587559223175,0.8452255725860596,0.8452255725860596,1.0,1.0,-1.787201762199402,0.7869954109191895,1.0002063512802124,0.3786574602127075,0.0,0.0,0.5934813618659973,354.68804931640625,335.0,0.8241110444068909,-15861.4638671875,1403.1307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3631286621094,308.4455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,19148.115234375,19080.0,0.0,0.0,0.3597667515277862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406952738761902,0.6407020688056946,-6.823036528658122e-06,0.0,0.0003651175065897,0.0,0.0,49.1789665222168,0.0,0.0,0.0,0.4261858463287353,4.0,0.0,1.0
725520,293.2712707519531,297.1499938964844,293.1499938964844,0.1744360625743866,-3575.09765625,304.1622619628906,0.5982685089111328,0.2385573536157608,0.1932899802923202,293.3055114746094,297.1499938964844,293.1499938964844,0.1282903105020523,-2944.1064453125,304.1658020019531,0.5417644381523132,0.1829069703817367,0.1872140914201736,293.2457275390625,297.1499938964844,293.1499938964844,0.313689649105072,-4427.74755859375,304.1610412597656,0.7008102536201477,0.3893431425094604,0.2816608846187591,293.2673034667969,297.1499938964844,293.1499938964844,0.4411811530590057,-7834.015625,304.1648864746094,0.7639825344085693,0.5136168599128723,0.4981948435306549,293.1889038085937,297.1499938964844,293.1499938964844,0.0225951205939054,-4627.34814453125,304.1528015136719,0.3131986558437347,0.0514039769768714,0.2945441603660583,291.1558837890625,291.1499938964844,268.4939880371094,266.15155029296875,282.3619079589844,293.2731628417969,291.1583557128906,1.0,0.562587559223175,0.8452255725860596,0.8452255725860596,1.0,1.0,-1.787201762199402,0.7869954109191895,1.0002063512802124,0.3786574602127075,0.0,0.0,0.5934813618659973,354.68804931640625,335.0,0.8241110444068909,-15861.4638671875,1403.1307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3631286621094,308.4455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,19148.115234375,19080.0,0.0,0.0,0.3597667515277862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406952738761902,0.6407020688056946,-6.823036528658122e-06,0.0,0.0003651175065897,0.0,0.0,49.1789665222168,0.0,0.0,0.0,0.4261858463287353,4.0,0.0,1.0
725580,293.269287109375,297.1499938964844,293.1499938964844,0.1715370714664459,-3527.13818359375,304.1629638671875,0.5980006456375122,0.2358837723731994,0.1910044550895691,293.3050231933594,297.1499938964844,293.1499938964844,0.1247180923819542,-2877.697265625,304.1664428710937,0.5394170880317688,0.1790665686130523,0.183286651968956,293.24481201171875,297.1499938964844,293.1499938964844,0.3106218874454498,-4392.94873046875,304.16241455078125,0.7018941044807434,0.3870976865291595,0.2798834145069122,293.26678466796875,297.1499938964844,293.1499938964844,0.4370499551296234,-7775.357421875,304.1667175292969,0.7651785612106323,0.5107516050338745,0.495218425989151,293.1871337890625,297.1499938964844,293.1499938964844,0.0218734610825777,-4552.52294921875,304.153076171875,0.3124157190322876,0.0507734194397926,0.2902588248252868,291.1783447265625,291.1499938964844,268.5508117675781,266.1980895996094,282.39605712890625,293.272216796875,291.1789245605469,1.0,0.5565272569656372,0.8442186117172241,0.8442186117172241,1.0,1.0,-1.7684037685394287,0.7780272364616394,0.990376591682434,0.373464822769165,0.0,0.0,0.5878235101699829,347.20220947265625,338.0,15.501657485961914,-15662.736328125,1359.1007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3463134765625,308.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,19174.044921875,19080.0,0.0,0.0,0.3551160991191864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309692859649658,0.6309760808944702,-6.753795332770096e-06,0.0,0.0003603977093007,0.0,0.0,47.75289535522461,0.0,0.0,0.0,0.4224705994129181,4.0,0.0,1.0
725640,293.269287109375,297.1499938964844,293.1499938964844,0.1715370714664459,-3527.13818359375,304.1629638671875,0.5980006456375122,0.2358837723731994,0.1910044550895691,293.3050231933594,297.1499938964844,293.1499938964844,0.1247180923819542,-2877.697265625,304.1664428710937,0.5394170880317688,0.1790665686130523,0.183286651968956,293.24481201171875,297.1499938964844,293.1499938964844,0.3106218874454498,-4392.94873046875,304.16241455078125,0.7018941044807434,0.3870976865291595,0.2798834145069122,293.26678466796875,297.1499938964844,293.1499938964844,0.4370499551296234,-7775.357421875,304.1667175292969,0.7651785612106323,0.5107516050338745,0.495218425989151,293.1871337890625,297.1499938964844,293.1499938964844,0.0218734610825777,-4552.52294921875,304.153076171875,0.3124157190322876,0.0507734194397926,0.2902588248252868,291.1783447265625,291.1499938964844,268.5508117675781,266.1980895996094,282.39605712890625,293.272216796875,291.1789245605469,1.0,0.5565272569656372,0.8442186117172241,0.8442186117172241,1.0,1.0,-1.7684037685394287,0.7780272364616394,0.990376591682434,0.373464822769165,0.0,0.0,0.5878235101699829,347.20220947265625,338.0,15.501657485961914,-15662.736328125,1359.1007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3463134765625,308.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,19174.044921875,19080.0,0.0,0.0,0.3551160991191864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309692859649658,0.6309760808944702,-6.753795332770096e-06,0.0,0.0003603977093007,0.0,0.0,47.75289535522461,0.0,0.0,0.0,0.4224705994129181,4.0,0.0,1.0
725700,293.26824951171875,297.1499938964844,293.1499938964844,0.1702749133110046,-3506.3623046875,304.16290283203125,0.59738689661026,0.2345794737339019,0.1899489015340805,293.3046875,297.1499938964844,293.1499938964844,0.1230843663215637,-2847.3349609375,304.1664428710937,0.537764310836792,0.1771688461303711,0.181418627500534,293.24432373046875,297.1499938964844,293.1499938964844,0.3093340098857879,-4378.50732421875,304.1624755859375,0.7018601298332214,0.3859939277172088,0.2790621817111969,293.2664489746094,297.1499938964844,293.1499938964844,0.4352860152721405,-7750.64501953125,304.1669006347656,0.7651699781417847,0.509335458278656,0.4938162565231323,293.18621826171875,297.1499938964844,293.1499938964844,0.0216083321720361,-4524.8935546875,304.1529846191406,0.3118367195129394,0.0504864268004894,0.288603812456131,291.1830444335937,291.1499938964844,268.5791015625,266.2212829589844,282.4125061035156,293.27166748046875,291.1835632324219,1.0,0.5548757910728455,0.8437151312828064,0.8437151312828064,1.0,1.0,-1.7600111961364746,0.7740310430526733,0.9859801530838012,0.3711088597774505,0.0,0.0,0.5851457715034485,345.1884460449219,338.0,14.18812084197998,-15563.998046875,1343.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33892822265625,308.39410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,19175.716796875,18000.0,0.0,0.0,0.352804958820343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6256627440452576,0.6256694793701172,-6.713680249958998e-06,0.0,0.0003580521733965,0.0,0.0,46.97221755981445,0.0,0.0,0.0,0.405474841594696,4.0,0.0,1.0
725760,293.26727294921875,297.1499938964844,293.1499938964844,0.1695326864719391,-3494.858642578125,304.1618957519531,0.5964593887329102,0.2332755774259567,0.1889299005270004,293.30438232421875,297.1499938964844,293.1499938964844,0.1218325346708297,-2824.6611328125,304.16571044921875,0.5358077883720398,0.1752699911594391,0.1795937120914459,293.2438659667969,297.1499938964844,293.1499938964844,0.308953195810318,-4375.0498046875,304.160888671875,0.7014652490615845,0.3848903179168701,0.2782717049121856,293.2661437988281,297.1499938964844,293.1499938964844,0.4347642660140991,-7744.81689453125,304.16473388671875,0.7647857666015625,0.5079246759414673,0.4924575686454773,293.1853332519531,297.1499938964844,293.1499938964844,0.0214630868285894,-4511.99755859375,304.1527099609375,0.3110876381397247,0.0501984916627407,0.287162721157074,291.15692138671875,291.1499938964844,268.6072998046875,266.2444763183594,282.4286804199219,293.27117919921875,291.1531066894531,1.0,0.5536808967590332,0.8432536125183105,0.8432536125183105,1.0,1.0,-1.752069354057312,0.770251989364624,0.981817364692688,0.3688839375972748,0.0,0.0,0.5869904160499573,344.2021484375,341.0,-32.775535583496094,-15353.65625,1331.8597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3509521484375,308.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18242.578125,18000.0,0.0,0.0,0.3502980768680572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080712676048279,0.6080776453018188,-6.370858500304166e-06,0.0,0.0003555080038495,0.0,0.0,43.28252410888672,0.0,0.0,0.0,0.4093750417232513,4.0,0.0,1.0
725820,293.2655029296875,297.1499938964844,293.1499938964844,0.1670901328325271,-3454.35302734375,304.1620483398437,0.5940932035446167,0.2306595891714096,0.1869399398565292,293.30389404296875,297.1499938964844,293.1499938964844,0.1186554953455925,-2765.1103515625,304.1658020019531,0.531413197517395,0.1714572757482528,0.1759963035583496,293.2431335449219,297.1499938964844,293.1499938964844,0.3064171373844147,-4346.337890625,304.1615295410156,0.7001075744628906,0.3826594352722168,0.276729941368103,293.265625,297.1499938964844,293.1499938964844,0.4312750101089477,-7695.39306640625,304.16571044921875,0.7634368538856506,0.5050861835479736,0.4898056387901306,293.1839294433594,297.1499938964844,293.1499938964844,0.0211569555103778,-4480.2529296875,304.1466979980469,0.3100205063819885,0.050000000745058,0.2856118381023407,291.1687316894531,291.1499938964844,268.6633605957031,266.29071044921875,282.4599914550781,293.2702941894531,291.1696472167969,1.0,0.5523621439933777,0.8423305749893188,0.8423305749893188,1.0,1.0,-1.738039255142212,0.7635840177536011,0.9744552373886108,0.3648992478847503,0.0,0.0,0.5844200253486633,343.83319091796875,329.0,9.360695838928224,-15257.7373046875,1315.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3516845703125,308.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.66796875,18000.0,0.0,0.0,0.3454686403274536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605728805065155,0.6057351231575012,-6.314940947049763e-06,0.0,0.0003506067441776,0.0,0.0,42.74619674682617,0.0,0.0,0.0,0.4076059758663177,4.0,0.0,1.0
725880,293.2655029296875,297.1499938964844,293.1499938964844,0.1670901328325271,-3454.35302734375,304.1620483398437,0.5940932035446167,0.2306595891714096,0.1869399398565292,293.30389404296875,297.1499938964844,293.1499938964844,0.1186554953455925,-2765.1103515625,304.1658020019531,0.531413197517395,0.1714572757482528,0.1759963035583496,293.2431335449219,297.1499938964844,293.1499938964844,0.3064171373844147,-4346.337890625,304.1615295410156,0.7001075744628906,0.3826594352722168,0.276729941368103,293.265625,297.1499938964844,293.1499938964844,0.4312750101089477,-7695.39306640625,304.16571044921875,0.7634368538856506,0.5050861835479736,0.4898056387901306,293.1839294433594,297.1499938964844,293.1499938964844,0.0211569555103778,-4480.2529296875,304.1466979980469,0.3100205063819885,0.050000000745058,0.2856118381023407,291.1687316894531,291.1499938964844,268.6633605957031,266.29071044921875,282.4599914550781,293.2702941894531,291.1696472167969,1.0,0.5523621439933777,0.8423305749893188,0.8423305749893188,1.0,1.0,-1.738039255142212,0.7635840177536011,0.9744552373886108,0.3648992478847503,0.0,0.0,0.5844200253486633,343.83319091796875,329.0,9.360695838928224,-15257.7373046875,1315.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3516845703125,308.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.66796875,18000.0,0.0,0.0,0.3454686403274536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605728805065155,0.6057351231575012,-6.314940947049763e-06,0.0,0.0003506067441776,0.0,0.0,42.74619674682617,0.0,0.0,0.0,0.4076059758663177,4.0,0.0,1.0
