time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725940,293.26373291015625,297.1499938964844,293.1499938964844,0.1646087169647216,-3413.212646484375,304.16217041015625,0.5933116674423218,0.2280966192483902,0.1848049610853195,293.3033447265625,297.1499938964844,293.1499938964844,0.1154138222336769,-2704.1220703125,304.1659240722656,0.528453528881073,0.1676674932241439,0.1721993535757064,293.24249267578125,297.1499938964844,293.1499938964844,0.3038613796234131,-4317.52490234375,304.1619567871094,0.7005666494369507,0.3804329633712768,0.2750254571437835,293.26519775390625,297.1499938964844,293.1499938964844,0.4278132319450378,-7646.61572265625,304.166259765625,0.7639776468276978,0.5022428035736084,0.486926794052124,293.18328857421875,297.1499938964844,293.1499938964844,0.020942885428667,-4459.013671875,304.1363220214844,0.3109394907951355,0.050000000745058,0.2846311032772064,291.1755065917969,291.1499938964844,268.71905517578125,266.3367919921875,282.49139404296875,293.2695007324219,291.17608642578125,1.0,0.547607421875,0.8414075374603271,0.8414075374603271,1.0,1.0,-1.723785400390625,0.7568004727363586,0.9669848680496216,0.3609160482883453,0.0,0.0,0.5805543661117554,338.3617858886719,317.0,9.770727157592772,-15091.84375,1283.5667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3283386230469,308.2934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18069.830078125,18000.0,0.0,0.0,0.3409381210803985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976619720458984,0.5976682305335999,-6.2555764088756405e-06,0.0,0.0003460088628344,0.0,0.0,41.64455032348633,0.0,0.0,0.0,0.4046076536178589,4.0,0.0,1.0
726000,293.26373291015625,297.1499938964844,293.1499938964844,0.1646087169647216,-3413.212646484375,304.16217041015625,0.5933116674423218,0.2280966192483902,0.1848049610853195,293.3033447265625,297.1499938964844,293.1499938964844,0.1154138222336769,-2704.1220703125,304.1659240722656,0.528453528881073,0.1676674932241439,0.1721993535757064,293.24249267578125,297.1499938964844,293.1499938964844,0.3038613796234131,-4317.52490234375,304.1619567871094,0.7005666494369507,0.3804329633712768,0.2750254571437835,293.26519775390625,297.1499938964844,293.1499938964844,0.4278132319450378,-7646.61572265625,304.166259765625,0.7639776468276978,0.5022428035736084,0.486926794052124,293.18328857421875,297.1499938964844,293.1499938964844,0.020942885428667,-4459.013671875,304.1363220214844,0.3109394907951355,0.050000000745058,0.2846311032772064,291.1755065917969,291.1499938964844,268.71905517578125,266.3367919921875,282.49139404296875,293.2695007324219,291.17608642578125,1.0,0.547607421875,0.8414075374603271,0.8414075374603271,1.0,1.0,-1.723785400390625,0.7568004727363586,0.9669848680496216,0.3609160482883453,0.0,0.0,0.5805543661117554,338.3617858886719,317.0,9.770727157592772,-15091.84375,1283.5667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3283386230469,308.2934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18069.830078125,18000.0,0.0,0.0,0.3409381210803985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976619720458984,0.5976682305335999,-6.2555764088756405e-06,0.0,0.0003460088628344,0.0,0.0,41.64455032348633,0.0,0.0,0.0,0.4046076536178589,4.0,0.0,1.0
726060,293.2615661621094,297.1499938964844,293.1499938964844,0.1621299535036087,-3371.9970703125,304.1622314453125,0.5935841798782349,0.225651353597641,0.1826632916927337,293.302490234375,297.1499938964844,293.1499938964844,0.1121546179056167,-2642.444580078125,304.1660461425781,0.5263896584510803,0.1639552265405655,0.1683539450168609,293.2415771484375,297.1499938964844,293.1499938964844,0.3012509047985077,-4288.0654296875,304.1623229980469,0.7021762132644653,0.3782706558704376,0.2732774019241333,293.2645568847656,297.1499938964844,293.1499938964844,0.4242831170558929,-7596.837890625,304.1667175292969,0.7657060027122498,0.4994557201862335,0.4839808940887451,293.1829528808594,297.1499938964844,293.1499938964844,0.0206521954387426,-4429.42138671875,304.12567138671875,0.3124366998672485,0.050000000745058,0.2831160426139831,291.1821594238281,291.1499938964844,268.7743225097656,266.3827209472656,282.52294921875,293.2684020996094,291.182373046875,1.0,0.5412106513977051,0.8404912352561951,0.8404912352561951,1.0,1.0,-1.708688259124756,0.7496205568313599,0.959067702293396,0.35673588514328,0.0,0.0,0.575763463973999,329.9428100585937,320.0,8.227043151855469,-14910.59375,1242.792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29705810546875,308.244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.173828125,18000.0,0.0,0.0,0.3366000950336456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887765288352966,0.5887827277183533,-6.193899935169611e-06,0.0,0.0003416062972974,0.0,0.0,40.47077560424805,0.0,0.0,0.0,0.4013271033763885,4.0,0.0,1.0
726120,293.2615661621094,297.1499938964844,293.1499938964844,0.1621299535036087,-3371.9970703125,304.1622314453125,0.5935841798782349,0.225651353597641,0.1826632916927337,293.302490234375,297.1499938964844,293.1499938964844,0.1121546179056167,-2642.444580078125,304.1660461425781,0.5263896584510803,0.1639552265405655,0.1683539450168609,293.2415771484375,297.1499938964844,293.1499938964844,0.3012509047985077,-4288.0654296875,304.1623229980469,0.7021762132644653,0.3782706558704376,0.2732774019241333,293.2645568847656,297.1499938964844,293.1499938964844,0.4242831170558929,-7596.837890625,304.1667175292969,0.7657060027122498,0.4994557201862335,0.4839808940887451,293.1829528808594,297.1499938964844,293.1499938964844,0.0206521954387426,-4429.42138671875,304.12567138671875,0.3124366998672485,0.050000000745058,0.2831160426139831,291.1821594238281,291.1499938964844,268.7743225097656,266.3827209472656,282.52294921875,293.2684020996094,291.182373046875,1.0,0.5412106513977051,0.8404912352561951,0.8404912352561951,1.0,1.0,-1.708688259124756,0.7496205568313599,0.959067702293396,0.35673588514328,0.0,0.0,0.575763463973999,329.9428100585937,320.0,8.227043151855469,-14910.59375,1242.792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29705810546875,308.244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.173828125,18000.0,0.0,0.0,0.3366000950336456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887765288352966,0.5887827277183533,-6.193899935169611e-06,0.0,0.0003416062972974,0.0,0.0,40.47077560424805,0.0,0.0,0.0,0.4013271033763885,4.0,0.0,1.0
726180,293.25946044921875,297.1499938964844,293.1499938964844,0.159963384270668,-3336.056640625,304.1617431640625,0.5923748016357422,0.2232506722211837,0.1807300150394439,293.3016052246094,297.1499938964844,293.1499938964844,0.1091634854674339,-2585.666015625,304.1656799316406,0.5229654908180237,0.1602761596441269,0.1647477000951767,293.24078369140625,297.1499938964844,293.1499938964844,0.2990011572837829,-4262.87890625,304.1619567871094,0.7020456194877625,0.3761167824268341,0.2716904878616333,293.263916015625,297.1499938964844,293.1499938964844,0.4211798310279846,-7553.47509765625,304.1662902832031,0.7656151652336121,0.4966801106929779,0.4812522530555725,293.1828308105469,297.1499938964844,293.1499938964844,0.0205062329769134,-4415.6962890625,304.1142272949219,0.3130563795566559,0.050000000745058,0.2825034558773041,291.182861328125,291.1499938964844,268.8291320800781,266.4284362792969,282.55328369140625,293.2673645019531,291.18267822265625,1.0,0.5382831692695618,0.839574933052063,0.839574933052063,1.0,1.0,-1.6957086324691772,0.7434526085853577,0.9522560238838196,0.3530928790569305,0.0,0.0,0.5712606310844421,326.3893737792969,323.0,1.842830300331116,-14736.3310546875,1218.8284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2646789550781,308.1899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18078.125,18000.0,0.0,0.0,0.3323998153209686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579731822013855,0.5797379612922668,-6.129257144493749e-06,0.0,0.0003373435756657,0.0,0.0,39.28679656982422,0.0,0.0,0.0,0.3979988098144531,4.0,0.0,1.0
726240,293.25946044921875,297.1499938964844,293.1499938964844,0.159963384270668,-3336.056640625,304.1617431640625,0.5923748016357422,0.2232506722211837,0.1807300150394439,293.3016052246094,297.1499938964844,293.1499938964844,0.1091634854674339,-2585.666015625,304.1656799316406,0.5229654908180237,0.1602761596441269,0.1647477000951767,293.24078369140625,297.1499938964844,293.1499938964844,0.2990011572837829,-4262.87890625,304.1619567871094,0.7020456194877625,0.3761167824268341,0.2716904878616333,293.263916015625,297.1499938964844,293.1499938964844,0.4211798310279846,-7553.47509765625,304.1662902832031,0.7656151652336121,0.4966801106929779,0.4812522530555725,293.1828308105469,297.1499938964844,293.1499938964844,0.0205062329769134,-4415.6962890625,304.1142272949219,0.3130563795566559,0.050000000745058,0.2825034558773041,291.182861328125,291.1499938964844,268.8291320800781,266.4284362792969,282.55328369140625,293.2673645019531,291.18267822265625,1.0,0.5382831692695618,0.839574933052063,0.839574933052063,1.0,1.0,-1.6957086324691772,0.7434526085853577,0.9522560238838196,0.3530928790569305,0.0,0.0,0.5712606310844421,326.3893737792969,323.0,1.842830300331116,-14736.3310546875,1218.8284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2646789550781,308.1899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18078.125,18000.0,0.0,0.0,0.3323998153209686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579731822013855,0.5797379612922668,-6.129257144493749e-06,0.0,0.0003373435756657,0.0,0.0,39.28679656982422,0.0,0.0,0.0,0.3979988098144531,4.0,0.0,1.0
726300,293.258544921875,297.1499938964844,293.1499938964844,0.1589385122060775,-3319.0439453125,304.1614990234375,0.591356635093689,0.2220434695482254,0.1797989904880523,293.3012084960937,297.1499938964844,293.1499938964844,0.1077223122119903,-2558.213623046875,304.1654357910156,0.5208920836448669,0.1584305018186569,0.1629895120859146,293.240478515625,297.1499938964844,293.1499938964844,0.2979444563388824,-4251.06591796875,304.16168212890625,0.7015116214752197,0.3750233352184295,0.270922988653183,293.2637023925781,297.1499938964844,293.1499938964844,0.4197156429290771,-7533.0498046875,304.1659851074219,0.7650849223136902,0.4952800571918487,0.4799268245697021,293.1829833984375,297.1499938964844,293.1499938964844,0.0204674564301967,-4412.65576171875,304.1080017089844,0.3131358325481415,0.050000000745058,0.2824257314205169,291.18194580078125,291.1499938964844,268.8563842773437,266.45123291015625,282.5682678222656,293.2669372558594,291.1817626953125,1.0,0.5374920964241028,0.8391167521476746,0.8391167521476746,1.0,1.0,-1.6896761655807495,0.7405834794044495,0.9490926861763,0.3514021337032318,0.0,0.0,0.5692246556282043,325.84393310546875,323.0,-0.20252326130867,-14654.974609375,1210.9583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2471618652344,308.1629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.443359375,18000.0,0.0,0.0,0.3303635716438293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5756447911262512,0.5756509304046631,-6.099523943703389e-06,0.0,0.0003352770290803,0.0,0.0,38.75593566894531,0.0,0.0,0.0,0.3964878618717193,4.0,0.0,1.0
726360,293.2577209472656,297.1499938964844,293.1499938964844,0.15793177485466,-3302.3076171875,304.1612243652344,0.590164303779602,0.2208345234394073,0.1788814216852188,293.3008728027344,297.1499938964844,293.1499938964844,0.1062990874052047,-2531.025634765625,304.16522216796875,0.5186761021614075,0.1565812975168228,0.1612470000982284,293.2402648925781,297.1499938964844,293.1499938964844,0.2969022691249847,-4239.40185546875,304.1614685058594,0.7007824778556824,0.3739198744297027,0.2701625823974609,293.2635498046875,297.1499938964844,293.1499938964844,0.4182710647583008,-7512.87451171875,304.16571044921875,0.764355480670929,0.4938718974590301,0.4786131381988525,293.1832275390625,297.1499938964844,293.1499938964844,0.0204408951103687,-4410.9873046875,304.1014709472656,0.3131210803985595,0.050000000745058,0.282440572977066,291.180908203125,291.1499938964844,268.8835144042969,266.4739990234375,282.5831298828125,293.2665710449219,291.18072509765625,1.0,0.537007212638855,0.8386755585670471,0.8386755585670471,1.0,1.0,-1.6838152408599854,0.7377964854240417,0.9460187554359436,0.3497636318206787,0.0,0.0,0.5672646164894104,325.7969970703125,326.0,-1.5141077041625977,-14575.7958984375,1204.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2284545898437,308.1358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.541015625,18000.0,0.0,0.0,0.3283751904964447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571751058101654,0.5717571377754211,-6.071513325878186e-06,0.0,0.0003332590858917,0.0,0.0,38.255821228027344,0.0,0.0,0.0,0.3950537741184234,4.0,0.0,1.0
726420,293.25616455078125,297.1499938964844,293.1499938964844,0.1559640914201736,-3269.521484375,304.1607666015625,0.5874100923538208,0.2184209078550338,0.1770799607038498,293.30029296875,297.1499938964844,293.1499938964844,0.103495143353939,-2477.2275390625,304.1648254394531,0.5139722228050232,0.1528781205415725,0.1577961891889572,293.239990234375,297.1499938964844,293.1499938964844,0.2948459088802337,-4216.34326171875,304.1610717773437,0.6989095211029053,0.3716875612735748,0.268653005361557,293.26336669921875,297.1499938964844,293.1499938964844,0.4154219627380371,-7472.9990234375,304.16522216796875,0.7624791264533997,0.4910340011119842,0.4760052561759949,293.1840209960937,297.1499938964844,293.1499938964844,0.0204120948910713,-4410.44677734375,304.08746337890625,0.3128933906555176,0.050000000745058,0.2826654016971588,291.1786499023437,291.1499938964844,268.9374389648437,266.51934814453125,282.6126403808594,293.2659912109375,291.1784362792969,1.0,0.5366851687431335,0.8377930521965027,0.8377930521965027,1.0,1.0,-1.67245352268219,0.7323907613754272,0.9400627613067628,0.3465999662876129,0.0,0.0,0.5636009573936462,326.7545471191406,314.0,-2.7188713550567627,-14423.0703125,1195.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1873474121094,308.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.595703125,18000.0,0.0,0.0,0.3245546221733093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645119547843933,0.5645179748535156,-6.020006367180031e-06,0.0,0.0003293816989753,0.0,0.0,37.33921051025391,0.0,0.0,0.0,0.392402321100235,4.0,0.0,1.0
726480,293.25616455078125,297.1499938964844,293.1499938964844,0.1559640914201736,-3269.521484375,304.1607666015625,0.5874100923538208,0.2184209078550338,0.1770799607038498,293.30029296875,297.1499938964844,293.1499938964844,0.103495143353939,-2477.2275390625,304.1648254394531,0.5139722228050232,0.1528781205415725,0.1577961891889572,293.239990234375,297.1499938964844,293.1499938964844,0.2948459088802337,-4216.34326171875,304.1610717773437,0.6989095211029053,0.3716875612735748,0.268653005361557,293.26336669921875,297.1499938964844,293.1499938964844,0.4154219627380371,-7472.9990234375,304.16522216796875,0.7624791264533997,0.4910340011119842,0.4760052561759949,293.1840209960937,297.1499938964844,293.1499938964844,0.0204120948910713,-4410.44677734375,304.08746337890625,0.3128933906555176,0.050000000745058,0.2826654016971588,291.1786499023437,291.1499938964844,268.9374389648437,266.51934814453125,282.6126403808594,293.2659912109375,291.1784362792969,1.0,0.5366851687431335,0.8377930521965027,0.8377930521965027,1.0,1.0,-1.67245352268219,0.7323907613754272,0.9400627613067628,0.3465999662876129,0.0,0.0,0.5636009573936462,326.7545471191406,314.0,-2.7188713550567627,-14423.0703125,1195.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1873474121094,308.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.595703125,18000.0,0.0,0.0,0.3245546221733093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645119547843933,0.5645179748535156,-6.020006367180031e-06,0.0,0.0003293816989753,0.0,0.0,37.33921051025391,0.0,0.0,0.0,0.392402321100235,4.0,0.0,1.0
726540,293.2544250488281,297.1499938964844,293.1499938964844,0.1538252085447311,-3233.629638671875,304.1607360839844,0.5864814519882202,0.2160847336053848,0.1751419156789779,293.2995300292969,297.1499938964844,293.1499938964844,0.1005359664559364,-2420.000244140625,304.1648254394531,0.5107846260070801,0.1492249071598053,0.1541558504104614,293.2396545410156,297.1499938964844,293.1499938964844,0.2925266027450561,-4190.07861328125,304.1612548828125,0.6990873217582703,0.3694770932197571,0.2669843733310699,293.2630920410156,297.1499938964844,293.1499938964844,0.4122788608074188,-7428.529296875,304.1654052734375,0.76273113489151,0.4882140755653381,0.4731816351413727,293.1849365234375,297.1499938964844,293.1499938964844,0.0202305372804403,-4393.05810546875,304.0732421875,0.3137077093124389,0.050000000745058,0.2818694114685058,291.178955078125,291.1499938964844,268.9908447265625,266.5644836425781,282.6430969238281,293.26531982421875,291.1790771484375,1.0,0.5324646830558777,0.836910605430603,0.836910605430603,1.0,1.0,-1.6589977741241455,0.7259861826896667,0.9330115914344788,0.3429561257362366,0.0,0.0,0.5597801804542542,322.2235107421875,302.0,0.5710697770118713,-14263.5771484375,1169.0406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.143798828125,308.0295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.9765625,18000.0,0.0,0.0,0.3209281265735626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575360059738159,0.5575419664382935,-5.9723683989432175e-06,0.0,0.0003257012576796,0.0,0.0,36.4785041809082,0.0,0.0,0.0,0.389869213104248,4.0,0.0,1.0
726600,293.2544250488281,297.1499938964844,293.1499938964844,0.1538252085447311,-3233.629638671875,304.1607360839844,0.5864814519882202,0.2160847336053848,0.1751419156789779,293.2995300292969,297.1499938964844,293.1499938964844,0.1005359664559364,-2420.000244140625,304.1648254394531,0.5107846260070801,0.1492249071598053,0.1541558504104614,293.2396545410156,297.1499938964844,293.1499938964844,0.2925266027450561,-4190.07861328125,304.1612548828125,0.6990873217582703,0.3694770932197571,0.2669843733310699,293.2630920410156,297.1499938964844,293.1499938964844,0.4122788608074188,-7428.529296875,304.1654052734375,0.76273113489151,0.4882140755653381,0.4731816351413727,293.1849365234375,297.1499938964844,293.1499938964844,0.0202305372804403,-4393.05810546875,304.0732421875,0.3137077093124389,0.050000000745058,0.2818694114685058,291.178955078125,291.1499938964844,268.9908447265625,266.5644836425781,282.6430969238281,293.26531982421875,291.1790771484375,1.0,0.5324646830558777,0.836910605430603,0.836910605430603,1.0,1.0,-1.6589977741241455,0.7259861826896667,0.9330115914344788,0.3429561257362366,0.0,0.0,0.5597801804542542,322.2235107421875,302.0,0.5710697770118713,-14263.5771484375,1169.0406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.143798828125,308.0295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.9765625,18000.0,0.0,0.0,0.3209281265735626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575360059738159,0.5575419664382935,-5.9723683989432175e-06,0.0,0.0003257012576796,0.0,0.0,36.4785041809082,0.0,0.0,0.0,0.389869213104248,4.0,0.0,1.0
726660,293.2521667480469,297.1499938964844,293.1499938964844,0.1516702622175216,-3197.330078125,304.1607666015625,0.586815595626831,0.2138911783695221,0.1732034832239151,293.2983093261719,297.1499938964844,293.1499938964844,0.0975551381707191,-2361.977294921875,304.16485595703125,0.508584201335907,0.1456842869520187,0.1504835337400436,293.2389831542969,297.1499938964844,293.1499938964844,0.2901042997837066,-4162.56005859375,304.1615295410156,0.7006096839904785,0.3673411607742309,0.2652676105499267,293.2625732421875,297.1499938964844,293.1499938964844,0.4090027809143066,-7382.0185546875,304.1657409667969,0.7643628716468811,0.4854576885700226,0.4702825248241424,293.185546875,297.1499938964844,293.1499938964844,0.019962528720498,-4365.7373046875,304.0596618652344,0.3151894807815552,0.050000000745058,0.2804547846317291,291.1810913085937,291.1499938964844,269.04376220703125,266.60943603515625,282.6736755371094,293.2642822265625,291.1811828613281,1.0,0.5263359546661377,0.83604896068573,0.83604896068573,1.0,1.0,-1.6446107625961304,0.7191459536552429,0.9254648089408876,0.339097261428833,0.0,0.0,0.5554908514022827,314.3744201660156,305.0,2.241690397262573,-14094.25,1132.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1049499511719,307.97772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.400390625,18000.0,0.0,0.0,0.3174223303794861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549739420413971,0.5497453212738037,-5.921244792261859e-06,0.0,0.0003221433144062,0.0,0.0,35.541229248046875,0.0,0.0,0.0,0.3870862126350403,4.0,0.0,1.0
726720,293.2521667480469,297.1499938964844,293.1499938964844,0.1516702622175216,-3197.330078125,304.1607666015625,0.586815595626831,0.2138911783695221,0.1732034832239151,293.2983093261719,297.1499938964844,293.1499938964844,0.0975551381707191,-2361.977294921875,304.16485595703125,0.508584201335907,0.1456842869520187,0.1504835337400436,293.2389831542969,297.1499938964844,293.1499938964844,0.2901042997837066,-4162.56005859375,304.1615295410156,0.7006096839904785,0.3673411607742309,0.2652676105499267,293.2625732421875,297.1499938964844,293.1499938964844,0.4090027809143066,-7382.0185546875,304.1657409667969,0.7643628716468811,0.4854576885700226,0.4702825248241424,293.185546875,297.1499938964844,293.1499938964844,0.019962528720498,-4365.7373046875,304.0596618652344,0.3151894807815552,0.050000000745058,0.2804547846317291,291.1810913085937,291.1499938964844,269.04376220703125,266.60943603515625,282.6736755371094,293.2642822265625,291.1811828613281,1.0,0.5263359546661377,0.83604896068573,0.83604896068573,1.0,1.0,-1.6446107625961304,0.7191459536552429,0.9254648089408876,0.339097261428833,0.0,0.0,0.5554908514022827,314.3744201660156,305.0,2.241690397262573,-14094.25,1132.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1049499511719,307.97772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.400390625,18000.0,0.0,0.0,0.3174223303794861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549739420413971,0.5497453212738037,-5.921244792261859e-06,0.0,0.0003221433144062,0.0,0.0,35.541229248046875,0.0,0.0,0.0,0.3870862126350403,4.0,0.0,1.0
726780,293.2499084472656,297.1499938964844,293.1499938964844,0.149776816368103,-3165.463134765625,304.1603088378906,0.585716187953949,0.2117646634578704,0.1714811623096466,293.2969055175781,297.1499938964844,293.1499938964844,0.0948094800114631,-2308.3828125,304.1644592285156,0.5052593350410461,0.1422126740217209,0.147071823477745,293.2383117675781,297.1499938964844,293.1499938964844,0.2879407703876495,-4138.1015625,304.1612854003906,0.7004387378692627,0.365226149559021,0.2637112140655517,293.2619934082031,297.1499938964844,293.1499938964844,0.406011551618576,-7339.78857421875,304.1654663085937,0.7642279267311096,0.4827225804328918,0.4675968587398529,293.1860046386719,297.1499938964844,293.1499938964844,0.0198193620890378,-4352.18115234375,304.04595947265625,0.315805584192276,0.050000000745058,0.279881477355957,291.1810913085937,291.1499938964844,269.0961608886719,266.6541442871094,282.7030029296875,293.2631530761719,291.180908203125,1.0,0.5235598087310791,0.8351873159408569,0.8351873159408569,1.0,1.0,-1.632298707962036,0.7132894992828369,0.9190091490745544,0.3357737064361572,0.0,0.0,0.5512875914573669,311.0611877441406,308.0,-0.2699885368347168,-13934.9443359375,1111.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0729675292969,307.926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.818359375,18000.0,0.0,0.0,0.3139877319335937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5417693853378296,0.5417752861976624,-5.86841224503587e-06,0.0,0.0003186576068401,0.0,0.0,34.59529495239258,0.0,0.0,0.0,0.3842530846595764,4.0,0.0,1.0
726840,293.2499084472656,297.1499938964844,293.1499938964844,0.149776816368103,-3165.463134765625,304.1603088378906,0.585716187953949,0.2117646634578704,0.1714811623096466,293.2969055175781,297.1499938964844,293.1499938964844,0.0948094800114631,-2308.3828125,304.1644592285156,0.5052593350410461,0.1422126740217209,0.147071823477745,293.2383117675781,297.1499938964844,293.1499938964844,0.2879407703876495,-4138.1015625,304.1612854003906,0.7004387378692627,0.365226149559021,0.2637112140655517,293.2619934082031,297.1499938964844,293.1499938964844,0.406011551618576,-7339.78857421875,304.1654663085937,0.7642279267311096,0.4827225804328918,0.4675968587398529,293.1860046386719,297.1499938964844,293.1499938964844,0.0198193620890378,-4352.18115234375,304.04595947265625,0.315805584192276,0.050000000745058,0.279881477355957,291.1810913085937,291.1499938964844,269.0961608886719,266.6541442871094,282.7030029296875,293.2631530761719,291.180908203125,1.0,0.5235598087310791,0.8351873159408569,0.8351873159408569,1.0,1.0,-1.632298707962036,0.7132894992828369,0.9190091490745544,0.3357737064361572,0.0,0.0,0.5512875914573669,311.0611877441406,308.0,-0.2699885368347168,-13934.9443359375,1111.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0729675292969,307.926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.818359375,18000.0,0.0,0.0,0.3139877319335937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5417693853378296,0.5417752861976624,-5.86841224503587e-06,0.0,0.0003186576068401,0.0,0.0,34.59529495239258,0.0,0.0,0.0,0.3842530846595764,4.0,0.0,1.0
726900,293.2488708496094,297.1499938964844,293.1499938964844,0.1488837599754333,-3150.41943359375,304.1600646972656,0.5847591757774353,0.2107007503509521,0.1706589460372924,293.2962341308594,297.1499938964844,293.1499938964844,0.0934886634349823,-2282.5625,304.16424560546875,0.5032962560653687,0.1404825747013092,0.1454202979803085,293.2380676269531,297.1499938964844,293.1499938964844,0.2869149148464203,-4126.51318359375,304.1611022949219,0.6998891830444336,0.3641563355922699,0.2629602253437042,293.26177978515625,297.1499938964844,293.1499938964844,0.4045849442481994,-7319.66845703125,304.1652526855469,0.7636815905570984,0.4813463985919952,0.4662939310073852,293.18634033203125,297.1499938964844,293.1499938964844,0.01977882348001,-4348.9208984375,304.03875732421875,0.3158813714981079,0.050000000745058,0.2798117995262146,291.1802978515625,291.1499938964844,269.12213134765625,266.6763916015625,282.7174377441406,293.2626647949219,291.1801452636719,1.0,0.5228270292282104,0.8347564339637756,0.8347564339637756,1.0,1.0,-1.626604676246643,0.7105764150619507,0.9160282611846924,0.334245890378952,0.0,0.0,0.5493489503860474,310.5735778808594,308.0,-1.0524163246154783,-13861.0859375,1104.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0582580566406,307.9021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.4921875,18000.0,0.0,0.0,0.3123043179512024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5381025075912476,0.5381083488464355,-5.843692633789033e-06,0.0,0.0003169491828884,0.0,0.0,34.16316223144531,0.0,0.0,0.0,0.3829443752765655,4.0,0.0,1.0
726960,293.2479248046875,297.1499938964844,293.1499938964844,0.1480073630809784,-3135.63330078125,304.1598205566406,0.5836312770843506,0.2096380889415741,0.1698520332574844,293.29559326171875,297.1499938964844,293.1499938964844,0.092185191810131,-2257.0576171875,304.1640319824219,0.5012152791023254,0.1387555003166198,0.1437901854515075,293.23785400390625,297.1499938964844,293.1499938964844,0.2858988344669342,-4115.02099609375,304.1609191894531,0.6991459131240845,0.3630788922309875,0.2622174024581909,293.2615966796875,297.1499938964844,293.1499938964844,0.4031705558300018,-7299.69482421875,304.1650390625,0.7629380226135254,0.4799642860889435,0.4650039374828338,293.18670654296875,297.1499938964844,293.1499938964844,0.0197493713349103,-4346.9150390625,304.0313720703125,0.3158614933490753,0.050000000745058,0.2798304259777069,291.1796264648437,291.1499938964844,269.14801025390625,266.6986083984375,282.73175048828125,293.2622375488281,291.17950439453125,1.0,0.5223953127861023,0.834352970123291,0.834352970123291,1.0,1.0,-1.6210894584655762,0.7079487442970276,0.9131406545639038,0.3327747583389282,0.0,0.0,0.5474402904510498,310.5616760253906,296.0,-1.4449037313461304,-13789.2294921875,1098.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0437316894531,307.8788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.115234375,18000.0,0.0,0.0,0.3106477260589599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534545361995697,0.5345511436462402,-5.820074420626042e-06,0.0,0.0003152679419144,0.0,0.0,33.74879455566406,0.0,0.0,0.0,0.3816806674003601,4.0,0.0,1.0
727020,293.2458190917969,297.1499938964844,293.1499938964844,0.1460921764373779,-3103.126953125,304.1597595214844,0.5832422375679016,0.207582026720047,0.1681036949157714,293.2941589355469,297.1499938964844,293.1499938964844,0.0894294828176498,-2203.0234375,304.1639404296875,0.4984346926212311,0.1353580355644226,0.1403581351041793,293.23736572265625,297.1499938964844,293.1499938964844,0.2836299538612366,-4089.149658203125,304.1610717773437,0.6997425556182861,0.3609509468078613,0.2605836391448974,293.2611694335937,297.1499938964844,293.1499938964844,0.4000783562660217,-7255.64404296875,304.1651916503906,0.7636109590530396,0.477224200963974,0.462224006652832,293.1874389648437,297.1499938964844,293.1499938964844,0.0195517856627702,-4327.08837890625,304.0167541503906,0.3168958127498626,0.050000000745058,0.2788890302181244,291.1804504394531,291.1499938964844,269.19927978515625,266.74285888671875,282.76129150390625,293.2612609863281,291.1806030273437,1.0,0.5176815390586853,0.8335459232330322,0.8335459232330322,1.0,1.0,-1.6080718040466309,0.7017483115196228,0.9063234329223632,0.3293789625167846,0.0,0.0,0.5433858633041382,305.2771911621094,299.0,1.3785123825073242,-13638.1875,1071.5350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0163879394531,307.8366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.33984375,18000.0,0.0,0.0,0.3074023723602295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5274204611778259,0.5274262428283691,-5.7744014156924095e-06,0.0,0.0003119743196293,0.0,0.0,32.93563461303711,0.0,0.0,0.0,0.3791706562042236,4.0,0.0,1.0
727080,293.2458190917969,297.1499938964844,293.1499938964844,0.1460921764373779,-3103.126953125,304.1597595214844,0.5832422375679016,0.207582026720047,0.1681036949157714,293.2941589355469,297.1499938964844,293.1499938964844,0.0894294828176498,-2203.0234375,304.1639404296875,0.4984346926212311,0.1353580355644226,0.1403581351041793,293.23736572265625,297.1499938964844,293.1499938964844,0.2836299538612366,-4089.149658203125,304.1610717773437,0.6997425556182861,0.3609509468078613,0.2605836391448974,293.2611694335937,297.1499938964844,293.1499938964844,0.4000783562660217,-7255.64404296875,304.1651916503906,0.7636109590530396,0.477224200963974,0.462224006652832,293.1874389648437,297.1499938964844,293.1499938964844,0.0195517856627702,-4327.08837890625,304.0167541503906,0.3168958127498626,0.050000000745058,0.2788890302181244,291.1804504394531,291.1499938964844,269.19927978515625,266.74285888671875,282.76129150390625,293.2612609863281,291.1806030273437,1.0,0.5176815390586853,0.8335459232330322,0.8335459232330322,1.0,1.0,-1.6080718040466309,0.7017483115196228,0.9063234329223632,0.3293789625167846,0.0,0.0,0.5433858633041382,305.2771911621094,299.0,1.3785123825073242,-13638.1875,1071.5350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0163879394531,307.8366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.33984375,18000.0,0.0,0.0,0.3074023723602295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5274204611778259,0.5274262428283691,-5.7744014156924095e-06,0.0,0.0003119743196293,0.0,0.0,32.93563461303711,0.0,0.0,0.0,0.3791706562042236,4.0,0.0,1.0
727140,293.2435913085937,297.1499938964844,293.1499938964844,0.1443773359060287,-3074.022705078125,304.15936279296875,0.5817937850952148,0.2056038528680801,0.1665326058864593,293.29254150390625,297.1499938964844,293.1499938964844,0.0868410095572471,-2152.355224609375,304.1636047363281,0.4948756396770477,0.1320340037345886,0.1371339708566665,293.23681640625,297.1499938964844,293.1499938964844,0.2815372049808502,-4065.356201171875,304.1608581542969,0.6990692019462585,0.3588494658470154,0.259072333574295,293.2606811523437,297.1499938964844,293.1499938964844,0.3971724808216095,-7214.3857421875,304.1649475097656,0.7629579305648804,0.4745081663131714,0.4596049785614013,293.1881103515625,297.1499938964844,293.1499938964844,0.0194396581500768,-4316.86328125,304.0018615722656,0.3172689080238342,0.050000000745058,0.2785558998584747,291.1806640625,291.1499938964844,269.25,266.7868347167969,282.7898254394531,293.2602233886719,291.18048095703125,1.0,0.5157464146614075,0.8327388763427734,0.8327388763427734,1.0,1.0,-1.5966215133666992,0.6962878704071045,0.9003336429595947,0.3263926804065704,0.0,0.0,0.5392230153083801,303.27325439453125,302.0,-0.4319941997528076,-13490.3212890625,1055.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99420166015625,307.791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.474609375,18000.0,0.0,0.0,0.3042045533657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197799801826477,0.5197857022285461,-5.726382823922904e-06,0.0,0.0003087289514951,0.0,0.0,32.08119201660156,0.0,0.0,0.0,0.3765198290348053,4.0,0.0,1.0
727200,293.2435913085937,297.1499938964844,293.1499938964844,0.1443773359060287,-3074.022705078125,304.15936279296875,0.5817937850952148,0.2056038528680801,0.1665326058864593,293.29254150390625,297.1499938964844,293.1499938964844,0.0868410095572471,-2152.355224609375,304.1636047363281,0.4948756396770477,0.1320340037345886,0.1371339708566665,293.23681640625,297.1499938964844,293.1499938964844,0.2815372049808502,-4065.356201171875,304.1608581542969,0.6990692019462585,0.3588494658470154,0.259072333574295,293.2606811523437,297.1499938964844,293.1499938964844,0.3971724808216095,-7214.3857421875,304.1649475097656,0.7629579305648804,0.4745081663131714,0.4596049785614013,293.1881103515625,297.1499938964844,293.1499938964844,0.0194396581500768,-4316.86328125,304.0018615722656,0.3172689080238342,0.050000000745058,0.2785558998584747,291.1806640625,291.1499938964844,269.25,266.7868347167969,282.7898254394531,293.2602233886719,291.18048095703125,1.0,0.5157464146614075,0.8327388763427734,0.8327388763427734,1.0,1.0,-1.5966215133666992,0.6962878704071045,0.9003336429595947,0.3263926804065704,0.0,0.0,0.5392230153083801,303.27325439453125,302.0,-0.4319941997528076,-13490.3212890625,1055.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99420166015625,307.791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.474609375,18000.0,0.0,0.0,0.3042045533657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197799801826477,0.5197857022285461,-5.726382823922904e-06,0.0,0.0003087289514951,0.0,0.0,32.08119201660156,0.0,0.0,0.0,0.3765198290348053,4.0,0.0,1.0
727260,293.2416076660156,297.1499938964844,293.1499938964844,0.1427733898162841,-3046.760009765625,304.1589050292969,0.5795507431030273,0.2036362290382385,0.1650447994470596,293.2909851074219,297.1499938964844,293.1499938964844,0.0843507796525955,-2103.7275390625,304.1632080078125,0.4907349348068237,0.1287351250648498,0.1340263187885284,293.2364501953125,297.1499938964844,293.1499938964844,0.2795505225658417,-4042.7685546875,304.1605529785156,0.6974853277206421,0.3567257523536682,0.2576132714748382,293.26031494140625,297.1499938964844,293.1499938964844,0.3943979740142822,-7174.9970703125,304.16461181640625,0.7613727450370789,0.4717771410942077,0.457062691450119,293.18896484375,297.1499938964844,293.1499938964844,0.0193839333951473,-4313.1962890625,303.98614501953125,0.3171797096729278,0.050000000745058,0.2786359786987304,291.17938232421875,291.1499938964844,269.299072265625,266.8296813964844,282.8174743652344,293.2593078613281,291.17926025390625,1.0,0.5150781273841858,0.8319576978683472,0.8319576978683472,1.0,1.0,-1.5860810279846191,0.6912481188774109,0.894832968711853,0.3236879706382751,0.0,0.0,0.5353943705558777,303.49609375,290.0,-1.3227699995040894,-13354.5478515625,1045.7318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97412109375,307.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.552734375,18000.0,0.0,0.0,0.3010692596435547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128310918807983,0.5128368139266968,-5.682050868927036e-06,0.0,0.0003055470297113,0.0,0.0,31.31254768371582,0.0,0.0,0.0,0.3740996420383453,4.0,0.0,1.0
727320,293.2416076660156,297.1499938964844,293.1499938964844,0.1427733898162841,-3046.760009765625,304.1589050292969,0.5795507431030273,0.2036362290382385,0.1650447994470596,293.2909851074219,297.1499938964844,293.1499938964844,0.0843507796525955,-2103.7275390625,304.1632080078125,0.4907349348068237,0.1287351250648498,0.1340263187885284,293.2364501953125,297.1499938964844,293.1499938964844,0.2795505225658417,-4042.7685546875,304.1605529785156,0.6974853277206421,0.3567257523536682,0.2576132714748382,293.26031494140625,297.1499938964844,293.1499938964844,0.3943979740142822,-7174.9970703125,304.16461181640625,0.7613727450370789,0.4717771410942077,0.457062691450119,293.18896484375,297.1499938964844,293.1499938964844,0.0193839333951473,-4313.1962890625,303.98614501953125,0.3171797096729278,0.050000000745058,0.2786359786987304,291.17938232421875,291.1499938964844,269.299072265625,266.8296813964844,282.8174743652344,293.2593078613281,291.17926025390625,1.0,0.5150781273841858,0.8319576978683472,0.8319576978683472,1.0,1.0,-1.5860810279846191,0.6912481188774109,0.894832968711853,0.3236879706382751,0.0,0.0,0.5353943705558777,303.49609375,290.0,-1.3227699995040894,-13354.5478515625,1045.7318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97412109375,307.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.552734375,18000.0,0.0,0.0,0.3010692596435547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128310918807983,0.5128368139266968,-5.682050868927036e-06,0.0,0.0003055470297113,0.0,0.0,31.31254768371582,0.0,0.0,0.0,0.3740996420383453,4.0,0.0,1.0
727380,293.2394714355469,297.1499938964844,293.1499938964844,0.1410250961780548,-3016.84765625,304.15887451171875,0.5791522860527039,0.20174540579319,0.1634349822998047,293.289306640625,297.1499938964844,293.1499938964844,0.0817202553153038,-2052.44580078125,304.1632080078125,0.4878377020359039,0.1255052238702774,0.1307672262191772,293.2359924316406,297.1499938964844,293.1499938964844,0.2773428857326507,-4017.459716796875,304.1607360839844,0.6979426145553589,0.3546297550201416,0.2560127675533294,293.2598876953125,297.1499938964844,293.1499938964844,0.3913799524307251,-7131.76806640625,304.1647644042969,0.7618964314460754,0.4690720438957214,0.4543304741382599,293.1898498535156,297.1499938964844,293.1499938964844,0.0191973503679037,-4294.3681640625,303.97039794921875,0.3181563317775726,0.050000000745058,0.2777760624885559,291.1801147460937,291.1499938964844,269.3455810546875,266.8706359863281,282.8450927734375,293.2583312988281,291.1802673339844,1.0,0.5106545090675354,0.8311765193939209,0.8311765193939209,1.0,1.0,-1.573662042617798,0.6853150129318237,0.8883470892906189,0.3205659985542297,0.0,0.0,0.5313858389854431,298.6684265136719,293.0,1.2830802202224731,-13213.1826171875,1021.0966186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9552307128906,307.7143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.609375,18000.0,0.0,0.0,0.2980004251003265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5059735178947449,0.5059791207313538,-5.640058134304127e-06,0.0,0.0003024325415026,0.0,0.0,30.57282257080078,0.0,0.0,0.0,0.3717367649078369,4.0,0.0,1.0
727440,293.2394714355469,297.1499938964844,293.1499938964844,0.1410250961780548,-3016.84765625,304.15887451171875,0.5791522860527039,0.20174540579319,0.1634349822998047,293.289306640625,297.1499938964844,293.1499938964844,0.0817202553153038,-2052.44580078125,304.1632080078125,0.4878377020359039,0.1255052238702774,0.1307672262191772,293.2359924316406,297.1499938964844,293.1499938964844,0.2773428857326507,-4017.459716796875,304.1607360839844,0.6979426145553589,0.3546297550201416,0.2560127675533294,293.2598876953125,297.1499938964844,293.1499938964844,0.3913799524307251,-7131.76806640625,304.1647644042969,0.7618964314460754,0.4690720438957214,0.4543304741382599,293.1898498535156,297.1499938964844,293.1499938964844,0.0191973503679037,-4294.3681640625,303.97039794921875,0.3181563317775726,0.050000000745058,0.2777760624885559,291.1801147460937,291.1499938964844,269.3455810546875,266.8706359863281,282.8450927734375,293.2583312988281,291.1802673339844,1.0,0.5106545090675354,0.8311765193939209,0.8311765193939209,1.0,1.0,-1.573662042617798,0.6853150129318237,0.8883470892906189,0.3205659985542297,0.0,0.0,0.5313858389854431,298.6684265136719,293.0,1.2830802202224731,-13213.1826171875,1021.0966186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9552307128906,307.7143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.609375,18000.0,0.0,0.0,0.2980004251003265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5059735178947449,0.5059791207313538,-5.640058134304127e-06,0.0,0.0003024325415026,0.0,0.0,30.57282257080078,0.0,0.0,0.0,0.3717367649078369,4.0,0.0,1.0
727500,293.23834228515625,297.1499938964844,293.1499938964844,0.1402215361595153,-3003.095458984375,304.1587219238281,0.578596830368042,0.2008392810821533,0.1627001613378524,293.2883605957031,297.1499938964844,293.1499938964844,0.0804624259471893,-2028.016845703125,304.1630859375,0.4861057698726654,0.1239260882139206,0.1292185932397842,293.2356872558594,297.1499938964844,293.1499938964844,0.2762933373451233,-4005.4462890625,304.1606750488281,0.6977353096008301,0.353600412607193,0.2552610039710998,293.25958251953125,297.1499938964844,293.1499938964844,0.3899223804473877,-7110.9287109375,304.16473388671875,0.7617030143737793,0.4677358567714691,0.4530271589756012,293.190185546875,297.1499938964844,293.1499938964844,0.0191318243741989,-4288.0654296875,303.9625549316406,0.3184122145175934,0.050000000745058,0.277554452419281,291.1808776855469,291.1499938964844,269.367919921875,266.8904724121094,282.8581848144531,293.2577819824219,291.1807861328125,1.0,0.5095946192741394,0.8307859301567078,0.8307859301567078,1.0,1.0,-1.5680304765701294,0.6826234459877014,0.8854070901870728,0.3191456794738769,0.0,0.0,0.5292434692382812,297.3782958984375,293.0,0.8551023602485657,-13142.50390625,1012.4207763671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9473876953125,307.6942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.94921875,18000.0,0.0,0.0,0.2964763641357422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022571086883545,0.5022627115249634,-5.618092927761609e-06,0.0,0.000300885818433,0.0,0.0,30.179895401000977,0.0,0.0,0.0,0.3704759776592254,4.0,0.0,1.0
727560,293.2372436523437,297.1499938964844,293.1499938964844,0.1394723504781723,-2990.29345703125,304.1584777832031,0.5777540802955627,0.1999361217021942,0.1619986295700073,293.2874450683594,297.1499938964844,293.1499938964844,0.0792480632662773,-2004.5155029296875,304.16290283203125,0.4841364026069641,0.1223556026816368,0.1277144253253936,293.23541259765625,297.1499938964844,293.1499938964844,0.2753114998340606,-3994.24365234375,304.1605224609375,0.6971964240074158,0.3525672852993011,0.2545333504676819,293.25933837890625,297.1499938964844,293.1499938964844,0.3885491788387298,-7091.36181640625,304.16455078125,0.7611680626869202,0.4663978219032287,0.4517570734024048,293.1905822753906,297.1499938964844,293.1499938964844,0.0190893840044736,-4284.533203125,303.9544982910156,0.3184950053691864,0.050000000745058,0.2774832248687744,291.1801147460937,291.1499938964844,269.38970947265625,266.90985107421875,282.87091064453125,293.2572631835937,291.1799011230469,1.0,0.5088980793952942,0.8304107785224915,0.8304107785224915,1.0,1.0,-1.5627497434616089,0.6800944209098816,0.8826553225517273,0.3178309202194214,0.0,0.0,0.527310311794281,296.8986511230469,281.0,-0.7656006217002869,-13075.1904296875,1006.2647094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9403381347656,307.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.220703125,18000.0,0.0,0.0,0.2949594557285309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4986895620822906,0.4986951649188995,-5.596288247033954e-06,0.0,0.0002993463422171,0.0,0.0,29.80227279663086,0.0,0.0,0.0,0.3692636489868164,4.0,0.0,1.0
727620,293.23492431640625,297.1499938964844,293.1499938964844,0.1378253102302551,-2961.977294921875,304.1584167480469,0.5779012441635132,0.198194995522499,0.1604726761579513,293.2854309082031,297.1499938964844,293.1499938964844,0.0766776129603385,-1954.9033203125,304.16290283203125,0.4814172089099884,0.1192777603864669,0.1245590597391128,293.2347717285156,297.1499938964844,293.1499938964844,0.273133784532547,-3969.20263671875,304.16064453125,0.6981490850448608,0.3505327701568603,0.2529463171958923,293.2587280273437,297.1499938964844,293.1499938964844,0.385564237833023,-7048.4775390625,304.1647033691406,0.7621915936470032,0.463752418756485,0.4490404725074768,293.1912536621094,297.1499938964844,293.1499938964844,0.0188812743872404,-4262.884765625,303.938720703125,0.319732517004013,0.050000000745058,0.2764331996440887,291.1805725097656,291.1499938964844,269.4316101074219,266.9474182128906,282.89666748046875,293.2561340332031,291.18072509765625,1.0,0.5038163065910339,0.8296605348587036,0.8296605348587036,1.0,1.0,-1.5503804683685305,0.6741790175437927,0.8762013912200928,0.3147953152656555,0.0,0.0,0.5232668519020081,291.0630187988281,284.0,1.3560850620269775,-12937.9345703125,979.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.927490234375,307.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.490234375,18000.0,0.0,0.0,0.2919530570507049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918986558914184,0.4919041991233825,-5.555621100938879e-06,0.0,0.0002962952421512,0.0,0.0,29.094905853271484,0.0,0.0,0.0,0.3669509887695312,4.0,0.0,1.0
