time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727680,293.23492431640625,297.1499938964844,293.1499938964844,0.1378253102302551,-2961.977294921875,304.1584167480469,0.5779012441635132,0.198194995522499,0.1604726761579513,293.2854309082031,297.1499938964844,293.1499938964844,0.0766776129603385,-1954.9033203125,304.16290283203125,0.4814172089099884,0.1192777603864669,0.1245590597391128,293.2347717285156,297.1499938964844,293.1499938964844,0.273133784532547,-3969.20263671875,304.16064453125,0.6981490850448608,0.3505327701568603,0.2529463171958923,293.2587280273437,297.1499938964844,293.1499938964844,0.385564237833023,-7048.4775390625,304.1647033691406,0.7621915936470032,0.463752418756485,0.4490404725074768,293.1912536621094,297.1499938964844,293.1499938964844,0.0188812743872404,-4262.884765625,303.938720703125,0.319732517004013,0.050000000745058,0.2764331996440887,291.1805725097656,291.1499938964844,269.4316101074219,266.9474182128906,282.89666748046875,293.2561340332031,291.18072509765625,1.0,0.5038163065910339,0.8296605348587036,0.8296605348587036,1.0,1.0,-1.5503804683685305,0.6741790175437927,0.8762013912200928,0.3147953152656555,0.0,0.0,0.5232668519020081,291.0630187988281,284.0,1.3560850620269775,-12937.9345703125,979.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.927490234375,307.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.490234375,18000.0,0.0,0.0,0.2919530570507049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918986558914184,0.4919041991233825,-5.555621100938879e-06,0.0,0.0002962952421512,0.0,0.0,29.094905853271484,0.0,0.0,0.0,0.3669509887695312,4.0,0.0,1.0
727740,293.2325439453125,297.1499938964844,293.1499938964844,0.1363782584667205,-2937.12060546875,304.15802001953125,0.5768685936927795,0.1965237259864807,0.1591240614652633,293.2833251953125,297.1499938964844,293.1499938964844,0.0742728188633918,-1908.839111328125,304.16259765625,0.4776422381401062,0.116274356842041,0.1216216832399368,293.23406982421875,297.1499938964844,293.1499938964844,0.2711469829082489,-3946.434814453125,304.160400390625,0.6977038979530334,0.3485275208950043,0.2514894306659698,293.258056640625,297.1499938964844,293.1499938964844,0.3827853202819824,-7008.70556640625,304.1643981933594,0.7617632746696472,0.4611355066299438,0.4464970231056213,293.1918334960937,297.1499938964844,293.1499938964844,0.01876125857234,-4251.435546875,303.9227905273437,0.3202241957187652,0.050000000745058,0.2760254740715027,291.1802062988281,291.1499938964844,269.4715270996094,266.9835205078125,282.9208068847656,293.2549133300781,291.17999267578125,1.0,0.501684308052063,0.8289102911949158,0.8289102911949158,1.0,1.0,-1.5396558046340942,0.6690382361412048,0.8706175684928894,0.3121782541275024,0.0,0.0,0.519193708896637,288.6889953613281,287.0,-1.1362534761428833,-12804.369140625,963.6019287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9178466796875,307.6051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.2890625,18000.0,0.0,0.0,0.2889595925807953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4847215414047241,0.4847270548343658,-5.5137070376076736e-06,0.0,0.000293257238809,0.0,0.0,28.36280632019043,0.0,0.0,0.0,0.3645488023757934,4.0,0.0,1.0
727800,293.2325439453125,297.1499938964844,293.1499938964844,0.1363782584667205,-2937.12060546875,304.15802001953125,0.5768685936927795,0.1965237259864807,0.1591240614652633,293.2833251953125,297.1499938964844,293.1499938964844,0.0742728188633918,-1908.839111328125,304.16259765625,0.4776422381401062,0.116274356842041,0.1216216832399368,293.23406982421875,297.1499938964844,293.1499938964844,0.2711469829082489,-3946.434814453125,304.160400390625,0.6977038979530334,0.3485275208950043,0.2514894306659698,293.258056640625,297.1499938964844,293.1499938964844,0.3827853202819824,-7008.70556640625,304.1643981933594,0.7617632746696472,0.4611355066299438,0.4464970231056213,293.1918334960937,297.1499938964844,293.1499938964844,0.01876125857234,-4251.435546875,303.9227905273437,0.3202241957187652,0.050000000745058,0.2760254740715027,291.1802062988281,291.1499938964844,269.4715270996094,266.9835205078125,282.9208068847656,293.2549133300781,291.17999267578125,1.0,0.501684308052063,0.8289102911949158,0.8289102911949158,1.0,1.0,-1.5396558046340942,0.6690382361412048,0.8706175684928894,0.3121782541275024,0.0,0.0,0.519193708896637,288.6889953613281,287.0,-1.1362534761428833,-12804.369140625,963.6019287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9178466796875,307.6051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.2890625,18000.0,0.0,0.0,0.2889595925807953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4847215414047241,0.4847270548343658,-5.5137070376076736e-06,0.0,0.000293257238809,0.0,0.0,28.36280632019043,0.0,0.0,0.0,0.3645488023757934,4.0,0.0,1.0
727860,293.23046875,297.1499938964844,293.1499938964844,0.1350369751453399,-2914.05859375,304.1575927734375,0.5749473571777344,0.1948526203632354,0.1578553617000579,293.2814025878906,297.1499938964844,293.1499938964844,0.0719579085707664,-1864.8258056640625,304.1622619628906,0.4727944135665893,0.1132904291152954,0.1188020333647728,293.2335510253906,297.1499938964844,293.1499938964844,0.2692737877368927,-3924.972900390625,304.1600646972656,0.6962515711784363,0.346500962972641,0.2500895261764526,293.25750732421875,297.1499938964844,293.1499938964844,0.3801479935646057,-6970.970703125,304.1640014648437,0.760306179523468,0.4585058987140655,0.4440380036830902,293.1925964355469,297.1499938964844,293.1499938964844,0.0186992529779672,-4246.93212890625,303.90606689453125,0.320189356803894,0.050000000745058,0.2760546803474426,291.17822265625,291.1499938964844,269.5096130371094,267.0182189941406,282.94384765625,293.2539367675781,291.17803955078125,1.0,0.5009362697601318,0.828198254108429,0.828198254108429,1.0,1.0,-1.5298808813095093,0.6643381118774414,0.8655427098274231,0.3098431527614593,0.0,0.0,0.5155701041221619,288.6679382324219,290.0,-2.2055726051330566,-12683.9580078125,954.8170166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9075012207031,307.5716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.25,18000.0,0.0,0.0,0.2860116064548492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784190654754638,0.4784245491027832,-5.476168098539347e-06,0.0,0.0002902654232457,0.0,0.0,27.725738525390625,0.0,0.0,0.0,0.362426608800888,4.0,0.0,1.0
727920,293.23046875,297.1499938964844,293.1499938964844,0.1350369751453399,-2914.05859375,304.1575927734375,0.5749473571777344,0.1948526203632354,0.1578553617000579,293.2814025878906,297.1499938964844,293.1499938964844,0.0719579085707664,-1864.8258056640625,304.1622619628906,0.4727944135665893,0.1132904291152954,0.1188020333647728,293.2335510253906,297.1499938964844,293.1499938964844,0.2692737877368927,-3924.972900390625,304.1600646972656,0.6962515711784363,0.346500962972641,0.2500895261764526,293.25750732421875,297.1499938964844,293.1499938964844,0.3801479935646057,-6970.970703125,304.1640014648437,0.760306179523468,0.4585058987140655,0.4440380036830902,293.1925964355469,297.1499938964844,293.1499938964844,0.0186992529779672,-4246.93212890625,303.90606689453125,0.320189356803894,0.050000000745058,0.2760546803474426,291.17822265625,291.1499938964844,269.5096130371094,267.0182189941406,282.94384765625,293.2539367675781,291.17803955078125,1.0,0.5009362697601318,0.828198254108429,0.828198254108429,1.0,1.0,-1.5298808813095093,0.6643381118774414,0.8655427098274231,0.3098431527614593,0.0,0.0,0.5155701041221619,288.6679382324219,290.0,-2.2055726051330566,-12683.9580078125,954.8170166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9075012207031,307.5716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.25,18000.0,0.0,0.0,0.2860116064548492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784190654754638,0.4784245491027832,-5.476168098539347e-06,0.0,0.0002902654232457,0.0,0.0,27.725738525390625,0.0,0.0,0.0,0.362426608800888,4.0,0.0,1.0
727980,293.2286376953125,297.1499938964844,293.1499938964844,0.1337461769580841,-2891.8095703125,304.1571960449219,0.5725438594818115,0.1931889653205871,0.1566302478313446,293.2796325683594,297.1499938964844,293.1499938964844,0.0696784257888794,-1821.80419921875,304.1619873046875,0.4668335318565368,0.1103211641311645,0.1160457506775856,293.23321533203125,297.1499938964844,293.1499938964844,0.2674370408058166,-3903.882568359375,304.1597595214844,0.6942521333694458,0.3444567620754242,0.2487125843763351,293.2571105957031,297.1499938964844,293.1499938964844,0.3775586783885956,-6933.83935546875,304.1636657714844,0.7583029866218567,0.4558642506599426,0.4416160583496094,293.1935729980469,297.1499938964844,293.1499938964844,0.0186642743647098,-4245.71630859375,303.8883972167969,0.3198727071285248,0.050000000745058,0.2763177454471588,291.17626953125,291.1499938964844,269.5460205078125,267.0517272949219,282.9661865234375,293.2531433105469,291.17608642578125,1.0,0.5010201930999756,0.8274862170219421,0.8274862170219421,1.0,1.0,-1.520596623420715,0.6598615050315857,0.8607351183891296,0.3076642155647278,0.0,0.0,0.5122002363204956,289.9063720703125,278.0,-2.606705665588379,-12569.568359375,949.7767944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8937072753906,307.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.84765625,18000.0,0.0,0.0,0.2831466495990753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726049602031708,0.4726104140281677,-5.442295787361218e-06,0.0,0.0002873578632716,0.0,0.0,27.148757934570312,0.0,0.0,0.0,0.3604868054389953,4.0,0.0,1.0
728040,293.2286376953125,297.1499938964844,293.1499938964844,0.1337461769580841,-2891.8095703125,304.1571960449219,0.5725438594818115,0.1931889653205871,0.1566302478313446,293.2796325683594,297.1499938964844,293.1499938964844,0.0696784257888794,-1821.80419921875,304.1619873046875,0.4668335318565368,0.1103211641311645,0.1160457506775856,293.23321533203125,297.1499938964844,293.1499938964844,0.2674370408058166,-3903.882568359375,304.1597595214844,0.6942521333694458,0.3444567620754242,0.2487125843763351,293.2571105957031,297.1499938964844,293.1499938964844,0.3775586783885956,-6933.83935546875,304.1636657714844,0.7583029866218567,0.4558642506599426,0.4416160583496094,293.1935729980469,297.1499938964844,293.1499938964844,0.0186642743647098,-4245.71630859375,303.8883972167969,0.3198727071285248,0.050000000745058,0.2763177454471588,291.17626953125,291.1499938964844,269.5460205078125,267.0517272949219,282.9661865234375,293.2531433105469,291.17608642578125,1.0,0.5010201930999756,0.8274862170219421,0.8274862170219421,1.0,1.0,-1.520596623420715,0.6598615050315857,0.8607351183891296,0.3076642155647278,0.0,0.0,0.5122002363204956,289.9063720703125,278.0,-2.606705665588379,-12569.568359375,949.7767944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8937072753906,307.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.84765625,18000.0,0.0,0.0,0.2831466495990753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726049602031708,0.4726104140281677,-5.442295787361218e-06,0.0,0.0002873578632716,0.0,0.0,27.148757934570312,0.0,0.0,0.0,0.3604868054389953,4.0,0.0,1.0
728100,293.2276916503906,297.1499938964844,293.1499938964844,0.1330366730690002,-2879.514404296875,304.1571960449219,0.5721310377120972,0.192376434803009,0.1559585928916931,293.2787475585937,297.1499938964844,293.1499938964844,0.0684690773487091,-1799.0897216796875,304.1619873046875,0.4642848968505859,0.1088528260588646,0.1145942360162735,293.2330017089844,297.1499938964844,293.1499938964844,0.2664327919483185,-3892.273193359375,304.1598205566406,0.6941286325454712,0.3434412777423858,0.2479626238346099,293.25689697265625,297.1499938964844,293.1499938964844,0.3761725127696991,-6913.81689453125,304.1636962890625,0.7582005858421326,0.45455002784729,0.4403229057788849,293.1941223144531,297.1499938964844,293.1499938964844,0.0185950621962547,-4238.955078125,303.8794860839844,0.3201841711997986,0.050000000745058,0.2760596871376037,291.1757202148437,291.1499938964844,269.56365966796875,267.0680847167969,282.9776306152344,293.25274658203125,291.1757202148437,1.0,0.4993447661399841,0.8271301984786987,0.8271301984786987,1.0,1.0,-1.515144109725952,0.65723717212677,0.8579069375991821,0.3064013421535492,0.0,0.0,0.5105462074279785,288.4324035644531,278.0,-1.3686563968658447,-12510.611328125,941.1419677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.885498046875,307.52215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.18359375,18000.0,0.0,0.0,0.2817493975162506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46986123919487,0.4698666632175445,-5.426569714472862e-06,0.0,0.0002859398082364,0.0,0.0,26.880029678344727,0.0,0.0,0.0,0.3595746457576751,4.0,0.0,1.0
728160,293.2266540527344,297.1499938964844,293.1499938964844,0.1322943717241287,-2866.60498046875,304.1572265625,0.5722113847732544,0.1915990114212036,0.1552700996398925,293.2777709960937,297.1499938964844,293.1499938964844,0.0672228783369064,-1775.7655029296875,304.1620788574219,0.4620926678180694,0.1074119582772255,0.1131159961223602,293.23272705078125,297.1499938964844,293.1499938964844,0.2653660178184509,-3879.89111328125,304.15997314453125,0.6945348978042603,0.3424471020698547,0.2471887171268463,293.256591796875,297.1499938964844,293.1499938964844,0.374707818031311,-6892.56787109375,304.16387939453125,0.7586356401443481,0.4532542526721954,0.4389954209327698,293.1945495605469,297.1499938964844,293.1499938964844,0.0184944309294223,-4228.30078125,303.8707580566406,0.3207761347293854,0.050000000745058,0.275574654340744,291.1766052246094,291.1499938964844,269.5809631347656,267.0841369628906,282.9891357421875,293.2522888183594,291.1767578125,1.0,0.4970311522483825,0.8267818689346313,0.8267818689346313,1.0,1.0,-1.5092923641204834,0.6544269919395447,0.8548653721809387,0.3050441145896911,0.0,0.0,0.5086870789527893,285.739990234375,266.0,0.6968847513198853,-12448.623046875,929.0706176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87725830078125,307.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.544921875,18000.0,0.0,0.0,0.2803693413734436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4669789671897888,0.466984361410141,-5.410866378952051e-06,0.0,0.0002845392446033,0.0,0.0,26.602861404418945,0.0,0.0,0.0,0.3586254119873047,4.0,0.0,1.0
728220,293.2242431640625,297.1499938964844,293.1499938964844,0.1308193653821945,-2840.911376953125,304.15728759765625,0.5733401775360107,0.1901425421237945,0.1539021581411361,293.2756042480469,297.1499938964844,293.1499938964844,0.0647078976035118,-1729.0338134765625,304.1622314453125,0.4586740434169769,0.1046157330274581,0.1101551875472068,293.2318725585937,297.1499938964844,293.1499938964844,0.2632050812244415,-3854.78466796875,304.1602478027344,0.6963540315628052,0.3405217230319977,0.2456227391958236,293.2557678222656,297.1499938964844,293.1499938964844,0.3717401921749115,-6849.47265625,304.1641845703125,0.7605255246162415,0.4507189393043518,0.4363086819648742,293.1951904296875,297.1499938964844,293.1499938964844,0.0182463023811578,-4201.06591796875,303.8538818359375,0.322496235370636,0.050000000745058,0.2742059230804443,291.1787109375,291.1499938964844,269.6146545410156,267.1156005859375,283.0120849609375,293.25115966796875,291.1788330078125,1.0,0.4909734725952148,0.8260852098464966,0.8260852098464966,1.0,1.0,-1.4970577955245972,0.6485521793365479,0.8485056161880493,0.302234411239624,0.0,0.0,0.5047093033790588,278.2196655273437,269.0,2.1851038932800293,-12317.22265625,899.2444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8634948730469,307.4732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.96875,18000.0,0.0,0.0,0.2776272296905517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606308043003082,0.460636168718338,-5.377014986152062e-06,0.0,0.000281756336335,0.0,0.0,26.001340866088867,0.0,0.0,0.0,0.3565626144409179,4.0,0.0,1.0
728280,293.2242431640625,297.1499938964844,293.1499938964844,0.1308193653821945,-2840.911376953125,304.15728759765625,0.5733401775360107,0.1901425421237945,0.1539021581411361,293.2756042480469,297.1499938964844,293.1499938964844,0.0647078976035118,-1729.0338134765625,304.1622314453125,0.4586740434169769,0.1046157330274581,0.1101551875472068,293.2318725585937,297.1499938964844,293.1499938964844,0.2632050812244415,-3854.78466796875,304.1602478027344,0.6963540315628052,0.3405217230319977,0.2456227391958236,293.2557678222656,297.1499938964844,293.1499938964844,0.3717401921749115,-6849.47265625,304.1641845703125,0.7605255246162415,0.4507189393043518,0.4363086819648742,293.1951904296875,297.1499938964844,293.1499938964844,0.0182463023811578,-4201.06591796875,303.8538818359375,0.322496235370636,0.050000000745058,0.2742059230804443,291.1787109375,291.1499938964844,269.6146545410156,267.1156005859375,283.0120849609375,293.25115966796875,291.1788330078125,1.0,0.4909734725952148,0.8260852098464966,0.8260852098464966,1.0,1.0,-1.4970577955245972,0.6485521793365479,0.8485056161880493,0.302234411239624,0.0,0.0,0.5047093033790588,278.2196655273437,269.0,2.1851038932800293,-12317.22265625,899.2444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8634948730469,307.4732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.96875,18000.0,0.0,0.0,0.2776272296905517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606308043003082,0.460636168718338,-5.377014986152062e-06,0.0,0.000281756336335,0.0,0.0,26.001340866088867,0.0,0.0,0.0,0.3565626144409179,4.0,0.0,1.0
728340,293.2218933105469,297.1499938964844,293.1499938964844,0.1295758932828903,-2819.30517578125,304.15692138671875,0.5729547142982483,0.1887406408786773,0.1527319997549057,293.2733764648437,297.1499938964844,293.1499938964844,0.0623881258070468,-1686.41259765625,304.1620178222656,0.4537039399147033,0.1018824130296707,0.1074390411376953,293.2309875488281,297.1499938964844,293.1499938964844,0.2612959444522857,-3832.7158203125,304.1600036621094,0.6964094042778015,0.3386267423629761,0.2442148774862289,293.2549133300781,297.1499938964844,293.1499938964844,0.3690519630908966,-6810.65478515625,304.1639099121094,0.7605963945388794,0.4482156038284302,0.4338335692882538,293.19561767578125,297.1499938964844,293.1499938964844,0.0181049518287181,-4186.603515625,303.8370056152344,0.3232544064521789,0.050000000745058,0.273621529340744,291.1785583496094,291.1499938964844,269.647216796875,267.146240234375,283.0337219238281,293.25,291.1783447265625,1.0,0.4882549345493316,0.825388491153717,0.825388491153717,1.0,1.0,-1.4867799282073977,0.6435887217521667,0.8431911468505859,0.2999355792999267,0.0,0.0,0.5008553266525269,274.9239807128906,272.0,-0.5805945992469788,-12193.951171875,882.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8539733886719,307.43817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.11328125,18000.0,0.0,0.0,0.2748883664608001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541967809200287,0.4542021155357361,-5.342078566172859e-06,0.0,0.0002789767750073,0.0,0.0,25.397205352783203,0.0,0.0,0.0,0.3544755578041076,4.0,0.0,1.0
728400,293.2218933105469,297.1499938964844,293.1499938964844,0.1295758932828903,-2819.30517578125,304.15692138671875,0.5729547142982483,0.1887406408786773,0.1527319997549057,293.2733764648437,297.1499938964844,293.1499938964844,0.0623881258070468,-1686.41259765625,304.1620178222656,0.4537039399147033,0.1018824130296707,0.1074390411376953,293.2309875488281,297.1499938964844,293.1499938964844,0.2612959444522857,-3832.7158203125,304.1600036621094,0.6964094042778015,0.3386267423629761,0.2442148774862289,293.2549133300781,297.1499938964844,293.1499938964844,0.3690519630908966,-6810.65478515625,304.1639099121094,0.7605963945388794,0.4482156038284302,0.4338335692882538,293.19561767578125,297.1499938964844,293.1499938964844,0.0181049518287181,-4186.603515625,303.8370056152344,0.3232544064521789,0.050000000745058,0.273621529340744,291.1785583496094,291.1499938964844,269.647216796875,267.146240234375,283.0337219238281,293.25,291.1783447265625,1.0,0.4882549345493316,0.825388491153717,0.825388491153717,1.0,1.0,-1.4867799282073977,0.6435887217521667,0.8431911468505859,0.2999355792999267,0.0,0.0,0.5008553266525269,274.9239807128906,272.0,-0.5805945992469788,-12193.951171875,882.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8539733886719,307.43817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.11328125,18000.0,0.0,0.0,0.2748883664608001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541967809200287,0.4542021155357361,-5.342078566172859e-06,0.0,0.0002789767750073,0.0,0.0,25.397205352783203,0.0,0.0,0.0,0.3544755578041076,4.0,0.0,1.0
728460,293.21990966796875,297.1499938964844,293.1499938964844,0.1284338384866714,-2799.45458984375,304.1565246582031,0.5714796185493469,0.1873186528682708,0.1516381651163101,293.2714538574219,297.1499938964844,293.1499938964844,0.0601537376642227,-1645.767333984375,304.1617431640625,0.4476847946643829,0.0991463884711265,0.1048358827829361,293.2303466796875,297.1499938964844,293.1499938964844,0.2595127820968628,-3812.1171875,304.1596374511719,0.6952521800994873,0.3367064297199249,0.2428721040487289,293.25421142578125,297.1499938964844,293.1499938964844,0.3665211498737335,-6774.14111328125,304.1635131835937,0.7594314813613892,0.4456975758075714,0.4314559698104858,293.1962280273437,297.1499938964844,293.1499938964844,0.0180286280810832,-4180.14208984375,303.8193664550781,0.323361188173294,0.050000000745058,0.2735404968261719,291.1766357421875,291.1499938964844,269.6788635253906,267.1762084960937,283.0547180175781,293.2491149902344,291.17645263671875,1.0,0.4871915280818939,0.8247464299201965,0.8247464299201965,1.0,1.0,-1.4775460958480835,0.6391040086746216,0.8384420871734619,0.2979582846164703,0.0,0.0,0.497441828250885,274.3368225097656,275.0,-2.0034213066101074,-12083.2197265625,872.8815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8441162109375,307.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.62890625,18000.0,0.0,0.0,0.2721902132034302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485369324684143,0.4485422372817993,-5.310758297127904e-06,0.0,0.0002762384829111,0.0,0.0,24.870132446289062,0.0,0.0,0.0,0.352629691362381,4.0,0.0,1.0
728520,293.21990966796875,297.1499938964844,293.1499938964844,0.1284338384866714,-2799.45458984375,304.1565246582031,0.5714796185493469,0.1873186528682708,0.1516381651163101,293.2714538574219,297.1499938964844,293.1499938964844,0.0601537376642227,-1645.767333984375,304.1617431640625,0.4476847946643829,0.0991463884711265,0.1048358827829361,293.2303466796875,297.1499938964844,293.1499938964844,0.2595127820968628,-3812.1171875,304.1596374511719,0.6952521800994873,0.3367064297199249,0.2428721040487289,293.25421142578125,297.1499938964844,293.1499938964844,0.3665211498737335,-6774.14111328125,304.1635131835937,0.7594314813613892,0.4456975758075714,0.4314559698104858,293.1962280273437,297.1499938964844,293.1499938964844,0.0180286280810832,-4180.14208984375,303.8193664550781,0.323361188173294,0.050000000745058,0.2735404968261719,291.1766357421875,291.1499938964844,269.6788635253906,267.1762084960937,283.0547180175781,293.2491149902344,291.17645263671875,1.0,0.4871915280818939,0.8247464299201965,0.8247464299201965,1.0,1.0,-1.4775460958480835,0.6391040086746216,0.8384420871734619,0.2979582846164703,0.0,0.0,0.497441828250885,274.3368225097656,275.0,-2.0034213066101074,-12083.2197265625,872.8815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8441162109375,307.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18043.62890625,18000.0,0.0,0.0,0.2721902132034302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485369324684143,0.4485422372817993,-5.310758297127904e-06,0.0,0.0002762384829111,0.0,0.0,24.870132446289062,0.0,0.0,0.0,0.352629691362381,4.0,0.0,1.0
728580,293.21826171875,297.1499938964844,293.1499938964844,0.127331331372261,-2780.243896484375,304.1561889648437,0.5693907141685486,0.1858846098184585,0.1505797356367111,293.26983642578125,297.1499938964844,293.1499938964844,0.0579390712082386,-1605.84423828125,304.1615295410156,0.4411720335483551,0.0963975936174392,0.1022797524929046,293.2298889160156,297.1499938964844,293.1499938964844,0.257767379283905,-3791.909423828125,304.1593322753906,0.6934186220169067,0.3347639441490173,0.2415554970502853,293.2536926269531,297.1499938964844,293.1499938964844,0.3640403747558594,-6738.2666015625,304.16314697265625,0.7575892806053162,0.4431644678115845,0.4291213154792785,293.19708251953125,297.1499938964844,293.1499938964844,0.0179833229631185,-4177.53759765625,303.8008117675781,0.3231085240840912,0.050000000745058,0.2737340033054352,291.1748046875,291.1499938964844,269.7098083496094,267.2055969238281,283.0755615234375,293.2484741210937,291.17462158203125,1.0,0.487124353647232,0.8241043090820312,0.8241043090820312,1.0,1.0,-1.4688316583633425,0.6348463892936707,0.8339852690696716,0.2961696982383728,0.0,0.0,0.494257777929306,275.2273254394531,278.0,-2.3835766315460205,-11978.283203125,867.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8310852050781,307.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.833984375,18000.0,0.0,0.0,0.2695693075656891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443329393863678,0.4433346688747406,-5.282623078528559e-06,0.0,0.0002735785674303,0.0,0.0,24.393529891967773,0.0,0.0,0.0,0.3509455025196075,4.0,0.0,1.0
728640,293.21826171875,297.1499938964844,293.1499938964844,0.127331331372261,-2780.243896484375,304.1561889648437,0.5693907141685486,0.1858846098184585,0.1505797356367111,293.26983642578125,297.1499938964844,293.1499938964844,0.0579390712082386,-1605.84423828125,304.1615295410156,0.4411720335483551,0.0963975936174392,0.1022797524929046,293.2298889160156,297.1499938964844,293.1499938964844,0.257767379283905,-3791.909423828125,304.1593322753906,0.6934186220169067,0.3347639441490173,0.2415554970502853,293.2536926269531,297.1499938964844,293.1499938964844,0.3640403747558594,-6738.2666015625,304.16314697265625,0.7575892806053162,0.4431644678115845,0.4291213154792785,293.19708251953125,297.1499938964844,293.1499938964844,0.0179833229631185,-4177.53759765625,303.8008117675781,0.3231085240840912,0.050000000745058,0.2737340033054352,291.1748046875,291.1499938964844,269.7098083496094,267.2055969238281,283.0755615234375,293.2484741210937,291.17462158203125,1.0,0.487124353647232,0.8241043090820312,0.8241043090820312,1.0,1.0,-1.4688316583633425,0.6348463892936707,0.8339852690696716,0.2961696982383728,0.0,0.0,0.494257777929306,275.2273254394531,278.0,-2.3835766315460205,-11978.283203125,867.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8310852050781,307.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.833984375,18000.0,0.0,0.0,0.2695693075656891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443329393863678,0.4433346688747406,-5.282623078528559e-06,0.0,0.0002735785674303,0.0,0.0,24.393529891967773,0.0,0.0,0.0,0.3509455025196075,4.0,0.0,1.0
728700,293.217529296875,297.1499938964844,293.1499938964844,0.1267903298139572,-2770.79833984375,304.1560363769531,0.5681991577148438,0.1851663887500763,0.150060161948204,293.2691345214844,297.1499938964844,293.1499938964844,0.0568315386772155,-1586.01171875,304.16143798828125,0.4378365278244018,0.0950179174542427,0.1010107174515724,293.2297058105469,297.1499938964844,293.1499938964844,0.2569020390510559,-3781.87060546875,304.1592102050781,0.6923389434814453,0.3337867558002472,0.2409028708934784,293.25347900390625,297.1499938964844,293.1499938964844,0.3628101646900177,-6720.43994140625,304.1629943847656,0.7565086483955383,0.4418938159942627,0.4279636144638061,293.1976013183594,297.1499938964844,293.1499938964844,0.0179673973470926,-4177.09326171875,303.7911682128906,0.3228963613510132,0.050000000745058,0.2738973498344421,291.1739807128906,291.1499938964844,269.7250366210937,267.2201232910156,283.0860290527344,293.2482604980469,291.173828125,1.0,0.487332671880722,0.823783278465271,0.823783278465271,1.0,1.0,-1.464597225189209,0.6327676773071289,0.8318296074867249,0.2953324019908905,0.0,0.0,0.4927425682544708,276.03125,278.0,-2.281165838241577,-11927.4912109375,866.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8231811523437,307.3577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1875,18000.0,0.0,0.0,0.2682945728302002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4408819377422333,0.4408872127532959,-5.2695631893584505e-06,0.0,0.0002722848730627,0.0,0.0,24.17201042175293,0.0,0.0,0.0,0.350157231092453,4.0,0.0,1.0
728760,293.2168273925781,297.1499938964844,293.1499938964844,0.126254141330719,-2761.42333984375,304.1559143066406,0.5669437050819397,0.1844488084316253,0.14954574406147,293.2684936523437,297.1499938964844,293.1499938964844,0.0557209253311157,-1566.210205078125,304.161376953125,0.4344925284385681,0.0936347395181655,0.0997446402907371,293.22955322265625,297.1499938964844,293.1499938964844,0.2560383975505829,-3771.837890625,304.1591186523437,0.6911880373954773,0.3328069746494293,0.2402527183294296,293.2532958984375,297.1499938964844,293.1499938964844,0.3615824580192566,-6702.623046875,304.1628723144531,0.7553601861000061,0.44062140583992,0.4268101453781128,293.1981811523437,297.1499938964844,293.1499938964844,0.0179540142416954,-4176.97998046875,303.78131103515625,0.3226468861103058,0.050000000745058,0.274090439081192,291.1733093261719,291.1499938964844,269.7401733398437,267.23455810546875,283.0965881347656,293.2480773925781,291.17315673828125,1.0,0.4876494705677032,0.8234643340110779,0.8234643340110779,1.0,1.0,-1.4604175090789795,0.6307047009468079,0.8297128081321716,0.294542908668518,0.0,0.0,0.491259902715683,276.99627685546875,266.0,-2.055706262588501,-11877.3720703125,865.1906127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8143920898437,307.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18036.83984375,18000.0,0.0,0.0,0.2670455276966095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385095834732055,0.4385148584842682,-5.25704081155709e-06,0.0,0.0002710172557272,0.0,0.0,23.95893669128418,0.0,0.0,0.0,0.349395751953125,4.0,0.0,1.0
728820,293.2152404785156,297.1499938964844,293.1499938964844,0.1250000596046447,-2739.34521484375,304.1560363769531,0.5667109489440918,0.1830750107765197,0.1483637243509292,293.2671813964844,297.1499938964844,293.1499938964844,0.0532857812941074,-1523.022705078125,304.1616516113281,0.4298549294471741,0.0909007787704467,0.0970018655061721,293.2290954589844,297.1499938964844,293.1499938964844,0.2540657818317413,-3748.732666015625,304.15936279296875,0.6914024949073792,0.3308861851692199,0.238800436258316,293.25274658203125,297.1499938964844,293.1499938964844,0.3588493466377258,-6662.609375,304.16314697265625,0.7556122541427612,0.4381109476089477,0.4242960512638092,293.19927978515625,297.1499938964844,293.1499938964844,0.017791835591197,-4159.81787109375,303.7618103027344,0.3235289454460144,0.050000000745058,0.2734140753746032,291.17449951171875,291.1499938964844,269.7701721191406,267.26324462890625,283.1200866699219,293.2476806640625,291.1747741699219,1.0,0.4839137196540832,0.8228265047073364,0.8228265047073364,1.0,1.0,-1.4498838186264038,0.6254819631576538,0.82440185546875,0.2927084565162658,0.0,0.0,0.4879793524742126,273.22491455078125,254.0,1.9220378398895264,-11767.01953125,847.1141967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79595947265625,307.31121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.216796875,18000.0,0.0,0.0,0.2646094560623169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336563348770141,0.4336615800857544,-5.232605417404557e-06,0.0,0.0002685449726413,0.0,0.0,23.53103256225586,0.0,0.0,0.0,0.3478501737117767,4.0,0.0,1.0
728880,293.2152404785156,297.1499938964844,293.1499938964844,0.1250000596046447,-2739.34521484375,304.1560363769531,0.5667109489440918,0.1830750107765197,0.1483637243509292,293.2671813964844,297.1499938964844,293.1499938964844,0.0532857812941074,-1523.022705078125,304.1616516113281,0.4298549294471741,0.0909007787704467,0.0970018655061721,293.2290954589844,297.1499938964844,293.1499938964844,0.2540657818317413,-3748.732666015625,304.15936279296875,0.6914024949073792,0.3308861851692199,0.238800436258316,293.25274658203125,297.1499938964844,293.1499938964844,0.3588493466377258,-6662.609375,304.16314697265625,0.7556122541427612,0.4381109476089477,0.4242960512638092,293.19927978515625,297.1499938964844,293.1499938964844,0.017791835591197,-4159.81787109375,303.7618103027344,0.3235289454460144,0.050000000745058,0.2734140753746032,291.17449951171875,291.1499938964844,269.7701721191406,267.26324462890625,283.1200866699219,293.2476806640625,291.1747741699219,1.0,0.4839137196540832,0.8228265047073364,0.8228265047073364,1.0,1.0,-1.4498838186264038,0.6254819631576538,0.82440185546875,0.2927084565162658,0.0,0.0,0.4879793524742126,273.22491455078125,254.0,1.9220378398895264,-11767.01953125,847.1141967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79595947265625,307.31121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.216796875,18000.0,0.0,0.0,0.2646094560623169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336563348770141,0.4336615800857544,-5.232605417404557e-06,0.0,0.0002685449726413,0.0,0.0,23.53103256225586,0.0,0.0,0.0,0.3478501737117767,4.0,0.0,1.0
728940,293.2132263183594,297.1499938964844,293.1499938964844,0.1237070187926292,-2716.500244140625,304.1561889648437,0.5680527687072754,0.1818311661481857,0.147164985537529,293.265625,297.1499938964844,293.1499938964844,0.050755389034748,-1478.5308837890625,304.1619873046875,0.4265478849411011,0.0882459953427314,0.0941914170980453,293.228271484375,297.1499938964844,293.1499938964844,0.2519869804382324,-3724.303955078125,304.1596984863281,0.6932752132415771,0.3290503025054931,0.2373027503490448,293.2519226074219,297.1499938964844,293.1499938964844,0.3559772074222564,-6620.41845703125,304.1635437011719,0.7575303316116333,0.4356753528118133,0.4217109084129333,293.20001220703125,297.1499938964844,293.1499938964844,0.0175506863743066,-4132.33642578125,303.7430725097656,0.3253176510334015,0.050000000745058,0.2720872163772583,291.1780700683594,291.1499938964844,269.79998779296875,267.291748046875,283.1465148925781,293.2470703125,291.1783447265625,1.0,0.4779697060585022,0.822188675403595,0.822188675403595,1.0,1.0,-1.438323736190796,0.6196340918540955,0.8186895847320557,0.2911064028739929,0.0,0.0,0.4839923977851867,265.9786376953125,257.0,4.143056869506836,-11641.9443359375,819.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,307.27886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.892578125,18000.0,0.0,0.0,0.2621909081935882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277879893779754,0.4277932047843933,-5.204635272093583e-06,0.0,0.0002660904428921,0.0,0.0,23.02558708190918,0.0,0.0,0.0,0.3460167646408081,4.0,0.0,1.0
729000,293.2132263183594,297.1499938964844,293.1499938964844,0.1237070187926292,-2716.500244140625,304.1561889648437,0.5680527687072754,0.1818311661481857,0.147164985537529,293.265625,297.1499938964844,293.1499938964844,0.050755389034748,-1478.5308837890625,304.1619873046875,0.4265478849411011,0.0882459953427314,0.0941914170980453,293.228271484375,297.1499938964844,293.1499938964844,0.2519869804382324,-3724.303955078125,304.1596984863281,0.6932752132415771,0.3290503025054931,0.2373027503490448,293.2519226074219,297.1499938964844,293.1499938964844,0.3559772074222564,-6620.41845703125,304.1635437011719,0.7575303316116333,0.4356753528118133,0.4217109084129333,293.20001220703125,297.1499938964844,293.1499938964844,0.0175506863743066,-4132.33642578125,303.7430725097656,0.3253176510334015,0.050000000745058,0.2720872163772583,291.1780700683594,291.1499938964844,269.79998779296875,267.291748046875,283.1465148925781,293.2470703125,291.1783447265625,1.0,0.4779697060585022,0.822188675403595,0.822188675403595,1.0,1.0,-1.438323736190796,0.6196340918540955,0.8186895847320557,0.2911064028739929,0.0,0.0,0.4839923977851867,265.9786376953125,257.0,4.143056869506836,-11641.9443359375,819.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,307.27886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.892578125,18000.0,0.0,0.0,0.2621909081935882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277879893779754,0.4277932047843933,-5.204635272093583e-06,0.0,0.0002660904428921,0.0,0.0,23.02558708190918,0.0,0.0,0.0,0.3460167646408081,4.0,0.0,1.0
729060,293.21124267578125,297.1499938964844,293.1499938964844,0.1226274743676185,-2697.475341796875,304.1559143066406,0.5678813457489014,0.1806335896253585,0.1461540907621383,293.2641296386719,297.1499938964844,293.1499938964844,0.0483969040215015,-1437.4566650390625,304.16192626953125,0.4220622777938843,0.085619531571865,0.0915858745574951,293.2273864746094,297.1499938964844,293.1499938964844,0.2501426041126251,-3702.729736328125,304.1595458984375,0.6933920383453369,0.3272454738616943,0.2359582334756851,293.25103759765625,297.1499938964844,293.1499938964844,0.3533626794815063,-6582.21142578125,304.1633605957031,0.7576528787612915,0.4332724213600158,0.4193305969238281,293.2005615234375,297.1499938964844,293.1499938964844,0.0174068063497543,-4116.90234375,303.72430419921875,0.326120376586914,0.050000000745058,0.2715108692646026,291.17974853515625,291.1499938964844,269.829833984375,267.3202209472656,283.1741027832031,293.2464294433594,291.1796875,1.0,0.4753152132034302,0.8216032385826111,0.8216032385826111,1.0,1.0,-1.4286038875579834,0.6145230531692505,0.8140808343887329,0.2903638184070587,0.0,0.0,0.4798587560653686,262.7831726074219,260.0,1.7747502326965332,-11520.0537109375,804.3160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77667236328125,307.24462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.125,18000.0,0.0,0.0,0.2597322463989258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4214443564414978,0.4214495122432709,-5.173817498871358e-06,0.0,0.0002635952259879,0.0,0.0,22.48393440246582,0.0,0.0,0.0,0.3440369665622711,4.0,0.0,1.0
729120,293.21124267578125,297.1499938964844,293.1499938964844,0.1226274743676185,-2697.475341796875,304.1559143066406,0.5678813457489014,0.1806335896253585,0.1461540907621383,293.2641296386719,297.1499938964844,293.1499938964844,0.0483969040215015,-1437.4566650390625,304.16192626953125,0.4220622777938843,0.085619531571865,0.0915858745574951,293.2273864746094,297.1499938964844,293.1499938964844,0.2501426041126251,-3702.729736328125,304.1595458984375,0.6933920383453369,0.3272454738616943,0.2359582334756851,293.25103759765625,297.1499938964844,293.1499938964844,0.3533626794815063,-6582.21142578125,304.1633605957031,0.7576528787612915,0.4332724213600158,0.4193305969238281,293.2005615234375,297.1499938964844,293.1499938964844,0.0174068063497543,-4116.90234375,303.72430419921875,0.326120376586914,0.050000000745058,0.2715108692646026,291.17974853515625,291.1499938964844,269.829833984375,267.3202209472656,283.1741027832031,293.2464294433594,291.1796875,1.0,0.4753152132034302,0.8216032385826111,0.8216032385826111,1.0,1.0,-1.4286038875579834,0.6145230531692505,0.8140808343887329,0.2903638184070587,0.0,0.0,0.4798587560653686,262.7831726074219,260.0,1.7747502326965332,-11520.0537109375,804.3160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77667236328125,307.24462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.125,18000.0,0.0,0.0,0.2597322463989258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4214443564414978,0.4214495122432709,-5.173817498871358e-06,0.0,0.0002635952259879,0.0,0.0,22.48393440246582,0.0,0.0,0.0,0.3440369665622711,4.0,0.0,1.0
729180,293.20965576171875,297.1499938964844,293.1499938964844,0.1216354519128799,-2679.99365234375,304.1556091308594,0.566588282585144,0.1794009506702423,0.1452061086893081,293.2630310058594,297.1499938964844,293.1499938964844,0.0461028330028057,-1397.8040771484375,304.1617736816406,0.4167974889278412,0.0829567536711692,0.0890578106045723,293.22674560546875,297.1499938964844,293.1499938964844,0.2484239786863327,-3682.644775390625,304.1592102050781,0.6922815442085266,0.3254159688949585,0.2346770018339157,293.2503356933594,297.1499938964844,293.1499938964844,0.3509062230587005,-6546.35498046875,304.1630249023437,0.7565353512763977,0.43085578083992,0.4170455634593963,293.2012634277344,297.1499938964844,293.1499938964844,0.0173234902322292,-4109.228515625,303.7047119140625,0.3262440860271454,0.050000000745058,0.2714232504367828,291.179443359375,291.1499938964844,269.8598327636719,267.34881591796875,283.2026062011719,293.2447509765625,291.17938232421875,1.0,0.4743064641952514,0.8210178017616272,0.8210178017616272,1.0,1.0,-1.419844388961792,0.6097474694252014,0.8100969195365906,0.2902098298072815,0.0,0.0,0.4759600460529327,262.2242431640625,263.0,0.2700357437133789,-11407.1298828125,796.0181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7751159667969,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.494140625,18000.0,0.0,0.0,0.2572450339794159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4154982268810272,0.4155033826828003,-5.144375791132916e-06,0.0,0.0002610709925647,0.0,0.0,21.980710983276367,0.0,0.0,0.0,0.3421712517738342,4.0,0.0,1.0
729240,293.20965576171875,297.1499938964844,293.1499938964844,0.1216354519128799,-2679.99365234375,304.1556091308594,0.566588282585144,0.1794009506702423,0.1452061086893081,293.2630310058594,297.1499938964844,293.1499938964844,0.0461028330028057,-1397.8040771484375,304.1617736816406,0.4167974889278412,0.0829567536711692,0.0890578106045723,293.22674560546875,297.1499938964844,293.1499938964844,0.2484239786863327,-3682.644775390625,304.1592102050781,0.6922815442085266,0.3254159688949585,0.2346770018339157,293.2503356933594,297.1499938964844,293.1499938964844,0.3509062230587005,-6546.35498046875,304.1630249023437,0.7565353512763977,0.43085578083992,0.4170455634593963,293.2012634277344,297.1499938964844,293.1499938964844,0.0173234902322292,-4109.228515625,303.7047119140625,0.3262440860271454,0.050000000745058,0.2714232504367828,291.179443359375,291.1499938964844,269.8598327636719,267.34881591796875,283.2026062011719,293.2447509765625,291.17938232421875,1.0,0.4743064641952514,0.8210178017616272,0.8210178017616272,1.0,1.0,-1.419844388961792,0.6097474694252014,0.8100969195365906,0.2902098298072815,0.0,0.0,0.4759600460529327,262.2242431640625,263.0,0.2700357437133789,-11407.1298828125,796.0181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7751159667969,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.494140625,18000.0,0.0,0.0,0.2572450339794159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4154982268810272,0.4155033826828003,-5.144375791132916e-06,0.0,0.0002610709925647,0.0,0.0,21.980710983276367,0.0,0.0,0.0,0.3421712517738342,4.0,0.0,1.0
729300,293.2090148925781,297.1499938964844,293.1499938964844,0.1211504861712455,-2671.431884765625,304.15545654296875,0.565679669380188,0.1787747740745544,0.1447421163320541,293.2625732421875,297.1499938964844,293.1499938964844,0.0449585169553756,-1378.107666015625,304.1617126464844,0.4140116274356842,0.0816099867224693,0.0878023207187652,293.2265014648437,297.1499938964844,293.1499938964844,0.2475797235965728,-3672.76220703125,304.1590881347656,0.6914443373680115,0.3244928121566772,0.2340472042560577,293.25006103515625,297.1499938964844,293.1499938964844,0.3496979773044586,-6528.68994140625,304.162841796875,0.755695641040802,0.4296422302722931,0.415921002626419,293.20172119140625,297.1499938964844,293.1499938964844,0.017293719574809,-4106.91943359375,303.6945495605469,0.3261511921882629,0.050000000745058,0.2714893221855163,291.1793212890625,291.1499938964844,269.8749694824219,267.3631896972656,283.21746826171875,293.2440185546875,291.1792907714844,1.0,0.474210262298584,0.82072514295578,0.82072514295578,1.0,1.0,-1.4156556129455566,0.6074151992797852,0.8082404136657715,0.2902834415435791,0.0,0.0,0.4740146398544311,262.53765869140625,263.0,-0.0150543814525008,-11351.8134765625,793.4681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7748718261719,307.19989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.845703125,18000.0,0.0,0.0,0.2559973895549774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125769436359405,0.4125820696353912,-5.130238150741207e-06,0.0,0.0002598048304207,0.0,0.0,21.737041473388672,0.0,0.0,0.0,0.3412605226039886,4.0,0.0,1.0
729360,293.2084045410156,297.1499938964844,293.1499938964844,0.1206715628504753,-2662.9677734375,304.15533447265625,0.5646533966064453,0.1781450659036636,0.144283041357994,293.2622375488281,297.1499938964844,293.1499938964844,0.0438132062554359,-1358.4383544921875,304.1616516113281,0.4111645817756653,0.0802543237805366,0.0865483358502388,293.2262878417969,297.1499938964844,293.1499938964844,0.2467433363199234,-3662.9619140625,304.1589660644531,0.6904804706573486,0.3235662281513214,0.2334220558404922,293.2497863769531,297.1499938964844,293.1499938964844,0.3485004305839538,-6511.16357421875,304.1626892089844,0.7547314167022705,0.4284264147281647,0.4148042201995849,293.2022399902344,297.1499938964844,293.1499938964844,0.0172690376639366,-4105.283203125,303.68414306640625,0.3259889185428619,0.050000000745058,0.271604984998703,291.17919921875,291.1499938964844,269.89019775390625,267.3776550292969,283.2326965332031,293.2433776855469,291.1791687011719,1.0,0.4742985665798187,0.8204485177993774,0.8204485177993774,1.0,1.0,-1.4115500450134275,0.6051059365272522,0.8064440488815308,0.2904315590858459,0.0,0.0,0.472079873085022,263.1189270019531,266.0,-0.1749224513769149,-11297.001953125,791.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7748107910156,307.1853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.23828125,18000.0,0.0,0.0,0.2547484934329986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096851944923401,0.4096903204917907,-5.116369266033871e-06,0.0,0.0002585373295005,0.0,0.0,21.49779510498047,0.0,0.0,0.0,0.3403619229793548,4.0,0.0,1.0
