time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729420,293.20733642578125,297.1499938964844,293.1499938964844,0.1197292059659957,-2646.28466796875,304.1551208496094,0.562351644039154,0.1768826395273208,0.1433787792921066,293.2616882324219,297.1499938964844,293.1499938964844,0.0415171757340431,-1319.0936279296875,304.1615905761719,0.4053073525428772,0.0775210410356521,0.0840404406189918,293.22589111328125,297.1499938964844,293.1499938964844,0.2450916618108749,-3643.577880859375,304.1587219238281,0.6882855296134949,0.3217148184776306,0.2321866452693939,293.24932861328125,297.1499938964844,293.1499938964844,0.3461277186870575,-6476.37548828125,304.16241455078125,0.7525414228439331,0.4259915351867676,0.4125890135765075,293.2034606933594,297.1499938964844,293.1499938964844,0.0172296334058046,-4103.35693359375,303.6625671386719,0.3255158960819244,0.050000000745058,0.2719447016716003,291.1790466308594,291.1499938964844,269.9211120605469,267.4068298339844,283.26397705078125,293.2422180175781,291.17901611328125,1.0,0.474878579378128,0.819895327091217,0.819895327091217,1.0,1.0,-1.4035288095474243,0.6005402207374573,0.8029885292053223,0.2908818125724792,0.0,0.0,0.4682189226150512,264.8666076660156,254.0,-0.1840481758117675,-11188.48046875,789.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77471923828125,307.1564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.232421875,18000.0,0.0,0.0,0.2522501945495605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039805233478546,0.4039856195449829,-5.089394562673988e-06,0.0,0.0002560018911026,0.0,0.0,21.031551361083984,0.0,0.0,0.0,0.3385965824127197,4.0,0.0,1.0
729480,293.20733642578125,297.1499938964844,293.1499938964844,0.1197292059659957,-2646.28466796875,304.1551208496094,0.562351644039154,0.1768826395273208,0.1433787792921066,293.2616882324219,297.1499938964844,293.1499938964844,0.0415171757340431,-1319.0936279296875,304.1615905761719,0.4053073525428772,0.0775210410356521,0.0840404406189918,293.22589111328125,297.1499938964844,293.1499938964844,0.2450916618108749,-3643.577880859375,304.1587219238281,0.6882855296134949,0.3217148184776306,0.2321866452693939,293.24932861328125,297.1499938964844,293.1499938964844,0.3461277186870575,-6476.37548828125,304.16241455078125,0.7525414228439331,0.4259915351867676,0.4125890135765075,293.2034606933594,297.1499938964844,293.1499938964844,0.0172296334058046,-4103.35693359375,303.6625671386719,0.3255158960819244,0.050000000745058,0.2719447016716003,291.1790466308594,291.1499938964844,269.9211120605469,267.4068298339844,283.26397705078125,293.2422180175781,291.17901611328125,1.0,0.474878579378128,0.819895327091217,0.819895327091217,1.0,1.0,-1.4035288095474243,0.6005402207374573,0.8029885292053223,0.2908818125724792,0.0,0.0,0.4682189226150512,264.8666076660156,254.0,-0.1840481758117675,-11188.48046875,789.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77471923828125,307.1564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.232421875,18000.0,0.0,0.0,0.2522501945495605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039805233478546,0.4039856195449829,-5.089394562673988e-06,0.0,0.0002560018911026,0.0,0.0,21.031551361083984,0.0,0.0,0.0,0.3385965824127197,4.0,0.0,1.0
729540,293.2060852050781,297.1499938964844,293.1499938964844,0.1186181977391243,-2626.476806640625,304.1552734375,0.5623236894607544,0.1756812483072281,0.1423282772302627,293.2611083984375,297.1499938964844,293.1499938964844,0.0390161275863647,-1276.200927734375,304.1618957519531,0.4007754027843475,0.0748094841837883,0.0813195556402206,293.22528076171875,297.1499938964844,293.1499938964844,0.2432259023189544,-3621.5009765625,304.158935546875,0.6886070966720581,0.3199141919612884,0.230815514922142,293.2487487792969,297.1499938964844,293.1499938964844,0.3435045778751373,-6437.57373046875,304.16265869140625,0.7528756856918335,0.4235945045948028,0.41017946600914,293.2046813964844,297.1499938964844,293.1499938964844,0.0170667916536331,-4085.369384765625,303.6408996582031,0.3264615535736084,0.050000000745058,0.2712700664997101,291.1811828613281,291.1499938964844,269.9527893066406,267.4365234375,283.2984924316406,293.2410888671875,291.1815490722656,1.0,0.4711700975894928,0.8193420767784119,0.8193420767784119,1.0,1.0,-1.3934329748153689,0.5949207544326782,0.7985121607780457,0.2911003530025482,0.0,0.0,0.4639794826507568,261.1726379394531,257.0,3.342303514480591,-11069.751953125,772.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77569580078125,307.1309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.478515625,18000.0,0.0,0.0,0.2497406750917434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980983197689056,0.3981033861637115,-5.062796390120639e-06,0.0,0.0002534550440032,0.0,0.0,20.561107635498047,0.0,0.0,0.0,0.3367904722690582,4.0,0.0,1.0
729600,293.2060852050781,297.1499938964844,293.1499938964844,0.1186181977391243,-2626.476806640625,304.1552734375,0.5623236894607544,0.1756812483072281,0.1423282772302627,293.2611083984375,297.1499938964844,293.1499938964844,0.0390161275863647,-1276.200927734375,304.1618957519531,0.4007754027843475,0.0748094841837883,0.0813195556402206,293.22528076171875,297.1499938964844,293.1499938964844,0.2432259023189544,-3621.5009765625,304.158935546875,0.6886070966720581,0.3199141919612884,0.230815514922142,293.2487487792969,297.1499938964844,293.1499938964844,0.3435045778751373,-6437.57373046875,304.16265869140625,0.7528756856918335,0.4235945045948028,0.41017946600914,293.2046813964844,297.1499938964844,293.1499938964844,0.0170667916536331,-4085.369384765625,303.6408996582031,0.3264615535736084,0.050000000745058,0.2712700664997101,291.1811828613281,291.1499938964844,269.9527893066406,267.4365234375,283.2984924316406,293.2410888671875,291.1815490722656,1.0,0.4711700975894928,0.8193420767784119,0.8193420767784119,1.0,1.0,-1.3934329748153689,0.5949207544326782,0.7985121607780457,0.2911003530025482,0.0,0.0,0.4639794826507568,261.1726379394531,257.0,3.342303514480591,-11069.751953125,772.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77569580078125,307.1309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.478515625,18000.0,0.0,0.0,0.2497406750917434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980983197689056,0.3981033861637115,-5.062796390120639e-06,0.0,0.0002534550440032,0.0,0.0,20.561107635498047,0.0,0.0,0.0,0.3367904722690582,4.0,0.0,1.0
729660,293.20465087890625,297.1499938964844,293.1499938964844,0.1176610812544822,-2609.440673828125,304.1551208496094,0.5613945722579956,0.1745500415563583,0.1414225250482559,293.2603759765625,297.1499938964844,293.1499938964844,0.0366566628217697,-1235.630859375,304.161865234375,0.3952979445457458,0.072140984237194,0.0787435546517372,293.2244873046875,297.1499938964844,293.1499938964844,0.2415205985307693,-3601.383544921875,304.1587829589844,0.687853991985321,0.3181651830673218,0.2295611351728439,293.2479858398437,297.1499938964844,293.1499938964844,0.3410458862781524,-6401.322265625,304.1625366210937,0.7521117329597473,0.4212437272071838,0.4079186916351318,293.2057800292969,297.1499938964844,293.1499938964844,0.0169589929282665,-4074.406982421875,303.6190795898437,0.3267745077610016,0.050000000745058,0.2710503935813904,291.1828918457031,291.1499938964844,269.9853515625,267.46685791015625,283.3323059082031,293.23992919921875,291.1827697753906,1.0,0.46986785531044,0.8188208341598511,0.8188208341598511,1.0,1.0,-1.3845778703689575,0.5899219512939453,0.7946558594703674,0.2914883196353912,0.0,0.0,0.4594024419784546,259.9247131347656,245.0,1.1236902475357056,-10947.7138671875,763.0361938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7813720703125,307.0989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.603515625,18000.0,0.0,0.0,0.2471714317798614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391472578048706,0.3914776146411896,-5.033544766774867e-06,0.0,0.0002508475736249,0.0,0.0,20.040706634521484,0.0,0.0,0.0,0.3347838521003723,4.0,0.0,1.0
729720,293.20465087890625,297.1499938964844,293.1499938964844,0.1176610812544822,-2609.440673828125,304.1551208496094,0.5613945722579956,0.1745500415563583,0.1414225250482559,293.2603759765625,297.1499938964844,293.1499938964844,0.0366566628217697,-1235.630859375,304.161865234375,0.3952979445457458,0.072140984237194,0.0787435546517372,293.2244873046875,297.1499938964844,293.1499938964844,0.2415205985307693,-3601.383544921875,304.1587829589844,0.687853991985321,0.3181651830673218,0.2295611351728439,293.2479858398437,297.1499938964844,293.1499938964844,0.3410458862781524,-6401.322265625,304.1625366210937,0.7521117329597473,0.4212437272071838,0.4079186916351318,293.2057800292969,297.1499938964844,293.1499938964844,0.0169589929282665,-4074.406982421875,303.6190795898437,0.3267745077610016,0.050000000745058,0.2710503935813904,291.1828918457031,291.1499938964844,269.9853515625,267.46685791015625,283.3323059082031,293.23992919921875,291.1827697753906,1.0,0.46986785531044,0.8188208341598511,0.8188208341598511,1.0,1.0,-1.3845778703689575,0.5899219512939453,0.7946558594703674,0.2914883196353912,0.0,0.0,0.4594024419784546,259.9247131347656,245.0,1.1236902475357056,-10947.7138671875,763.0361938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7813720703125,307.0989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.603515625,18000.0,0.0,0.0,0.2471714317798614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391472578048706,0.3914776146411896,-5.033544766774867e-06,0.0,0.0002508475736249,0.0,0.0,20.040706634521484,0.0,0.0,0.0,0.3347838521003723,4.0,0.0,1.0
729780,293.2031555175781,297.1499938964844,293.1499938964844,0.1166049018502235,-2590.56103515625,304.1551818847656,0.5622280836105347,0.1734678894281387,0.1404147744178772,293.25958251953125,297.1499938964844,293.1499938964844,0.0341961309313774,-1192.92822265625,304.1620178222656,0.3904170095920563,0.0695069208741188,0.0760299637913703,293.2236328125,297.1499938964844,293.1499938964844,0.239697054028511,-3579.7626953125,304.1589050292969,0.6890387535095215,0.3164537250995636,0.2282071262598037,293.24713134765625,297.1499938964844,293.1499938964844,0.3384677767753601,-6363.11083984375,304.16265869140625,0.7532926797866821,0.418933093547821,0.40552619099617,293.20672607421875,297.1499938964844,293.1499938964844,0.0167657956480979,-4052.12646484375,303.59735107421875,0.3281990587711334,0.050000000745058,0.270070731639862,291.1842956542969,291.1499938964844,270.0190124511719,267.4979248046875,283.3678283691406,293.2387084960937,291.1846008300781,1.0,0.4650143980979919,0.8182995319366455,0.8182995319366455,1.0,1.0,-1.3742258548736572,0.5842088460922241,0.7900170683860779,0.2915653586387634,0.0,0.0,0.4548039138317108,254.5966796875,248.0,3.0913827419281006,-10824.6474609375,742.6375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7901916503906,307.07470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.099609375,18000.0,0.0,0.0,0.2445407956838607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851623833179474,0.3851673901081085,-5.005461844120873e-06,0.0,0.0002481778210494,0.0,0.0,19.55105400085449,0.0,0.0,0.0,0.3328577578067779,4.0,0.0,1.0
729840,293.2031555175781,297.1499938964844,293.1499938964844,0.1166049018502235,-2590.56103515625,304.1551818847656,0.5622280836105347,0.1734678894281387,0.1404147744178772,293.25958251953125,297.1499938964844,293.1499938964844,0.0341961309313774,-1192.92822265625,304.1620178222656,0.3904170095920563,0.0695069208741188,0.0760299637913703,293.2236328125,297.1499938964844,293.1499938964844,0.239697054028511,-3579.7626953125,304.1589050292969,0.6890387535095215,0.3164537250995636,0.2282071262598037,293.24713134765625,297.1499938964844,293.1499938964844,0.3384677767753601,-6363.11083984375,304.16265869140625,0.7532926797866821,0.418933093547821,0.40552619099617,293.20672607421875,297.1499938964844,293.1499938964844,0.0167657956480979,-4052.12646484375,303.59735107421875,0.3281990587711334,0.050000000745058,0.270070731639862,291.1842956542969,291.1499938964844,270.0190124511719,267.4979248046875,283.3678283691406,293.2387084960937,291.1846008300781,1.0,0.4650143980979919,0.8182995319366455,0.8182995319366455,1.0,1.0,-1.3742258548736572,0.5842088460922241,0.7900170683860779,0.2915653586387634,0.0,0.0,0.4548039138317108,254.5966796875,248.0,3.0913827419281006,-10824.6474609375,742.6375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7901916503906,307.07470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.099609375,18000.0,0.0,0.0,0.2445407956838607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851623833179474,0.3851673901081085,-5.005461844120873e-06,0.0,0.0002481778210494,0.0,0.0,19.55105400085449,0.0,0.0,0.0,0.3328577578067779,4.0,0.0,1.0
729900,293.2023620605469,297.1499938964844,293.1499938964844,0.1161320805549621,-2582.11083984375,304.15509033203125,0.5622129440307617,0.1729512512683868,0.1399704068899154,293.2583312988281,297.1499938964844,293.1499938964844,0.0330624617636203,-1173.0555419921875,304.1618957519531,0.3874535858631134,0.068362072110176,0.0747713968157768,293.22314453125,297.1499938964844,293.1499938964844,0.238837793469429,-3569.587890625,304.1588439941406,0.6891255974769592,0.3156186640262604,0.2275802344083786,293.24664306640625,297.1499938964844,293.1499938964844,0.3372295796871185,-6344.78759765625,304.16259765625,0.7533695101737976,0.4177980720996856,0.4043968319892883,293.2071228027344,297.1499938964844,293.1499938964844,0.0166933927685022,-4044.023193359375,303.5865783691406,0.328614205121994,0.050000000745058,0.2697916030883789,291.1856384277344,291.1499938964844,270.03631591796875,267.5137939453125,283.384765625,293.2377014160156,291.1856384277344,1.0,0.4638161659240722,0.8180389404296875,0.8180389404296875,1.0,1.0,-1.3696434497833252,0.5816681385040283,0.7879753112792969,0.2916216552257538,0.0,0.0,0.4522842466831207,253.06393432617188,248.0,2.2502148151397705,-10761.6884765625,735.6095581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7960510253906,307.0591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.5390625,18000.0,0.0,0.0,0.2431961297988891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816816210746765,0.3816866278648376,-4.99081943416968e-06,0.0,0.0002468131715431,0.0,0.0,19.286699295043945,0.0,0.0,0.0,0.3318141102790832,4.0,0.0,1.0
729960,293.20166015625,297.1499938964844,293.1499938964844,0.1157092377543449,-2574.59326171875,304.1549377441406,0.5618671774864197,0.1724285632371902,0.1395511478185653,293.2529296875,297.1499938964844,293.1499938964844,0.0324074365198612,-1161.5823974609375,304.160888671875,0.3856176137924194,0.0680467262864112,0.0740400701761245,293.2226867675781,297.1499938964844,293.1499938964844,0.2380591779947281,-3560.41943359375,304.1586608886719,0.6888447403907776,0.3147801458835602,0.2269772291183471,293.2462158203125,297.1499938964844,293.1499938964844,0.3360956907272339,-6328.1005859375,304.1623840332031,0.7530768513679504,0.4166627824306488,0.4033015966415405,293.20751953125,297.1499938964844,293.1499938964844,0.0166415106505155,-4038.79541015625,303.5755615234375,0.328816682100296,0.050000000745058,0.2696565389633178,291.18463134765625,291.1499938964844,270.0539855957031,267.5298767089844,283.3996276855469,293.23516845703125,291.1842041015625,1.0,0.4630511999130249,0.8178029656410217,0.8178029656410217,1.0,1.0,-1.365971922874451,0.579595685005188,0.7863762974739075,0.2917676866054535,0.0,0.0,0.4500645697116852,252.3115997314453,251.0,-1.2687498331069946,-10704.306640625,731.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80242919921875,307.0423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.919921875,18000.0,0.0,0.0,0.2418338358402252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783474862575531,0.3783524632453918,-4.976054697181098e-06,0.0,0.0002454305940773,0.0,0.0,19.032758712768555,0.0,0.0,0.0,0.3308137357234955,4.0,0.0,1.0
730020,293.2004089355469,297.1499938964844,293.1499938964844,0.1149380207061767,-2560.94873046875,304.1545715332031,0.5606165528297424,0.1713704168796539,0.1387404054403305,293.23565673828125,297.1499938964844,293.1499938964844,0.0327686220407485,-1168.30908203125,304.1566467285156,0.3869438171386719,0.0689319670200347,0.0744540020823478,293.221923828125,297.1499938964844,293.1499938964844,0.2366348505020141,-3543.720703125,304.1581420898437,0.6876750588417053,0.3130923807621002,0.2257995754480362,293.2453918457031,297.1499938964844,293.1499938964844,0.3340122699737549,-6297.56005859375,304.1617126464844,0.7518891096115112,0.4143912494182586,0.4011587500572204,293.2083740234375,297.1499938964844,293.1499938964844,0.0165708623826503,-4033.07421875,303.5528869628906,0.3288748860359192,0.050000000745058,0.269617885351181,291.1778869628906,291.1499938964844,270.09039306640625,267.5628662109375,283.4249267578125,293.228515625,291.1771545410156,1.0,0.4625912010669708,0.8173309564590454,0.8173309564590454,1.0,1.0,-1.3612908124923706,0.5768166780471802,0.7844741344451904,0.2923033535480499,0.0,0.0,0.4467640519142151,252.07598876953125,254.0,-7.842240333557129,-10616.2001953125,727.0694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8101501464844,307.0118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.5703125,18000.0,0.0,0.0,0.239127516746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731558918952942,0.3731608688831329,-4.951142727804836e-06,0.0,0.0002426840364933,0.0,0.0,18.634445190429688,0.0,0.0,0.0,0.3292302787303924,4.0,0.0,1.0
730080,293.2004089355469,297.1499938964844,293.1499938964844,0.1149380207061767,-2560.94873046875,304.1545715332031,0.5606165528297424,0.1713704168796539,0.1387404054403305,293.23565673828125,297.1499938964844,293.1499938964844,0.0327686220407485,-1168.30908203125,304.1566467285156,0.3869438171386719,0.0689319670200347,0.0744540020823478,293.221923828125,297.1499938964844,293.1499938964844,0.2366348505020141,-3543.720703125,304.1581420898437,0.6876750588417053,0.3130923807621002,0.2257995754480362,293.2453918457031,297.1499938964844,293.1499938964844,0.3340122699737549,-6297.56005859375,304.1617126464844,0.7518891096115112,0.4143912494182586,0.4011587500572204,293.2083740234375,297.1499938964844,293.1499938964844,0.0165708623826503,-4033.07421875,303.5528869628906,0.3288748860359192,0.050000000745058,0.269617885351181,291.1778869628906,291.1499938964844,270.09039306640625,267.5628662109375,283.4249267578125,293.228515625,291.1771545410156,1.0,0.4625912010669708,0.8173309564590454,0.8173309564590454,1.0,1.0,-1.3612908124923706,0.5768166780471802,0.7844741344451904,0.2923033535480499,0.0,0.0,0.4467640519142151,252.07598876953125,254.0,-7.842240333557129,-10616.2001953125,727.0694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8101501464844,307.0118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.5703125,18000.0,0.0,0.0,0.239127516746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731558918952942,0.3731608688831329,-4.951142727804836e-06,0.0,0.0002426840364933,0.0,0.0,18.634445190429688,0.0,0.0,0.0,0.3292302787303924,4.0,0.0,1.0
730140,293.1993408203125,297.1499938964844,293.1499938964844,0.1142065599560737,-2547.992919921875,304.1542663574219,0.5588295459747314,0.1703093945980072,0.1379631012678146,293.2172241210937,297.1499938964844,293.1499938964844,0.0340441428124904,-1191.0533447265625,304.1523132324219,0.390636682510376,0.0705067366361618,0.0758847892284393,293.2213134765625,297.1499938964844,293.1499938964844,0.235261008143425,-3527.580810546875,304.15771484375,0.6859131455421448,0.3113966882228851,0.224650427699089,293.2446594238281,297.1499938964844,293.1499938964844,0.3320004045963287,-6267.9951171875,304.1611633300781,0.7501210570335388,0.4121221005916595,0.3990649282932281,293.2093505859375,297.1499938964844,293.1499938964844,0.0165242999792099,-4030.624267578125,303.5295104980469,0.3285936713218689,0.050000000745058,0.2698055803775787,291.1705322265625,291.1499938964844,270.12847900390625,267.5970153808594,283.44879150390625,293.22381591796875,291.169921875,1.0,0.4630899429321289,0.8168590068817139,0.8168590068817139,1.0,1.0,-1.358243107795715,0.5749170184135437,0.7833260297775269,0.2928609251976013,0.0,0.0,0.4445358514785766,253.0652770996093,257.0,-9.25055980682373,-10550.1240234375,727.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8022766113281,306.98211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.11328125,18000.0,0.0,0.0,0.2365762740373611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696852624416351,0.3696901798248291,-4.933968284603907e-06,0.0,0.0002400948433205,0.0,0.0,18.368955612182617,0.0,0.0,0.0,0.3281633555889129,4.0,0.0,1.0
730200,293.1993408203125,297.1499938964844,293.1499938964844,0.1142065599560737,-2547.992919921875,304.1542663574219,0.5588295459747314,0.1703093945980072,0.1379631012678146,293.2172241210937,297.1499938964844,293.1499938964844,0.0340441428124904,-1191.0533447265625,304.1523132324219,0.390636682510376,0.0705067366361618,0.0758847892284393,293.2213134765625,297.1499938964844,293.1499938964844,0.235261008143425,-3527.580810546875,304.15771484375,0.6859131455421448,0.3113966882228851,0.224650427699089,293.2446594238281,297.1499938964844,293.1499938964844,0.3320004045963287,-6267.9951171875,304.1611633300781,0.7501210570335388,0.4121221005916595,0.3990649282932281,293.2093505859375,297.1499938964844,293.1499938964844,0.0165242999792099,-4030.624267578125,303.5295104980469,0.3285936713218689,0.050000000745058,0.2698055803775787,291.1705322265625,291.1499938964844,270.12847900390625,267.5970153808594,283.44879150390625,293.22381591796875,291.169921875,1.0,0.4630899429321289,0.8168590068817139,0.8168590068817139,1.0,1.0,-1.358243107795715,0.5749170184135437,0.7833260297775269,0.2928609251976013,0.0,0.0,0.4445358514785766,253.0652770996093,257.0,-9.25055980682373,-10550.1240234375,727.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8022766113281,306.98211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.11328125,18000.0,0.0,0.0,0.2365762740373611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696852624416351,0.3696901798248291,-4.933968284603907e-06,0.0,0.0002400948433205,0.0,0.0,18.368955612182617,0.0,0.0,0.0,0.3281633555889129,4.0,0.0,1.0
730260,293.1983947753906,297.1499938964844,293.1499938964844,0.1134888678789138,-2535.227294921875,304.154052734375,0.556708574295044,0.1692545413970947,0.137214183807373,293.20074462890625,297.1499938964844,293.1499938964844,0.0355171598494052,-1216.9580078125,304.1491394042969,0.3941972255706787,0.0721486881375312,0.0775196030735969,293.22076416015625,297.1499938964844,293.1499938964844,0.2338826358318328,-3511.310302734375,304.1574401855469,0.6837738752365112,0.3096973598003387,0.2235210686922073,293.2440185546875,297.1499938964844,293.1499938964844,0.3299833536148071,-6238.2060546875,304.16082763671875,0.7479903697967529,0.409856766462326,0.3970054686069488,293.2105407714844,297.1499938964844,293.1499938964844,0.0164887085556983,-4029.5751953125,303.5053405761719,0.3280951678752899,0.050000000745058,0.2701414227485657,291.1648864746094,291.1499938964844,270.1683654785156,267.6324157714844,283.4731140136719,293.2218933105469,291.1644592285156,1.0,0.4641643166542053,0.8163424134254456,0.8163424134254456,1.0,1.0,-1.3557233810424805,0.5733518004417419,0.7823715806007385,0.2932543754577636,0.0,0.0,0.4429497420787811,254.84605407714844,245.0,-7.808973789215088,-10492.8271484375,729.3199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7760314941406,306.9477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.732421875,18000.0,0.0,0.0,0.2342768907546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672693073749542,0.3672742247581482,-4.922243988403352e-06,0.0,0.0002377612690906,0.0,0.0,18.18612670898437,0.0,0.0,0.0,0.3274261653423309,4.0,0.0,1.0
730320,293.1983947753906,297.1499938964844,293.1499938964844,0.1134888678789138,-2535.227294921875,304.154052734375,0.556708574295044,0.1692545413970947,0.137214183807373,293.20074462890625,297.1499938964844,293.1499938964844,0.0355171598494052,-1216.9580078125,304.1491394042969,0.3941972255706787,0.0721486881375312,0.0775196030735969,293.22076416015625,297.1499938964844,293.1499938964844,0.2338826358318328,-3511.310302734375,304.1574401855469,0.6837738752365112,0.3096973598003387,0.2235210686922073,293.2440185546875,297.1499938964844,293.1499938964844,0.3299833536148071,-6238.2060546875,304.16082763671875,0.7479903697967529,0.409856766462326,0.3970054686069488,293.2105407714844,297.1499938964844,293.1499938964844,0.0164887085556983,-4029.5751953125,303.5053405761719,0.3280951678752899,0.050000000745058,0.2701414227485657,291.1648864746094,291.1499938964844,270.1683654785156,267.6324157714844,283.4731140136719,293.2218933105469,291.1644592285156,1.0,0.4641643166542053,0.8163424134254456,0.8163424134254456,1.0,1.0,-1.3557233810424805,0.5733518004417419,0.7823715806007385,0.2932543754577636,0.0,0.0,0.4429497420787811,254.84605407714844,245.0,-7.808973789215088,-10492.8271484375,729.3199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7760314941406,306.9477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.732421875,18000.0,0.0,0.0,0.2342768907546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672693073749542,0.3672742247581482,-4.922243988403352e-06,0.0,0.0002377612690906,0.0,0.0,18.18612670898437,0.0,0.0,0.0,0.3274261653423309,4.0,0.0,1.0
730380,293.1972045898437,297.1499938964844,293.1499938964844,0.1125956401228904,-2519.1640625,304.1542053222656,0.5569218397140503,0.1682667285203933,0.1363273411989212,293.1866149902344,297.1499938964844,293.1499938964844,0.0367441847920417,-1238.298828125,304.1473999023437,0.3988485634326935,0.07373046875,0.0788795724511146,293.2200927734375,297.1499938964844,293.1499938964844,0.2322533130645752,-3491.854736328125,304.1576843261719,0.6841917634010315,0.3080407977104187,0.222252532839775,293.24322509765625,297.1499938964844,293.1499938964844,0.3276784718036651,-6203.76611328125,304.1610717773437,0.7484042048454285,0.4076340198516845,0.3947601020336151,293.21160888671875,297.1499938964844,293.1499938964844,0.0163362678140401,-4012.4189453125,303.4814453125,0.3290874063968658,0.050000000745058,0.2694770991802215,291.1632385253906,291.1499938964844,270.2102966308594,267.66925048828125,283.5003662109375,293.2218322753906,291.163330078125,1.0,0.4609065055847168,0.815825879573822,0.815825879573822,1.0,1.0,-1.351089596748352,0.5708270072937012,0.7802625298500061,0.2930682301521301,0.0,0.0,0.4413753151893616,251.2508239746093,233.0,-2.1411142349243164,-10428.1318359375,717.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7349853515625,306.9112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.958984375,18000.0,0.0,0.0,0.2322620898485183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652641773223877,0.3652690947055816,-4.913556949759368e-06,0.0,0.0002357164921704,0.0,0.0,18.0385856628418,0.0,0.0,0.0,0.3268264234066009,4.0,0.0,1.0
730440,293.1972045898437,297.1499938964844,293.1499938964844,0.1125956401228904,-2519.1640625,304.1542053222656,0.5569218397140503,0.1682667285203933,0.1363273411989212,293.1866149902344,297.1499938964844,293.1499938964844,0.0367441847920417,-1238.298828125,304.1473999023437,0.3988485634326935,0.07373046875,0.0788795724511146,293.2200927734375,297.1499938964844,293.1499938964844,0.2322533130645752,-3491.854736328125,304.1576843261719,0.6841917634010315,0.3080407977104187,0.222252532839775,293.24322509765625,297.1499938964844,293.1499938964844,0.3276784718036651,-6203.76611328125,304.1610717773437,0.7484042048454285,0.4076340198516845,0.3947601020336151,293.21160888671875,297.1499938964844,293.1499938964844,0.0163362678140401,-4012.4189453125,303.4814453125,0.3290874063968658,0.050000000745058,0.2694770991802215,291.1632385253906,291.1499938964844,270.2102966308594,267.66925048828125,283.5003662109375,293.2218322753906,291.163330078125,1.0,0.4609065055847168,0.815825879573822,0.815825879573822,1.0,1.0,-1.351089596748352,0.5708270072937012,0.7802625298500061,0.2930682301521301,0.0,0.0,0.4413753151893616,251.2508239746093,233.0,-2.1411142349243164,-10428.1318359375,717.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7349853515625,306.9112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.958984375,18000.0,0.0,0.0,0.2322620898485183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652641773223877,0.3652690947055816,-4.913556949759368e-06,0.0,0.0002357164921704,0.0,0.0,18.0385856628418,0.0,0.0,0.0,0.3268264234066009,4.0,0.0,1.0
730500,293.1964416503906,297.1499938964844,293.1499938964844,0.1121252551674842,-2510.671142578125,304.154296875,0.5577143430709839,0.1678221076726913,0.1358740329742431,293.1802673339844,297.1499938964844,293.1499938964844,0.0373047739267349,-1247.9854736328125,304.1468505859375,0.4014748334884643,0.0745143890380859,0.0795039534568786,293.2196044921875,297.1499938964844,293.1499938964844,0.2313856035470962,-3481.45458984375,304.1578674316406,0.6851224899291992,0.3072473406791687,0.2215993553400039,293.2427062988281,297.1499938964844,293.1499938964844,0.3264574706554413,-6185.45166015625,304.1612854003906,0.7493225336074829,0.4065547883510589,0.3936094343662262,293.21197509765625,297.1499938964844,293.1499938964844,0.0162304192781448,-3999.578125,303.4699401855469,0.3300009369850158,0.050000000745058,0.2688793838024139,291.1639709472656,291.1499938964844,270.2320861816406,267.688232421875,283.5141906738281,293.2215576171875,291.1640625,1.0,0.4583439230918884,0.8155675530433655,0.8155675530433655,1.0,1.0,-1.348316311836243,0.5693745017051697,0.778941810131073,0.2927990555763244,0.0,0.0,0.4403676986694336,248.026123046875,233.0,-0.2763161361217499,-10390.1318359375,708.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7118530273437,306.8895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.9921875,18000.0,0.0,0.0,0.2313470095396042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640004098415375,0.3640053272247314,-4.908822120341938e-06,0.0,0.0002347878034925,0.0,0.0,17.948366165161133,0.0,0.0,0.0,0.3264643549919128,4.0,0.0,1.0
730560,293.195556640625,297.1499938964844,293.1499938964844,0.1116614788770675,-2502.29638671875,304.15435791015625,0.5588372349739075,0.1674073487520218,0.1354251950979232,293.1745910644531,297.1499938964844,293.1499938964844,0.0378183908760547,-1256.83935546875,304.1465148925781,0.4041735529899597,0.0752466470003128,0.0800729542970657,293.21905517578125,297.1499938964844,293.1499938964844,0.2305192053318023,-3471.070556640625,304.15802001953125,0.6863934993743896,0.3064757585525512,0.220944195985794,293.2421264648437,297.1499938964844,293.1499938964844,0.3252377212047577,-6167.158203125,304.16143798828125,0.7505775690078735,0.4054966866970062,0.3924548923969269,293.2121887207031,297.1499938964844,293.1499938964844,0.0161144044250249,-3985.230712890625,303.458740234375,0.3311143219470978,0.050000000745058,0.2681682705879211,291.1645202636719,291.1499938964844,270.2544250488281,267.7076110839844,283.52783203125,293.2207336425781,291.16461181640625,1.0,0.4553315341472626,0.8153088688850403,0.8153088688850403,1.0,1.0,-1.3453397750854492,0.5678449869155884,0.7774947881698608,0.2924285531044006,0.0,0.0,0.4393427073955536,244.19140625,236.0,0.6127037405967712,-10350.4912109375,697.1943969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6886291503906,306.8671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.2265625,18000.0,0.0,0.0,0.2304797023534774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626546561717987,0.3626595735549927,-4.903592980554095e-06,0.0,0.000233907601796,0.0,0.0,17.851938247680664,0.0,0.0,0.0,0.3260785937309265,4.0,0.0,1.0
730620,293.19384765625,297.1499938964844,293.1499938964844,0.1109295189380645,-2489.13525390625,304.15411376953125,0.5591771602630615,0.1666014343500137,0.1347092092037201,293.1663818359375,297.1499938964844,293.1499938964844,0.0387569218873977,-1272.9931640625,304.1461181640625,0.4076069891452789,0.0762974843382835,0.0811002179980278,293.21795654296875,297.1499938964844,293.1499938964844,0.229008063673973,-3453.050048828125,304.1578369140625,0.6867679953575134,0.3049478828907013,0.2197897881269455,293.2409362792969,297.1499938964844,293.1499938964844,0.3230437338352203,-6134.43115234375,304.1612854003906,0.7509186267852783,0.4034020900726318,0.3903594017028808,293.2124938964844,297.1499938964844,293.1499938964844,0.0159781891852617,-3969.535400390625,303.4363708496094,0.332046240568161,0.050000000745058,0.2675873935222626,291.1641845703125,291.1499938964844,270.3009338378906,267.7476501464844,283.5531616210937,293.2194519042969,291.1639709472656,1.0,0.45303675532341,0.8147913813591003,0.8147913813591003,1.0,1.0,-1.3409624099731443,0.5656290650367737,0.7753333449363708,0.2917297780513763,0.0,0.0,0.4374354779720306,241.0295867919922,239.0,-1.0351015329360962,-10277.8115234375,686.8146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6431884765625,306.8196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.876953125,18000.0,0.0,0.0,0.228871002793312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599983155727386,0.3600032031536102,-4.892713150184136e-06,0.0,0.0002322749787708,0.0,0.0,17.66057014465332,0.0,0.0,0.0,0.325312077999115,4.0,0.0,1.0
730680,293.19384765625,297.1499938964844,293.1499938964844,0.1109295189380645,-2489.13525390625,304.15411376953125,0.5591771602630615,0.1666014343500137,0.1347092092037201,293.1663818359375,297.1499938964844,293.1499938964844,0.0387569218873977,-1272.9931640625,304.1461181640625,0.4076069891452789,0.0762974843382835,0.0811002179980278,293.21795654296875,297.1499938964844,293.1499938964844,0.229008063673973,-3453.050048828125,304.1578369140625,0.6867679953575134,0.3049478828907013,0.2197897881269455,293.2409362792969,297.1499938964844,293.1499938964844,0.3230437338352203,-6134.43115234375,304.1612854003906,0.7509186267852783,0.4034020900726318,0.3903594017028808,293.2124938964844,297.1499938964844,293.1499938964844,0.0159781891852617,-3969.535400390625,303.4363708496094,0.332046240568161,0.050000000745058,0.2675873935222626,291.1641845703125,291.1499938964844,270.3009338378906,267.7476501464844,283.5531616210937,293.2194519042969,291.1639709472656,1.0,0.45303675532341,0.8147913813591003,0.8147913813591003,1.0,1.0,-1.3409624099731443,0.5656290650367737,0.7753333449363708,0.2917297780513763,0.0,0.0,0.4374354779720306,241.0295867919922,239.0,-1.0351015329360962,-10277.8115234375,686.8146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6431884765625,306.8196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.876953125,18000.0,0.0,0.0,0.228871002793312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599983155727386,0.3600032031536102,-4.892713150184136e-06,0.0,0.0002322749787708,0.0,0.0,17.66057014465332,0.0,0.0,0.0,0.325312077999115,4.0,0.0,1.0
730740,293.19244384765625,297.1499938964844,293.1499938964844,0.1102805957198143,-2477.470458984375,304.1538391113281,0.5583171248435974,0.1657754927873611,0.1340680420398712,293.1631774902344,297.1499938964844,293.1499938964844,0.0391442775726318,-1279.6046142578125,304.14678955078125,0.408683031797409,0.0765389055013656,0.0815088078379631,293.2171325683594,297.1499938964844,293.1499938964844,0.2275965809822082,-3436.222900390625,304.1575927734375,0.6858129501342773,0.3033985793590545,0.2187022119760513,293.23992919921875,297.1499938964844,293.1499938964844,0.3209752738475799,-6103.59423828125,304.16094970703125,0.749942421913147,0.4013036489486694,0.3883691132068634,293.2128601074219,297.1499938964844,293.1499938964844,0.0158954486250877,-3961.17822265625,303.4135131835937,0.3321922421455383,0.050000000745058,0.2674976587295532,291.1629638671875,291.1499938964844,270.3500061035156,267.7894592285156,283.5780944824219,293.21875,291.1629333496094,1.0,0.4523913860321045,0.8142739534378052,0.8142739534378052,1.0,1.0,-1.3367451429367063,0.5635814070701599,0.7731637358665466,0.2907871603965759,0.0,0.0,0.4358097016811371,240.48443603515625,242.0,-0.9577385783195496,-10212.17578125,682.5560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5986633300781,306.7769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.32421875,18000.0,0.0,0.0,0.2274338901042938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578009307384491,0.3578058183193207,-4.883272140432382e-06,0.0,0.0002308164839632,0.0,0.0,17.501649856567383,0.0,0.0,0.0,0.3246684372425079,4.0,0.0,1.0
730800,293.19244384765625,297.1499938964844,293.1499938964844,0.1102805957198143,-2477.470458984375,304.1538391113281,0.5583171248435974,0.1657754927873611,0.1340680420398712,293.1631774902344,297.1499938964844,293.1499938964844,0.0391442775726318,-1279.6046142578125,304.14678955078125,0.408683031797409,0.0765389055013656,0.0815088078379631,293.2171325683594,297.1499938964844,293.1499938964844,0.2275965809822082,-3436.222900390625,304.1575927734375,0.6858129501342773,0.3033985793590545,0.2187022119760513,293.23992919921875,297.1499938964844,293.1499938964844,0.3209752738475799,-6103.59423828125,304.16094970703125,0.749942421913147,0.4013036489486694,0.3883691132068634,293.2128601074219,297.1499938964844,293.1499938964844,0.0158954486250877,-3961.17822265625,303.4135131835937,0.3321922421455383,0.050000000745058,0.2674976587295532,291.1629638671875,291.1499938964844,270.3500061035156,267.7894592285156,283.5780944824219,293.21875,291.1629333496094,1.0,0.4523913860321045,0.8142739534378052,0.8142739534378052,1.0,1.0,-1.3367451429367063,0.5635814070701599,0.7731637358665466,0.2907871603965759,0.0,0.0,0.4358097016811371,240.48443603515625,242.0,-0.9577385783195496,-10212.17578125,682.5560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5986633300781,306.7769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.32421875,18000.0,0.0,0.0,0.2274338901042938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578009307384491,0.3578058183193207,-4.883272140432382e-06,0.0,0.0002308164839632,0.0,0.0,17.501649856567383,0.0,0.0,0.0,0.3246684372425079,4.0,0.0,1.0
730860,293.1912841796875,297.1499938964844,293.1499938964844,0.1096546128392219,-2466.17578125,304.1535949707031,0.5567657351493835,0.1649358868598938,0.133461445569992,293.1642761230469,297.1499938964844,293.1499938964844,0.0388918742537498,-1275.1634521484375,304.1482849121094,0.4076640605926513,0.0759944021701812,0.0812175050377845,293.21649169921875,297.1499938964844,293.1499938964844,0.2261952608823776,-3419.46142578125,304.15740966796875,0.6840965747833252,0.301828533411026,0.2176423072814941,293.2390441894531,297.1499938964844,293.1499938964844,0.3189264237880707,-6072.95751953125,304.1607360839844,0.7482256889343262,0.3992019295692444,0.386433333158493,293.2135009765625,297.1499938964844,293.1499938964844,0.0158374197781085,-3956.165283203125,303.3898620605469,0.3318914473056793,0.050000000745058,0.2676833868026733,291.1632080078125,291.1499938964844,270.40289306640625,267.8341064453125,283.6039428710937,293.2186279296875,291.1632995605469,1.0,0.4527288377285003,0.8137785792350769,0.8137785792350769,1.0,1.0,-1.3321658372879028,0.5614373683929443,0.7707284688949585,0.2895528674125671,0.0,0.0,0.4340401887893677,241.3980255126953,245.0,0.3369424939155578,-10145.1748046875,681.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5566101074219,306.7365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.787109375,18000.0,0.0,0.0,0.2261456549167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355534017086029,0.3555389046669006,-4.874299975199392e-06,0.0,0.0002295090962434,0.0,0.0,17.340967178344727,0.0,0.0,0.0,0.3240185678005218,4.0,0.0,1.0
730920,293.1912841796875,297.1499938964844,293.1499938964844,0.1096546128392219,-2466.17578125,304.1535949707031,0.5567657351493835,0.1649358868598938,0.133461445569992,293.1642761230469,297.1499938964844,293.1499938964844,0.0388918742537498,-1275.1634521484375,304.1482849121094,0.4076640605926513,0.0759944021701812,0.0812175050377845,293.21649169921875,297.1499938964844,293.1499938964844,0.2261952608823776,-3419.46142578125,304.15740966796875,0.6840965747833252,0.301828533411026,0.2176423072814941,293.2390441894531,297.1499938964844,293.1499938964844,0.3189264237880707,-6072.95751953125,304.1607360839844,0.7482256889343262,0.3992019295692444,0.386433333158493,293.2135009765625,297.1499938964844,293.1499938964844,0.0158374197781085,-3956.165283203125,303.3898620605469,0.3318914473056793,0.050000000745058,0.2676833868026733,291.1632080078125,291.1499938964844,270.40289306640625,267.8341064453125,283.6039428710937,293.2186279296875,291.1632995605469,1.0,0.4527288377285003,0.8137785792350769,0.8137785792350769,1.0,1.0,-1.3321658372879028,0.5614373683929443,0.7707284688949585,0.2895528674125671,0.0,0.0,0.4340401887893677,241.3980255126953,245.0,0.3369424939155578,-10145.1748046875,681.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5566101074219,306.7365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.787109375,18000.0,0.0,0.0,0.2261456549167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355534017086029,0.3555389046669006,-4.874299975199392e-06,0.0,0.0002295090962434,0.0,0.0,17.340967178344727,0.0,0.0,0.0,0.3240185678005218,4.0,0.0,1.0
730980,293.1902770996094,297.1499938964844,293.1499938964844,0.1090419441461563,-2455.080810546875,304.1534118652344,0.5548065900802612,0.1640923023223877,0.1328784823417663,293.1684875488281,297.1499938964844,293.1499938964844,0.0380602106451988,-1260.7269287109375,304.1502380371094,0.4049299359321594,0.0747792273759841,0.0802952423691749,293.2159729003906,297.1499938964844,293.1499938964844,0.2247909158468246,-3402.60888671875,304.15728759765625,0.6819262504577637,0.3002441227436065,0.2165972590446472,293.2383117675781,297.1499938964844,293.1499938964844,0.3168800473213196,-6042.26318359375,304.1605529785156,0.7460767030715942,0.3970978558063507,0.3845303356647491,293.2144775390625,297.1499938964844,293.1499938964844,0.0157917849719524,-3952.86181640625,303.365234375,0.331324964761734,0.050000000745058,0.2680365741252899,291.164794921875,291.1499938964844,270.4605407714844,267.8824157714844,283.6315612792969,293.2189636230469,291.1649780273437,1.0,0.4536402225494385,0.8132832050323486,0.8132832050323486,1.0,1.0,-1.327120661735535,0.5591254830360413,0.7679951786994934,0.2880662977695465,0.0,0.0,0.4319742918014526,243.1942138671875,248.0,1.9904956817626955,-10074.3818359375,681.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5204162597656,306.6989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.85546875,18000.0,0.0,0.0,0.2249573618173599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529691994190216,0.3529740571975708,-4.864580205321545e-06,0.0,0.0002283031353726,0.0,0.0,17.161470413208008,0.0,0.0,0.0,0.3232927322387695,4.0,0.0,1.0
731040,293.1902770996094,297.1499938964844,293.1499938964844,0.1090419441461563,-2455.080810546875,304.1534118652344,0.5548065900802612,0.1640923023223877,0.1328784823417663,293.1684875488281,297.1499938964844,293.1499938964844,0.0380602106451988,-1260.7269287109375,304.1502380371094,0.4049299359321594,0.0747792273759841,0.0802952423691749,293.2159729003906,297.1499938964844,293.1499938964844,0.2247909158468246,-3402.60888671875,304.15728759765625,0.6819262504577637,0.3002441227436065,0.2165972590446472,293.2383117675781,297.1499938964844,293.1499938964844,0.3168800473213196,-6042.26318359375,304.1605529785156,0.7460767030715942,0.3970978558063507,0.3845303356647491,293.2144775390625,297.1499938964844,293.1499938964844,0.0157917849719524,-3952.86181640625,303.365234375,0.331324964761734,0.050000000745058,0.2680365741252899,291.164794921875,291.1499938964844,270.4605407714844,267.8824157714844,283.6315612792969,293.2189636230469,291.1649780273437,1.0,0.4536402225494385,0.8132832050323486,0.8132832050323486,1.0,1.0,-1.327120661735535,0.5591254830360413,0.7679951786994934,0.2880662977695465,0.0,0.0,0.4319742918014526,243.1942138671875,248.0,1.9904956817626955,-10074.3818359375,681.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5204162597656,306.6989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.85546875,18000.0,0.0,0.0,0.2249573618173599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529691994190216,0.3529740571975708,-4.864580205321545e-06,0.0,0.0002283031353726,0.0,0.0,17.161470413208008,0.0,0.0,0.0,0.3232927322387695,4.0,0.0,1.0
731100,293.1898193359375,297.1499938964844,293.1499938964844,0.1087399423122406,-2449.59912109375,304.1533508300781,0.5537341237068176,0.1636714339256286,0.1325941383838653,293.1715393066406,297.1499938964844,293.1499938964844,0.0374521724879741,-1250.1837158203125,304.1513061523437,0.4030116200447082,0.0739481151103973,0.0796242505311966,293.2157897949219,297.1499938964844,293.1499938964844,0.2240872979164123,-3394.147705078125,304.1572265625,0.6807356476783752,0.2994484901428222,0.2160783112049102,293.23797607421875,297.1499938964844,293.1499938964844,0.3158569037914276,-6026.88525390625,304.1604919433594,0.7449042201042175,0.3960457146167755,0.3835870325565338,293.2150573730469,297.1499938964844,293.1499938964844,0.0157713834196329,-3951.555908203125,303.3525390625,0.3309800624847412,0.050000000745058,0.2682539522647857,291.1659545898437,291.1499938964844,270.49102783203125,267.9078063964844,283.64599609375,293.2192687988281,291.1661682128906,1.0,0.4542285799980163,0.8130355477333069,0.8130355477333069,1.0,1.0,-1.324419379234314,0.5579037666320801,0.7665155529975891,0.2872308194637298,0.0,0.0,0.4307924509048462,244.3057556152344,248.0,2.6782021522521973,-10037.0859375,682.4039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50555419921875,306.6813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.326171875,18000.0,0.0,0.0,0.2243815511465072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3515126407146454,0.3515174984931946,-4.8591664381092414e-06,0.0,0.0002277187595609,0.0,0.0,17.060300827026367,0.0,0.0,0.0,0.3228837847709656,4.0,0.0,1.0
