time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731160,293.1893920898437,297.1499938964844,293.1499938964844,0.1084408536553382,-2444.163330078125,304.1532897949219,0.5526233315467834,0.1632520705461502,0.1323138326406479,293.175048828125,297.1499938964844,293.1499938964844,0.0367296375334262,-1237.6461181640625,304.1523742675781,0.4007476270198822,0.0729822665452957,0.0788270831108093,293.2156066894531,297.1499938964844,293.1499938964844,0.2233834117650985,-3385.673583984375,304.1571960449219,0.6795003414154053,0.2986513972282409,0.2155610173940658,293.2376403808594,297.1499938964844,293.1499938964844,0.3148345947265625,-6011.50244140625,304.16046142578125,0.7436915040016174,0.3949940204620361,0.3826478719711303,293.2156982421875,297.1499938964844,293.1499938964844,0.0157518275082111,-3950.38037109375,303.339599609375,0.3306088447570801,0.050000000745058,0.2684898376464844,291.1672668457031,291.1499938964844,270.5225524902344,267.9340209960937,283.6607971191406,293.2196655273437,291.1675109863281,1.0,0.4548733830451965,0.8127946257591248,0.8127946257591248,1.0,1.0,-1.321601390838623,0.5566397905349731,0.7649616003036499,0.2863364517688751,0.0,0.0,0.4295072555541992,245.5135803222656,236.0,3.255592107772827,-9998.5537109375,683.1078491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49322509765625,306.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.923828125,18000.0,0.0,0.0,0.2238070666790008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499327600002289,0.3499376177787781,-4.853325663134456e-06,0.0,0.0002271357225254,0.0,0.0,16.951007843017578,0.0,0.0,0.0,0.322441816329956,4.0,0.0,1.0
731220,293.1883239746094,297.1499938964844,293.1499938964844,0.1076724231243133,-2430.1025390625,304.1534729003906,0.5529019832611084,0.1624715477228164,0.1316033154726028,293.1825256347656,297.1499938964844,293.1499938964844,0.0348249562084674,-1204.4388427734375,304.1547546386719,0.397044688463211,0.0708328559994697,0.076728731393814,293.2150573730469,297.1499938964844,293.1499938964844,0.2217479348182678,-3365.841796875,304.15753173828125,0.679764986038208,0.2970958650112152,0.214378535747528,293.23687744140625,297.1499938964844,293.1499938964844,0.3125360906124115,-5976.6494140625,304.1607971191406,0.7439621090888977,0.3929283916950226,0.3805710673332214,293.2169494628906,297.1499938964844,293.1499938964844,0.0156008619815111,-3931.98828125,303.3138427734375,0.331512987613678,0.050000000745058,0.267919510602951,291.1723327636719,291.1499938964844,270.5885925292969,267.9887390136719,283.6937255859375,293.2204284667969,291.1730041503906,1.0,0.4515726864337921,0.8123128414154053,0.8123128414154053,1.0,1.0,-1.3134833574295044,0.5529389381408691,0.76054447889328,0.2840329706668854,0.0,0.0,0.4262513220310211,242.3288726806641,239.0,7.387100219726562,-9908.0283203125,670.1951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781494140625,306.6381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.630859375,18000.0,0.0,0.0,0.2226200103759765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461661338806152,0.346170961856842,-4.839963366976008e-06,0.0,0.0002259310131194,0.0,0.0,16.69365119934082,0.0,0.0,0.0,0.3213967084884643,4.0,0.0,1.0
731280,293.1883239746094,297.1499938964844,293.1499938964844,0.1076724231243133,-2430.1025390625,304.1534729003906,0.5529019832611084,0.1624715477228164,0.1316033154726028,293.1825256347656,297.1499938964844,293.1499938964844,0.0348249562084674,-1204.4388427734375,304.1547546386719,0.397044688463211,0.0708328559994697,0.076728731393814,293.2150573730469,297.1499938964844,293.1499938964844,0.2217479348182678,-3365.841796875,304.15753173828125,0.679764986038208,0.2970958650112152,0.214378535747528,293.23687744140625,297.1499938964844,293.1499938964844,0.3125360906124115,-5976.6494140625,304.1607971191406,0.7439621090888977,0.3929283916950226,0.3805710673332214,293.2169494628906,297.1499938964844,293.1499938964844,0.0156008619815111,-3931.98828125,303.3138427734375,0.331512987613678,0.050000000745058,0.267919510602951,291.1723327636719,291.1499938964844,270.5885925292969,267.9887390136719,283.6937255859375,293.2204284667969,291.1730041503906,1.0,0.4515726864337921,0.8123128414154053,0.8123128414154053,1.0,1.0,-1.3134833574295044,0.5529389381408691,0.76054447889328,0.2840329706668854,0.0,0.0,0.4262513220310211,242.3288726806641,239.0,7.387100219726562,-9908.0283203125,670.1951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781494140625,306.6381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.630859375,18000.0,0.0,0.0,0.2226200103759765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461661338806152,0.346170961856842,-4.839963366976008e-06,0.0,0.0002259310131194,0.0,0.0,16.69365119934082,0.0,0.0,0.0,0.3213967084884643,4.0,0.0,1.0
731340,293.1872253417969,297.1499938964844,293.1499938964844,0.1070253998041153,-2418.28369140625,304.15338134765625,0.5522916316986084,0.1617250591516494,0.1310110390186309,293.1908874511719,297.1499938964844,293.1499938964844,0.0327755995094776,-1168.3758544921875,304.1565856933594,0.3915193676948547,0.0683186799287796,0.0744475871324539,293.2144470214844,297.1499938964844,293.1499938964844,0.2202430814504623,-3347.64306640625,304.15753173828125,0.67899090051651,0.2955761551856994,0.213295966386795,293.2360534667969,297.1499938964844,293.1499938964844,0.3103758096694946,-5943.994140625,304.1607971191406,0.7431976199150085,0.3908990919589996,0.3786276280879974,293.21807861328125,297.1499938964844,293.1499938964844,0.0154939191415905,-3919.7265625,303.28790283203125,0.3317683935165405,0.050000000745058,0.2677608430385589,291.1772766113281,291.1499938964844,270.6583251953125,268.04620361328125,283.7265625,293.2211303710937,291.17742919921875,1.0,0.4505456089973449,0.8118310570716858,0.8118310570716858,1.0,1.0,-1.3060848712921145,0.5496474504470825,0.756437361240387,0.2816852331161499,0.0,0.0,0.4222157299518585,241.347885131836,242.0,5.504842758178711,-9809.0048828125,662.8009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4799194335937,306.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.955078125,18000.0,0.0,0.0,0.2212915867567062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411641716957092,0.3411689698696136,-4.822221399081172e-06,0.0,0.0002245828363811,0.0,0.0,16.35495948791504,0.0,0.0,0.0,0.3200311958789825,4.0,0.0,1.0
731400,293.1872253417969,297.1499938964844,293.1499938964844,0.1070253998041153,-2418.28369140625,304.15338134765625,0.5522916316986084,0.1617250591516494,0.1310110390186309,293.1908874511719,297.1499938964844,293.1499938964844,0.0327755995094776,-1168.3758544921875,304.1565856933594,0.3915193676948547,0.0683186799287796,0.0744475871324539,293.2144470214844,297.1499938964844,293.1499938964844,0.2202430814504623,-3347.64306640625,304.15753173828125,0.67899090051651,0.2955761551856994,0.213295966386795,293.2360534667969,297.1499938964844,293.1499938964844,0.3103758096694946,-5943.994140625,304.1607971191406,0.7431976199150085,0.3908990919589996,0.3786276280879974,293.21807861328125,297.1499938964844,293.1499938964844,0.0154939191415905,-3919.7265625,303.28790283203125,0.3317683935165405,0.050000000745058,0.2677608430385589,291.1772766113281,291.1499938964844,270.6583251953125,268.04620361328125,283.7265625,293.2211303710937,291.17742919921875,1.0,0.4505456089973449,0.8118310570716858,0.8118310570716858,1.0,1.0,-1.3060848712921145,0.5496474504470825,0.756437361240387,0.2816852331161499,0.0,0.0,0.4222157299518585,241.347885131836,242.0,5.504842758178711,-9809.0048828125,662.8009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4799194335937,306.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.955078125,18000.0,0.0,0.0,0.2212915867567062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411641716957092,0.3411689698696136,-4.822221399081172e-06,0.0,0.0002245828363811,0.0,0.0,16.35495948791504,0.0,0.0,0.0,0.3200311958789825,4.0,0.0,1.0
731460,293.1865539550781,297.1499938964844,293.1499938964844,0.1064145490527153,-2407.13720703125,304.1532897949219,0.5508354306221008,0.1609197705984115,0.1304355561733245,293.2017822265625,297.1499938964844,293.1499938964844,0.0302728023380041,-1123.5308837890625,304.1585693359375,0.382554292678833,0.065079428255558,0.0715939700603485,293.2140197753906,297.1499938964844,293.1499938964844,0.218825414776802,-3330.517333984375,304.1573791503906,0.6773415803909302,0.2940303683280945,0.2122515141963958,293.2353820800781,297.1499938964844,293.1499938964844,0.3083305656909942,-5913.11376953125,304.1606140136719,0.7415823936462402,0.3888544738292694,0.3767448365688324,293.2192687988281,297.1499938964844,293.1499938964844,0.0154220527037978,-3912.599853515625,303.2611694335937,0.3315001428127289,0.050000000745058,0.2679282426834106,291.17999267578125,291.1499938964844,270.7313232421875,268.10614013671875,283.759765625,293.22149658203125,291.1802673339844,1.0,0.4505455195903778,0.8113945126533508,0.8113945126533508,1.0,1.0,-1.2985336780548096,0.5463355779647827,0.7521981000900269,0.2791819274425506,0.0,0.0,0.4180438220500946,242.1024780273437,230.0,4.575329303741455,-9712.43359375,659.1839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4965515136719,306.5908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.099609375,18000.0,0.0,0.0,0.219775915145874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360552191734314,0.3360600173473358,-4.80323433293961e-06,0.0,0.00022304461163,0.0,0.0,16.00996971130371,0.0,0.0,0.0,0.3186267912387848,4.0,0.0,1.0
731520,293.1865539550781,297.1499938964844,293.1499938964844,0.1064145490527153,-2407.13720703125,304.1532897949219,0.5508354306221008,0.1609197705984115,0.1304355561733245,293.2017822265625,297.1499938964844,293.1499938964844,0.0302728023380041,-1123.5308837890625,304.1585693359375,0.382554292678833,0.065079428255558,0.0715939700603485,293.2140197753906,297.1499938964844,293.1499938964844,0.218825414776802,-3330.517333984375,304.1573791503906,0.6773415803909302,0.2940303683280945,0.2122515141963958,293.2353820800781,297.1499938964844,293.1499938964844,0.3083305656909942,-5913.11376953125,304.1606140136719,0.7415823936462402,0.3888544738292694,0.3767448365688324,293.2192687988281,297.1499938964844,293.1499938964844,0.0154220527037978,-3912.599853515625,303.2611694335937,0.3315001428127289,0.050000000745058,0.2679282426834106,291.17999267578125,291.1499938964844,270.7313232421875,268.10614013671875,283.759765625,293.22149658203125,291.1802673339844,1.0,0.4505455195903778,0.8113945126533508,0.8113945126533508,1.0,1.0,-1.2985336780548096,0.5463355779647827,0.7521981000900269,0.2791819274425506,0.0,0.0,0.4180438220500946,242.1024780273437,230.0,4.575329303741455,-9712.43359375,659.1839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4965515136719,306.5908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.099609375,18000.0,0.0,0.0,0.219775915145874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360552191734314,0.3360600173473358,-4.80323433293961e-06,0.0,0.00022304461163,0.0,0.0,16.00996971130371,0.0,0.0,0.0,0.3186267912387848,4.0,0.0,1.0
731580,293.1857604980469,297.1499938964844,293.1499938964844,0.1056336387991905,-2392.7919921875,304.15350341796875,0.551520586013794,0.1601479947566986,0.1297067999839782,293.2135314941406,297.1499938964844,293.1499938964844,0.0272773336619138,-1068.2296142578125,304.1606140136719,0.3730824291706085,0.0613813064992427,0.0680094584822654,293.2135314941406,297.1499938964844,293.1499938964844,0.2171976119279861,-3310.70361328125,304.1576538085937,0.6780615448951721,0.2925043404102325,0.2110670357942581,293.23468017578125,297.1499938964844,293.1499938964844,0.3060562014579773,-5878.49560546875,304.1608581542969,0.7423014044761658,0.3868321776390075,0.3746779561042785,293.22039794921875,297.1499938964844,293.1499938964844,0.0152569962665438,-3891.71435546875,303.2345886230469,0.3326887488365173,0.050000000745058,0.2671964764595032,291.1849975585937,291.1499938964844,270.80731201171875,268.1683044433594,283.7963562011719,293.2220458984375,291.1856384277344,1.0,0.4464412927627563,0.8109579682350159,0.8109579682350159,1.0,1.0,-1.2884215116500854,0.5418233871459961,0.7465981841087341,0.2761402130126953,0.0,0.0,0.4130978584289551,238.0196533203125,233.0,7.456344127655029,-9601.935546875,643.1822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257568359375,306.5800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.515625,18000.0,0.0,0.0,0.2180436998605728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302975594997406,0.3303023278713226,-4.782946234627161e-06,0.0,0.000221286638407,0.0,0.0,15.62889289855957,0.0,0.0,0.0,0.3170720338821411,4.0,0.0,1.0
731640,293.1857604980469,297.1499938964844,293.1499938964844,0.1056336387991905,-2392.7919921875,304.15350341796875,0.551520586013794,0.1601479947566986,0.1297067999839782,293.2135314941406,297.1499938964844,293.1499938964844,0.0272773336619138,-1068.2296142578125,304.1606140136719,0.3730824291706085,0.0613813064992427,0.0680094584822654,293.2135314941406,297.1499938964844,293.1499938964844,0.2171976119279861,-3310.70361328125,304.1576538085937,0.6780615448951721,0.2925043404102325,0.2110670357942581,293.23468017578125,297.1499938964844,293.1499938964844,0.3060562014579773,-5878.49560546875,304.1608581542969,0.7423014044761658,0.3868321776390075,0.3746779561042785,293.22039794921875,297.1499938964844,293.1499938964844,0.0152569962665438,-3891.71435546875,303.2345886230469,0.3326887488365173,0.050000000745058,0.2671964764595032,291.1849975585937,291.1499938964844,270.80731201171875,268.1683044433594,283.7963562011719,293.2220458984375,291.1856384277344,1.0,0.4464412927627563,0.8109579682350159,0.8109579682350159,1.0,1.0,-1.2884215116500854,0.5418233871459961,0.7465981841087341,0.2761402130126953,0.0,0.0,0.4130978584289551,238.0196533203125,233.0,7.456344127655029,-9601.935546875,643.1822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257568359375,306.5800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.515625,18000.0,0.0,0.0,0.2180436998605728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302975594997406,0.3303023278713226,-4.782946234627161e-06,0.0,0.000221286638407,0.0,0.0,15.62889289855957,0.0,0.0,0.0,0.3170720338821411,4.0,0.0,1.0
731700,293.1852722167969,297.1499938964844,293.1499938964844,0.1052925735712051,-2386.527099609375,304.1534729003906,0.5515078902244568,0.1597924530506134,0.1293972581624984,293.2192687988281,297.1499938964844,293.1499938964844,0.0257274527102708,-1038.115966796875,304.1614685058594,0.3675665259361267,0.0594536662101745,0.0661786794662475,293.2132263183594,297.1499938964844,293.1499938964844,0.216424211859703,-3301.298583984375,304.1576538085937,0.6779938340187073,0.2917588651180267,0.2105156928300857,293.2342834472656,297.1499938964844,293.1499938964844,0.3049572110176086,-5861.78857421875,304.160888671875,0.7422354221343994,0.3858377635478973,0.3736985921859741,293.2208557128906,297.1499938964844,293.1499938964844,0.0151915466412901,-3883.614013671875,303.2214050292969,0.3330138027667999,0.050000000745058,0.2669999599456787,291.1881103515625,291.1499938964844,270.8462829589844,268.2001037597656,283.8145751953125,293.2225036621094,291.1885070800781,1.0,0.4454790949821472,0.8107396960258484,0.8107396960258484,1.0,1.0,-1.2837125062942505,0.5397579073905945,0.743954598903656,0.2746195495128631,0.0,0.0,0.4102373123168945,236.8860626220703,233.0,7.027667999267578,-9542.7744140625,637.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5456848144531,306.572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.041015625,18000.0,0.0,0.0,0.2170733958482742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269409239292145,0.3269456923007965,-4.771528892888455e-06,0.0,0.0002203018957516,0.0,0.0,15.410029411315918,0.0,0.0,0.0,0.3161820471286773,4.0,0.0,1.0
731760,293.184814453125,297.1499938964844,293.1499938964844,0.1049960404634475,-2381.108154296875,304.15338134765625,0.5511718988418579,0.1594356000423431,0.1291154026985168,293.2252502441406,297.1499938964844,293.1499938964844,0.0242308378219604,-1008.34912109375,304.162109375,0.3613318204879761,0.0573989003896713,0.064282551407814,293.2129821777344,297.1499938964844,293.1499938964844,0.2157133221626281,-3292.689208984375,304.1575622558594,0.6775605082511902,0.2910091876983642,0.2099862545728683,293.2339172363281,297.1499938964844,293.1499938964844,0.3039377927780151,-5846.35595703125,304.1607666015625,0.7418106198310852,0.3848417401313782,0.3727502524852752,293.2213134765625,297.1499938964844,293.1499938964844,0.0151426130905747,-3878.042236328125,303.2079772949219,0.3331135809421539,0.050000000745058,0.2669400870800018,291.1893920898437,291.1499938964844,270.8858642578125,268.2323608398437,283.8326721191406,293.2231750488281,291.1894836425781,1.0,0.444876879453659,0.8105434775352478,0.8105434775352478,1.0,1.0,-1.279192328453064,0.5377966165542603,0.7413957715034485,0.2731064260005951,0.0,0.0,0.4074741899967193,236.4840545654297,236.0,4.789491653442383,-9484.2236328125,633.5094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688171386719,306.5654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18042.921875,18000.0,0.0,0.0,0.216027170419693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235326409339905,0.3235374093055725,-4.759472176374402e-06,0.0,0.0002192401152569,0.0,0.0,15.187970161437988,0.0,0.0,0.0,0.315279871225357,4.0,0.0,1.0
731820,293.1840209960937,297.1499938964844,293.1499938964844,0.1044442132115364,-2371.028076171875,304.1531677246094,0.549949586391449,0.1587143242359161,0.1285847872495651,293.238037109375,297.1499938964844,293.1499938964844,0.021176716312766,-943.8681640625,304.16314697265625,0.3467990756034851,0.0529033057391643,0.060173537582159,293.21258544921875,297.1499938964844,293.1499938964844,0.2143396288156509,-3276.049072265625,304.1573181152344,0.6760833263397217,0.2894926965236664,0.208951324224472,293.2333068847656,297.1499938964844,293.1499938964844,0.3019641637802124,-5816.470703125,304.16046142578125,0.7403697371482849,0.3828404247760772,0.3708934485912323,293.2222900390625,297.1499938964844,293.1499938964844,0.0150674479082226,-3870.252197265625,303.18072509765625,0.3329433500766754,0.050000000745058,0.2670431137084961,291.1908569335937,291.1499938964844,270.9666748046875,268.2980651855469,283.86944580078125,293.22540283203125,291.1910095214844,1.0,0.444511204957962,0.8101509809494019,0.8101509809494019,1.0,1.0,-1.2701629400253296,0.5339129567146301,0.7362499237060547,0.269998699426651,0.0,0.0,0.4019334316253662,236.8682861328125,239.0,2.944765090942383,-9370.9453125,628.2056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6208801269531,306.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.80859375,18000.0,0.0,0.0,0.2137273102998733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169364333152771,0.3169411718845367,-4.735917173093185e-06,0.0,0.000216906046262,0.0,0.0,14.762006759643556,0.0,0.0,0.0,0.3135349154472351,4.0,0.0,1.0
731880,293.1840209960937,297.1499938964844,293.1499938964844,0.1044442132115364,-2371.028076171875,304.1531677246094,0.549949586391449,0.1587143242359161,0.1285847872495651,293.238037109375,297.1499938964844,293.1499938964844,0.021176716312766,-943.8681640625,304.16314697265625,0.3467990756034851,0.0529033057391643,0.060173537582159,293.21258544921875,297.1499938964844,293.1499938964844,0.2143396288156509,-3276.049072265625,304.1573181152344,0.6760833263397217,0.2894926965236664,0.208951324224472,293.2333068847656,297.1499938964844,293.1499938964844,0.3019641637802124,-5816.470703125,304.16046142578125,0.7403697371482849,0.3828404247760772,0.3708934485912323,293.2222900390625,297.1499938964844,293.1499938964844,0.0150674479082226,-3870.252197265625,303.18072509765625,0.3329433500766754,0.050000000745058,0.2670431137084961,291.1908569335937,291.1499938964844,270.9666748046875,268.2980651855469,283.86944580078125,293.22540283203125,291.1910095214844,1.0,0.444511204957962,0.8101509809494019,0.8101509809494019,1.0,1.0,-1.2701629400253296,0.5339129567146301,0.7362499237060547,0.269998699426651,0.0,0.0,0.4019334316253662,236.8682861328125,239.0,2.944765090942383,-9370.9453125,628.2056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6208801269531,306.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.80859375,18000.0,0.0,0.0,0.2137273102998733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169364333152771,0.3169411718845367,-4.735917173093185e-06,0.0,0.000216906046262,0.0,0.0,14.762006759643556,0.0,0.0,0.0,0.3135349154472351,4.0,0.0,1.0
731940,293.1833801269531,297.1499938964844,293.1499938964844,0.103923462331295,-2361.510986328125,304.1529846191406,0.5482811331748962,0.1579858064651489,0.1280791461467743,293.25177001953125,297.1499938964844,293.1499938964844,0.018531234934926,-883.6092529296875,304.13427734375,0.3329314291477203,0.050000000745058,0.0564825199544429,293.2123718261719,297.1499938964844,293.1499938964844,0.212995171546936,-3259.741455078125,304.1571350097656,0.674108624458313,0.2879522740840912,0.2079284489154815,293.2328491210937,297.1499938964844,293.1499938964844,0.3000359833240509,-5787.2314453125,304.1601867675781,0.7384527325630188,0.3808239102363586,0.369061678647995,293.2233581542969,297.1499938964844,293.1499938964844,0.0150092337280511,-3865.010498046875,303.1527709960937,0.3324750065803528,0.050000000745058,0.2673279345035553,291.1919250488281,291.1499938964844,271.04937744140625,268.3651123046875,283.90631103515625,293.2289428710937,291.1918029785156,1.0,0.4449055790901184,0.8097584843635559,0.8097584843635559,1.0,1.0,-1.2619311809539795,0.530463457107544,0.7314676642417908,0.2669019401073456,0.0,0.0,0.3962485492229461,238.2315673828125,227.0,0.74533611536026,-9258.533203125,625.5672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6764221191406,306.5483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.4140625,18000.0,0.0,0.0,0.2111774533987045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102641999721527,0.3102689087390899,-4.712807367468486e-06,0.0,0.0002143182791769,0.0,0.0,14.339075088500977,0.0,0.0,0.0,0.3118012845516205,4.0,0.0,1.0
732000,293.1833801269531,297.1499938964844,293.1499938964844,0.103923462331295,-2361.510986328125,304.1529846191406,0.5482811331748962,0.1579858064651489,0.1280791461467743,293.25177001953125,297.1499938964844,293.1499938964844,0.018531234934926,-883.6092529296875,304.13427734375,0.3329314291477203,0.050000000745058,0.0564825199544429,293.2123718261719,297.1499938964844,293.1499938964844,0.212995171546936,-3259.741455078125,304.1571350097656,0.674108624458313,0.2879522740840912,0.2079284489154815,293.2328491210937,297.1499938964844,293.1499938964844,0.3000359833240509,-5787.2314453125,304.1601867675781,0.7384527325630188,0.3808239102363586,0.369061678647995,293.2233581542969,297.1499938964844,293.1499938964844,0.0150092337280511,-3865.010498046875,303.1527709960937,0.3324750065803528,0.050000000745058,0.2673279345035553,291.1919250488281,291.1499938964844,271.04937744140625,268.3651123046875,283.90631103515625,293.2289428710937,291.1918029785156,1.0,0.4449055790901184,0.8097584843635559,0.8097584843635559,1.0,1.0,-1.2619311809539795,0.530463457107544,0.7314676642417908,0.2669019401073456,0.0,0.0,0.3962485492229461,238.2315673828125,227.0,0.74533611536026,-9258.533203125,625.5672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6764221191406,306.5483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.4140625,18000.0,0.0,0.0,0.2111774533987045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102641999721527,0.3102689087390899,-4.712807367468486e-06,0.0,0.0002143182791769,0.0,0.0,14.339075088500977,0.0,0.0,0.0,0.3118012845516205,4.0,0.0,1.0
732060,293.1825256347656,297.1499938964844,293.1499938964844,0.1032728999853134,-2349.588623046875,304.153076171875,0.5490694642066956,0.1573112308979034,0.1274230480194091,293.2730712890625,297.1499938964844,293.1499938964844,0.0179249346256256,-871.9485473632812,304.0372009277344,0.3336743712425232,0.050000000745058,0.0562038980424404,293.2120666503906,297.1499938964844,293.1499938964844,0.2114990204572677,-3241.513671875,304.1572570800781,0.674801230430603,0.2864345610141754,0.2067498713731765,293.2323303222656,297.1499938964844,293.1499938964844,0.2979658246040344,-5755.67236328125,304.1602478027344,0.7391544580459595,0.3788309395313263,0.367022693157196,293.22442626953125,297.1499938964844,293.1499938964844,0.0148562286049127,-3845.765625,303.1244812011719,0.3336738348007202,0.050000000745058,0.2666063904762268,291.1910095214844,291.1499938964844,271.13360595703125,268.4332275390625,283.9426574707031,293.23651123046875,291.19122314453125,1.0,0.4411719739437103,0.8093883395195007,0.8093883395195007,1.0,1.0,-1.2559421062469482,0.5281381011009216,0.7278040647506714,0.2640840411186218,0.0,0.0,0.3908994495868683,234.2518920898437,230.0,0.8850827217102051,-9172.9638671875,613.0165405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7261047363281,306.5198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.044921875,18000.0,0.0,0.0,0.2084713280200958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040669858455658,0.3040716648101806,-4.691154572356027e-06,0.0,0.0002115718962159,0.0,0.0,13.950935363769531,0.0,0.0,0.0,0.3102028667926788,4.0,0.0,1.0
732120,293.1825256347656,297.1499938964844,293.1499938964844,0.1032728999853134,-2349.588623046875,304.153076171875,0.5490694642066956,0.1573112308979034,0.1274230480194091,293.2730712890625,297.1499938964844,293.1499938964844,0.0179249346256256,-871.9485473632812,304.0372009277344,0.3336743712425232,0.050000000745058,0.0562038980424404,293.2120666503906,297.1499938964844,293.1499938964844,0.2114990204572677,-3241.513671875,304.1572570800781,0.674801230430603,0.2864345610141754,0.2067498713731765,293.2323303222656,297.1499938964844,293.1499938964844,0.2979658246040344,-5755.67236328125,304.1602478027344,0.7391544580459595,0.3788309395313263,0.367022693157196,293.22442626953125,297.1499938964844,293.1499938964844,0.0148562286049127,-3845.765625,303.1244812011719,0.3336738348007202,0.050000000745058,0.2666063904762268,291.1910095214844,291.1499938964844,271.13360595703125,268.4332275390625,283.9426574707031,293.23651123046875,291.19122314453125,1.0,0.4411719739437103,0.8093883395195007,0.8093883395195007,1.0,1.0,-1.2559421062469482,0.5281381011009216,0.7278040647506714,0.2640840411186218,0.0,0.0,0.3908994495868683,234.2518920898437,230.0,0.8850827217102051,-9172.9638671875,613.0165405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7261047363281,306.5198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.044921875,18000.0,0.0,0.0,0.2084713280200958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040669858455658,0.3040716648101806,-4.691154572356027e-06,0.0,0.0002115718962159,0.0,0.0,13.950935363769531,0.0,0.0,0.0,0.3102028667926788,4.0,0.0,1.0
732180,293.18145751953125,297.1499938964844,293.1499938964844,0.1027833521366119,-2340.694091796875,304.1528625488281,0.5488750338554382,0.156702920794487,0.1269092410802841,293.3037414550781,297.1499938964844,293.1499938964844,0.0173866618424654,-862.22216796875,303.90771484375,0.3341220021247864,0.050000000745058,0.0561479963362216,293.21160888671875,297.1499938964844,293.1499938964844,0.2101765424013137,-3225.491943359375,304.1570129394531,0.6743215322494507,0.2849540710449219,0.205677181482315,293.231689453125,297.1499938964844,293.1499938964844,0.2960929870605469,-5727.28076171875,304.1599426269531,0.7386952638626099,0.3768750727176666,0.3651246428489685,293.22540283203125,297.1499938964844,293.1499938964844,0.0147513300180435,-3833.759765625,303.0958557128906,0.3341220021247864,0.050000000745058,0.2663419246673584,291.1883239746094,291.1499938964844,271.218994140625,268.50213623046875,283.98223876953125,293.2520446777344,291.1869812011719,1.0,0.4399662315845489,0.8090182542800903,0.8090182542800903,1.0,1.0,-1.2512644529342651,0.5264842510223389,0.724780261516571,0.2613813281059265,0.0,0.0,0.3857804536819458,232.72756958007807,233.0,-7.9295172691345215,-9061.9306640625,606.6543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7648620605469,306.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.865234375,18000.0,0.0,0.0,0.2057001739740371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978602945804596,0.2978649735450744,-4.6702070903847925e-06,0.0,0.0002087595203192,0.0,0.0,13.569185256958008,0.0,0.0,0.0,0.3086410760879516,4.0,0.0,1.0
732240,293.18145751953125,297.1499938964844,293.1499938964844,0.1027833521366119,-2340.694091796875,304.1528625488281,0.5488750338554382,0.156702920794487,0.1269092410802841,293.3037414550781,297.1499938964844,293.1499938964844,0.0173866618424654,-862.22216796875,303.90771484375,0.3341220021247864,0.050000000745058,0.0561479963362216,293.21160888671875,297.1499938964844,293.1499938964844,0.2101765424013137,-3225.491943359375,304.1570129394531,0.6743215322494507,0.2849540710449219,0.205677181482315,293.231689453125,297.1499938964844,293.1499938964844,0.2960929870605469,-5727.28076171875,304.1599426269531,0.7386952638626099,0.3768750727176666,0.3651246428489685,293.22540283203125,297.1499938964844,293.1499938964844,0.0147513300180435,-3833.759765625,303.0958557128906,0.3341220021247864,0.050000000745058,0.2663419246673584,291.1883239746094,291.1499938964844,271.218994140625,268.50213623046875,283.98223876953125,293.2520446777344,291.1869812011719,1.0,0.4399662315845489,0.8090182542800903,0.8090182542800903,1.0,1.0,-1.2512644529342651,0.5264842510223389,0.724780261516571,0.2613813281059265,0.0,0.0,0.3857804536819458,232.72756958007807,233.0,-7.9295172691345215,-9061.9306640625,606.6543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7648620605469,306.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.865234375,18000.0,0.0,0.0,0.2057001739740371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2978602945804596,0.2978649735450744,-4.6702070903847925e-06,0.0,0.0002087595203192,0.0,0.0,13.569185256958008,0.0,0.0,0.0,0.3086410760879516,4.0,0.0,1.0
732300,293.1809997558594,297.1499938964844,293.1499938964844,0.1026024520397186,-2337.4892578125,304.1526794433594,0.5484249591827393,0.156394213438034,0.1266773790121078,293.3219299316406,297.1499938964844,293.1499938964844,0.0171113368123769,-857.3651123046875,303.8314819335937,0.3341016769409179,0.050000000745058,0.0561505444347858,293.21142578125,297.1499938964844,293.1499938964844,0.2096215933561325,-3218.8505859375,304.15673828125,0.6736891865730286,0.2842063903808594,0.2051608264446258,293.2314147949219,297.1499938964844,293.1499938964844,0.2953011095523834,-5715.412109375,304.1595764160156,0.7380836009979248,0.3758940398693084,0.364205926656723,293.2259826660156,297.1499938964844,293.1499938964844,0.0147181907668709,-3831.02685546875,303.0807800292969,0.3341016769409179,0.050000000745058,0.2663540244102478,291.1820678710937,291.1499938964844,271.26202392578125,268.53680419921875,284.0038146972656,293.2636108398437,291.18115234375,1.0,0.4398526549339294,0.8088332414627075,0.8088332414627075,1.0,1.0,-1.2492316961288452,0.5258139371871948,0.7234176993370056,0.2600569725036621,0.0,0.0,0.3842754960060119,232.7395172119141,233.0,-10.602798461914062,-9017.5068359375,605.3333129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7824401855469,306.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.634765625,18000.0,0.0,0.0,0.204276829957962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295775294303894,0.2957799732685089,-4.661578259401722e-06,0.0,0.0002073150099022,0.0,0.0,13.43777084350586,0.0,0.0,0.0,0.3080939352512359,4.0,0.0,1.0
732360,293.1806030273437,297.1499938964844,293.1499938964844,0.1023966446518898,-2333.75830078125,304.1525573730469,0.5478196740150452,0.1560810804367065,0.1264527291059494,293.3398132324219,297.1499938964844,293.1499938964844,0.0168445948511362,-852.488037109375,303.7530212402344,0.3339776396751404,0.050000000745058,0.0561659708619117,293.2113342285156,297.1499938964844,293.1499938964844,0.2090071886777877,-3211.399658203125,304.1566467285156,0.6728876233100891,0.2834517359733581,0.2046495527029037,293.2311706542969,297.1499938964844,293.1499938964844,0.2944270968437195,-5702.14013671875,304.159423828125,0.7373090386390686,0.374908447265625,0.3632967174053192,293.22662353515625,297.1499938964844,293.1499938964844,0.0146849323064088,-3827.97265625,303.0656433105469,0.3339776396751404,0.050000000745058,0.2664271891117096,291.17938232421875,291.1499938964844,271.3052062988281,268.5715637207031,284.0260925292969,293.2765808105469,291.17919921875,1.0,0.4399812817573547,0.8086318373680115,0.8086318373680115,1.0,1.0,-1.2473152875900269,0.5252028703689575,0.7221124172210693,0.2587386071681976,0.0,0.0,0.3826082348823547,233.0788726806641,236.0,-7.324443340301514,-8980.1103515625,604.785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958068847656,306.497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4140625,18000.0,0.0,0.0,0.2028640806674957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2940103709697723,0.2940150499343872,-4.654935764847323e-06,0.0,0.0002058812533505,0.0,0.0,13.328765869140623,0.0,0.0,0.0,0.3076308965682983,4.0,0.0,1.0
732420,293.179931640625,297.1499938964844,293.1499938964844,0.101965844631195,-2325.873291015625,304.1524353027344,0.546273410320282,0.1554426997900009,0.1260162591934204,293.36865234375,297.1499938964844,293.1499938964844,0.016371950507164,-843.5809326171875,303.6060791015625,0.3335082530975342,0.050000000745058,0.0562246963381767,293.2112121582031,297.1499938964844,293.1499938964844,0.2077195793390274,-3195.68896484375,304.1565856933594,0.6709191799163818,0.2819206416606903,0.2036324590444564,293.2308349609375,297.1499938964844,293.1499938964844,0.2926001250743866,-5674.234375,304.1593322753906,0.7354094386100769,0.3729208111763,0.3614912629127502,293.2281494140625,297.1499938964844,293.1499938964844,0.0146230729296803,-3822.314453125,303.0347900390625,0.3335082530975342,0.050000000745058,0.2667057514190674,291.1783752441406,291.1499938964844,271.3918762207031,268.6412353515625,284.0687255859375,293.2998046875,291.1781921386719,1.0,0.4407604336738586,0.8082290887832642,0.8082290887832642,1.0,1.0,-1.2437150478363037,0.5241002440452576,0.7196148037910461,0.2561213970184326,0.0,0.0,0.3788919150829315,234.4664306640625,224.0,-3.3896324634552,-8901.662109375,605.3428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8083801269531,306.4739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.861328125,18000.0,0.0,0.0,0.2001245617866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899996638298034,0.2900043129920959,-4.642248768504942e-06,0.0,0.0002031009935308,0.0,0.0,13.088918685913086,0.0,0.0,0.0,0.3066420555114746,4.0,0.0,1.0
732480,293.179931640625,297.1499938964844,293.1499938964844,0.101965844631195,-2325.873291015625,304.1524353027344,0.546273410320282,0.1554426997900009,0.1260162591934204,293.36865234375,297.1499938964844,293.1499938964844,0.016371950507164,-843.5809326171875,303.6060791015625,0.3335082530975342,0.050000000745058,0.0562246963381767,293.2112121582031,297.1499938964844,293.1499938964844,0.2077195793390274,-3195.68896484375,304.1565856933594,0.6709191799163818,0.2819206416606903,0.2036324590444564,293.2308349609375,297.1499938964844,293.1499938964844,0.2926001250743866,-5674.234375,304.1593322753906,0.7354094386100769,0.3729208111763,0.3614912629127502,293.2281494140625,297.1499938964844,293.1499938964844,0.0146230729296803,-3822.314453125,303.0347900390625,0.3335082530975342,0.050000000745058,0.2667057514190674,291.1783752441406,291.1499938964844,271.3918762207031,268.6412353515625,284.0687255859375,293.2998046875,291.1781921386719,1.0,0.4407604336738586,0.8082290887832642,0.8082290887832642,1.0,1.0,-1.2437150478363037,0.5241002440452576,0.7196148037910461,0.2561213970184326,0.0,0.0,0.3788919150829315,234.4664306640625,224.0,-3.3896324634552,-8901.662109375,605.3428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8083801269531,306.4739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.861328125,18000.0,0.0,0.0,0.2001245617866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899996638298034,0.2900043129920959,-4.642248768504942e-06,0.0,0.0002031009935308,0.0,0.0,13.088918685913086,0.0,0.0,0.0,0.3066420555114746,4.0,0.0,1.0
732540,293.1791381835937,297.1499938964844,293.1499938964844,0.1013887375593185,-2315.240478515625,304.152587890625,0.5470415949821472,0.1548450291156768,0.1254322826862335,293.3904724121094,297.1499938964844,293.1499938964844,0.0158472582697868,-832.31591796875,303.46923828125,0.3346381485462188,0.050000000745058,0.0560845956206321,293.2110290527344,297.1499938964844,293.1499938964844,0.2062479257583618,-3177.6259765625,304.1568298339844,0.671458899974823,0.2804066240787506,0.2024670839309692,293.2304382324219,297.1499938964844,293.1499938964844,0.2905807197093963,-5643.1904296875,304.1596069335937,0.7359719276428223,0.3709506690502167,0.3594880700111389,293.2297058105469,297.1499938964844,293.1499938964844,0.0144719835370779,-3802.931884765625,303.0034484863281,0.3346381485462188,0.050000000745058,0.2660411596298218,291.1777038574219,291.1499938964844,271.4786376953125,268.7108459472656,284.111083984375,293.3187561035156,291.1778259277344,1.0,0.4372511506080627,0.8078262805938721,0.8078262805938721,1.0,1.0,-1.2381218671798706,0.5220268368721008,0.7160950303077698,0.2532148361206054,0.0,0.0,0.375284343957901,230.79498291015625,227.0,-0.4697454571723938,-8814.3427734375,593.9083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8060607910156,306.44415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.912109375,18000.0,0.0,0.0,0.1975148618221283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861030995845794,0.2861077189445495,-4.629791419574758e-06,0.0,0.0002004524721996,0.0,0.0,12.857412338256836,0.0,0.0,0.0,0.30568727850914,4.0,0.0,1.0
732600,293.1791381835937,297.1499938964844,293.1499938964844,0.1013887375593185,-2315.240478515625,304.152587890625,0.5470415949821472,0.1548450291156768,0.1254322826862335,293.3904724121094,297.1499938964844,293.1499938964844,0.0158472582697868,-832.31591796875,303.46923828125,0.3346381485462188,0.050000000745058,0.0560845956206321,293.2110290527344,297.1499938964844,293.1499938964844,0.2062479257583618,-3177.6259765625,304.1568298339844,0.671458899974823,0.2804066240787506,0.2024670839309692,293.2304382324219,297.1499938964844,293.1499938964844,0.2905807197093963,-5643.1904296875,304.1596069335937,0.7359719276428223,0.3709506690502167,0.3594880700111389,293.2297058105469,297.1499938964844,293.1499938964844,0.0144719835370779,-3802.931884765625,303.0034484863281,0.3346381485462188,0.050000000745058,0.2660411596298218,291.1777038574219,291.1499938964844,271.4786376953125,268.7108459472656,284.111083984375,293.3187561035156,291.1778259277344,1.0,0.4372511506080627,0.8078262805938721,0.8078262805938721,1.0,1.0,-1.2381218671798706,0.5220268368721008,0.7160950303077698,0.2532148361206054,0.0,0.0,0.375284343957901,230.79498291015625,227.0,-0.4697454571723938,-8814.3427734375,593.9083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8060607910156,306.44415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.912109375,18000.0,0.0,0.0,0.1975148618221283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861030995845794,0.2861077189445495,-4.629791419574758e-06,0.0,0.0002004524721996,0.0,0.0,12.857412338256836,0.0,0.0,0.0,0.30568727850914,4.0,0.0,1.0
732660,293.17822265625,297.1499938964844,293.1499938964844,0.1009318828582763,-2306.85400390625,304.1524658203125,0.5468485355377197,0.1542943269014358,0.1249711737036705,293.40740966796875,297.1499938964844,293.1499938964844,0.0154089350253343,-822.8199462890625,303.3384094238281,0.3350396752357483,0.050000000745058,0.0560357123613357,293.21075439453125,297.1499938964844,293.1499938964844,0.2048902511596679,-3161.001220703125,304.15679931640625,0.6708757877349854,0.2789185345172882,0.2013956755399704,293.22998046875,297.1499938964844,293.1499938964844,0.2886790931224823,-5614.03466796875,304.1595458984375,0.7354241609573364,0.36900594830513,0.3576094806194305,293.23114013671875,297.1499938964844,293.1499938964844,0.0143620893359184,-3789.697998046875,302.9718933105469,0.3350396752357483,0.050000000745058,0.2658092975616455,291.1771850585937,291.1499938964844,271.5651550292969,268.7801208496094,284.1506652832031,293.333984375,291.17681884765625,1.0,0.4361774921417236,0.8074232935905457,0.8074232935905457,1.0,1.0,-1.2335911989212036,0.5204432606697083,0.7131478786468506,0.250556081533432,0.0,0.0,0.3716292679309845,229.4496307373047,230.0,-2.217713117599488,-8725.8095703125,588.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940673828125,306.4021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.751953125,18000.0,0.0,0.0,0.1950320154428482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820789217948913,0.2820835411548614,-4.617297690856503e-06,0.0,0.0001979327062144,0.0,0.0,12.62119483947754,0.0,0.0,0.0,0.3047181665897369,4.0,0.0,1.0
732720,293.17822265625,297.1499938964844,293.1499938964844,0.1009318828582763,-2306.85400390625,304.1524658203125,0.5468485355377197,0.1542943269014358,0.1249711737036705,293.40740966796875,297.1499938964844,293.1499938964844,0.0154089350253343,-822.8199462890625,303.3384094238281,0.3350396752357483,0.050000000745058,0.0560357123613357,293.21075439453125,297.1499938964844,293.1499938964844,0.2048902511596679,-3161.001220703125,304.15679931640625,0.6708757877349854,0.2789185345172882,0.2013956755399704,293.22998046875,297.1499938964844,293.1499938964844,0.2886790931224823,-5614.03466796875,304.1595458984375,0.7354241609573364,0.36900594830513,0.3576094806194305,293.23114013671875,297.1499938964844,293.1499938964844,0.0143620893359184,-3789.697998046875,302.9718933105469,0.3350396752357483,0.050000000745058,0.2658092975616455,291.1771850585937,291.1499938964844,271.5651550292969,268.7801208496094,284.1506652832031,293.333984375,291.17681884765625,1.0,0.4361774921417236,0.8074232935905457,0.8074232935905457,1.0,1.0,-1.2335911989212036,0.5204432606697083,0.7131478786468506,0.250556081533432,0.0,0.0,0.3716292679309845,229.4496307373047,230.0,-2.217713117599488,-8725.8095703125,588.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940673828125,306.4021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.751953125,18000.0,0.0,0.0,0.1950320154428482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820789217948913,0.2820835411548614,-4.617297690856503e-06,0.0,0.0001979327062144,0.0,0.0,12.62119483947754,0.0,0.0,0.0,0.3047181665897369,4.0,0.0,1.0
732780,293.1775207519531,297.1499938964844,293.1499938964844,0.1005393639206886,-2299.685791015625,304.1523132324219,0.5458040833473206,0.1537169963121414,0.1245538294315338,293.4213562011719,297.1499938964844,293.1499938964844,0.0150310173630714,-814.65234375,303.2098999023437,0.3348613977432251,0.050000000745058,0.0560574382543563,293.21063232421875,297.1499938964844,293.1499938964844,0.2036221623420715,-3145.503662109375,304.1566467285156,0.669370174407959,0.277401715517044,0.2003614455461502,293.22967529296875,297.1499938964844,293.1499938964844,0.2868948578834533,-5586.7314453125,304.1593322753906,0.7339796423912048,0.3670412898063659,0.3557885587215423,293.2325744628906,297.1499938964844,293.1499938964844,0.01428531575948,-3781.725830078125,302.9394836425781,0.3348613977432251,0.050000000745058,0.2659123539924621,291.1740417480469,291.1499938964844,271.65106201171875,268.8488464355469,284.18878173828125,293.3468017578125,291.1737670898437,1.0,0.4362775981426239,0.8070203065872192,0.8070203065872192,1.0,1.0,-1.2297236919403076,0.5191233158111572,0.7106004357337952,0.2481762617826461,0.0,0.0,0.3686442375183105,229.90573120117188,218.0,-3.446012258529663,-8647.3974609375,586.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7730712890625,306.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.892578125,18000.0,0.0,0.0,0.1927055418491363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2787640690803528,0.2787686884403229,-4.606304173648823e-06,0.0,0.0001955716288648,0.0,0.0,12.42627239227295,0.0,0.0,0.0,0.3039102554321289,4.0,0.0,1.0
732840,293.1775207519531,297.1499938964844,293.1499938964844,0.1005393639206886,-2299.685791015625,304.1523132324219,0.5458040833473206,0.1537169963121414,0.1245538294315338,293.4213562011719,297.1499938964844,293.1499938964844,0.0150310173630714,-814.65234375,303.2098999023437,0.3348613977432251,0.050000000745058,0.0560574382543563,293.21063232421875,297.1499938964844,293.1499938964844,0.2036221623420715,-3145.503662109375,304.1566467285156,0.669370174407959,0.277401715517044,0.2003614455461502,293.22967529296875,297.1499938964844,293.1499938964844,0.2868948578834533,-5586.7314453125,304.1593322753906,0.7339796423912048,0.3670412898063659,0.3557885587215423,293.2325744628906,297.1499938964844,293.1499938964844,0.01428531575948,-3781.725830078125,302.9394836425781,0.3348613977432251,0.050000000745058,0.2659123539924621,291.1740417480469,291.1499938964844,271.65106201171875,268.8488464355469,284.18878173828125,293.3468017578125,291.1737670898437,1.0,0.4362775981426239,0.8070203065872192,0.8070203065872192,1.0,1.0,-1.2297236919403076,0.5191233158111572,0.7106004357337952,0.2481762617826461,0.0,0.0,0.3686442375183105,229.90573120117188,218.0,-3.446012258529663,-8647.3974609375,586.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7730712890625,306.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.892578125,18000.0,0.0,0.0,0.1927055418491363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2787640690803528,0.2787686884403229,-4.606304173648823e-06,0.0,0.0001955716288648,0.0,0.0,12.42627239227295,0.0,0.0,0.0,0.3039102554321289,4.0,0.0,1.0
