time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732900,293.1772155761719,297.1499938964844,293.1499938964844,0.1002786308526992,-2294.87939453125,304.1523742675781,0.5460951328277588,0.1534305065870285,0.1242838203907013,293.42755126953125,297.1499938964844,293.1499938964844,0.0148153435438871,-809.5421752929688,303.1461181640625,0.3353519439697265,0.050000000745058,0.0559980310499668,293.2106018066406,297.1499938964844,293.1499938964844,0.2029091715812683,-3136.733154296875,304.15673828125,0.6695066690444946,0.2766414880752563,0.1997867822647094,293.22955322265625,297.1499938964844,293.1499938964844,0.2859186232089996,-5571.6904296875,304.159423828125,0.7341335415840149,0.3660586178302765,0.3548025786876678,293.2333068847656,297.1499938964844,293.1499938964844,0.0142160532996058,-3772.8193359375,302.9232177734375,0.3353519439697265,0.050000000745058,0.2656305432319641,291.1730651855469,291.1499938964844,271.69366455078125,268.88287353515625,284.20855712890625,293.3526306152344,291.1730041503906,1.0,0.4346375167369842,0.8068188428878784,0.8068188428878784,1.0,1.0,-1.227060317993164,0.5180819034576416,0.7089784741401672,0.2469597905874252,0.0,0.0,0.3672080636024475,228.3477020263672,218.0,-2.3596630096435547,-8607.142578125,581.591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7591552734375,306.3397521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8203125,18000.0,0.0,0.0,0.1916120052337646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772447764873504,0.2772493958473205,-4.601464752340689e-06,0.0,0.0001944618270499,0.0,0.0,12.337878227233888,0.0,0.0,0.0,0.3035438954830169,4.0,0.0,1.0
732960,293.17681884765625,297.1499938964844,293.1499938964844,0.0999829694628715,-2289.39990234375,304.1524658203125,0.5469288229942322,0.1531663835048675,0.1239907443523407,293.4332580566406,297.1499938964844,293.1499938964844,0.0145831797271966,-803.7385864257812,303.08270263671875,0.3362136483192444,0.050000000745058,0.055895235389471,293.2104797363281,297.1499938964844,293.1499938964844,0.2021404057741165,-3127.23681640625,304.15692138671875,0.6702172160148621,0.2758964002132416,0.1991868764162063,293.2293701171875,297.1499938964844,293.1499938964844,0.2848739624023437,-5555.52490234375,304.1596069335937,0.7348486185073853,0.3650891780853271,0.353781521320343,293.2339172363281,297.1499938964844,293.1499938964844,0.0141271781176328,-3760.627197265625,302.9072265625,0.3362136483192444,0.050000000745058,0.2651429176330566,291.1734924316406,291.1499938964844,271.7359924316406,268.91668701171875,284.22882080078125,293.35809326171875,291.1736755371094,1.0,0.4323338270187378,0.8066241145133972,0.8066241145133972,1.0,1.0,-1.223992109298706,0.5168280005455017,0.7071641087532043,0.2457351088523864,0.0,0.0,0.3656057715415954,225.68736267089844,221.0,-0.0977872014045715,-8564.4775390625,574.0729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.743896484375,306.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.05859375,18000.0,0.0,0.0,0.1905618757009506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756690084934234,0.2756736278533935,-4.596779035637155e-06,0.0,0.0001933960738824,0.0,0.0,12.247321128845217,0.0,0.0,0.0,0.3031691610813141,4.0,0.0,1.0
733020,293.1759948730469,297.1499938964844,293.1499938964844,0.0995371639728546,-2281.17822265625,304.1523742675781,0.546961784362793,0.1526491641998291,0.1235461458563804,293.4436950683594,297.1499938964844,293.1499938964844,0.0141962198540568,-794.2422485351562,302.95556640625,0.3367506563663482,0.050000000745058,0.0558322072029113,293.2102355957031,297.1499938964844,293.1499938964844,0.2007641047239303,-3110.296142578125,304.1568908691406,0.6698191165924072,0.2744114398956299,0.1981078833341598,293.2289733886719,297.1499938964844,293.1499938964844,0.2829580307006836,-5525.99658203125,304.1595764160156,0.7344871759414673,0.3631565272808075,0.351901113986969,293.2350769042969,297.1499938964844,293.1499938964844,0.0140122240409255,-3746.052734375,302.87506103515625,0.3367506563663482,0.050000000745058,0.2648439407348633,291.1737365722656,291.1499938964844,271.8196105957031,268.9833984375,284.2677001953125,293.3681030273437,291.1734924316406,1.0,0.4309944808483124,0.80623459815979,0.80623459815979,1.0,1.0,-1.2193762063980105,0.5150055289268494,0.7043706774711609,0.2436730861663818,0.0,0.0,0.3623685836791992,223.99989318847656,224.0,-1.1698592901229858,-8479.353515625,567.6256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71197509765625,306.2693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.82421875,18000.0,0.0,0.0,0.1885689944028854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722608745098114,0.2722654342651367,-4.586797331285197e-06,0.0,0.0001913735613925,0.0,0.0,12.05280303955078,0.0,0.0,0.0,0.3023730218410492,4.0,0.0,1.0
733080,293.1759948730469,297.1499938964844,293.1499938964844,0.0995371639728546,-2281.17822265625,304.1523742675781,0.546961784362793,0.1526491641998291,0.1235461458563804,293.4436950683594,297.1499938964844,293.1499938964844,0.0141962198540568,-794.2422485351562,302.95556640625,0.3367506563663482,0.050000000745058,0.0558322072029113,293.2102355957031,297.1499938964844,293.1499938964844,0.2007641047239303,-3110.296142578125,304.1568908691406,0.6698191165924072,0.2744114398956299,0.1981078833341598,293.2289733886719,297.1499938964844,293.1499938964844,0.2829580307006836,-5525.99658203125,304.1595764160156,0.7344871759414673,0.3631565272808075,0.351901113986969,293.2350769042969,297.1499938964844,293.1499938964844,0.0140122240409255,-3746.052734375,302.87506103515625,0.3367506563663482,0.050000000745058,0.2648439407348633,291.1737365722656,291.1499938964844,271.8196105957031,268.9833984375,284.2677001953125,293.3681030273437,291.1734924316406,1.0,0.4309944808483124,0.80623459815979,0.80623459815979,1.0,1.0,-1.2193762063980105,0.5150055289268494,0.7043706774711609,0.2436730861663818,0.0,0.0,0.3623685836791992,223.99989318847656,224.0,-1.1698592901229858,-8479.353515625,567.6256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71197509765625,306.2693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.82421875,18000.0,0.0,0.0,0.1885689944028854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722608745098114,0.2722654342651367,-4.586797331285197e-06,0.0,0.0001913735613925,0.0,0.0,12.05280303955078,0.0,0.0,0.0,0.3023730218410492,4.0,0.0,1.0
733140,293.1755065917969,297.1499938964844,293.1499938964844,0.0991474911570549,-2274.02099609375,304.1522521972656,0.5460474491119385,0.152094081044197,0.1231404393911361,293.4532775878906,297.1499938964844,293.1499938964844,0.013854163698852,-785.8526000976562,302.82696533203125,0.3366444706916809,0.050000000745058,0.0558446645736694,293.210205078125,297.1499938964844,293.1499938964844,0.1994716227054596,-3094.40966796875,304.15673828125,0.6684123277664185,0.272894412279129,0.1970670819282531,293.228759765625,297.1499938964844,293.1499938964844,0.2811503112316131,-5498.17724609375,304.1593933105469,0.7331440448760986,0.3612000644207001,0.3500791788101196,293.2362365722656,297.1499938964844,293.1499938964844,0.0139312520623207,-3736.952392578125,302.84210205078125,0.3366444706916809,0.050000000745058,0.2649030387401581,291.1717529296875,291.1499938964844,271.90155029296875,269.0487060546875,284.305908203125,293.3773193359375,291.1716003417969,1.0,0.430936187505722,0.8058451414108276,0.8058451414108276,1.0,1.0,-1.2154524326324463,0.5134459733963013,0.7020065188407898,0.2419333904981613,0.0,0.0,0.3596151471138,224.23834228515625,227.0,-1.978308081626892,-8403.3291015625,565.6323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,306.22247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.279296875,18000.0,0.0,0.0,0.1867215782403946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693417072296142,0.2693462669849396,-4.5776282604492735e-06,0.0,0.0001894986635306,0.0,0.0,11.885719299316406,0.0,0.0,0.0,0.3016819059848785,4.0,0.0,1.0
733200,293.1755065917969,297.1499938964844,293.1499938964844,0.0991474911570549,-2274.02099609375,304.1522521972656,0.5460474491119385,0.152094081044197,0.1231404393911361,293.4532775878906,297.1499938964844,293.1499938964844,0.013854163698852,-785.8526000976562,302.82696533203125,0.3366444706916809,0.050000000745058,0.0558446645736694,293.210205078125,297.1499938964844,293.1499938964844,0.1994716227054596,-3094.40966796875,304.15673828125,0.6684123277664185,0.272894412279129,0.1970670819282531,293.228759765625,297.1499938964844,293.1499938964844,0.2811503112316131,-5498.17724609375,304.1593933105469,0.7331440448760986,0.3612000644207001,0.3500791788101196,293.2362365722656,297.1499938964844,293.1499938964844,0.0139312520623207,-3736.952392578125,302.84210205078125,0.3366444706916809,0.050000000745058,0.2649030387401581,291.1717529296875,291.1499938964844,271.90155029296875,269.0487060546875,284.305908203125,293.3773193359375,291.1716003417969,1.0,0.430936187505722,0.8058451414108276,0.8058451414108276,1.0,1.0,-1.2154524326324463,0.5134459733963013,0.7020065188407898,0.2419333904981613,0.0,0.0,0.3596151471138,224.23834228515625,227.0,-1.978308081626892,-8403.3291015625,565.6323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,306.22247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.279296875,18000.0,0.0,0.0,0.1867215782403946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693417072296142,0.2693462669849396,-4.5776282604492735e-06,0.0,0.0001894986635306,0.0,0.0,11.885719299316406,0.0,0.0,0.0,0.3016819059848785,4.0,0.0,1.0
733260,293.1752319335937,297.1499938964844,293.1499938964844,0.0987586379051208,-2266.85791015625,304.1521301269531,0.5445855259895325,0.1515035480260849,0.1227403134107589,293.4622802734375,297.1499938964844,293.1499938964844,0.0135355051606893,-777.886474609375,302.6966857910156,0.3361845910549164,0.050000000745058,0.0558988042175769,293.2103271484375,297.1499938964844,293.1499938964844,0.1981806755065918,-3078.502197265625,304.1566467285156,0.6664431095123291,0.2713459730148315,0.1960345208644867,293.22869873046875,297.1499938964844,293.1499938964844,0.2793480157852173,-5470.373046875,304.1592712402344,0.7312546968460083,0.3592187166213989,0.3482750654220581,293.2375183105469,297.1499938964844,293.1499938964844,0.0138656189665198,-3730.220458984375,302.8085021972656,0.3361845910549164,0.050000000745058,0.2651598453521728,291.1704406738281,291.1499938964844,271.9814453125,269.11236572265625,284.34381103515625,293.3861389160156,291.1702880859375,1.0,0.4316766262054443,0.8054767847061157,0.8054767847061157,1.0,1.0,-1.211855411529541,0.511980414390564,0.6998750567436218,0.2404433488845825,0.0,0.0,0.3569775521755218,225.5415954589844,230.0,-1.8471112251281736,-8330.8984375,566.0443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64361572265625,306.1762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.06640625,18000.0,0.0,0.0,0.1850273311138153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666223049163818,0.2666268646717071,-4.56943416793365e-06,0.0,0.0001877792092273,0.0,0.0,11.731796264648438,0.0,0.0,0.0,0.3010467886924743,4.0,0.0,1.0
733320,293.1752319335937,297.1499938964844,293.1499938964844,0.0987586379051208,-2266.85791015625,304.1521301269531,0.5445855259895325,0.1515035480260849,0.1227403134107589,293.4622802734375,297.1499938964844,293.1499938964844,0.0135355051606893,-777.886474609375,302.6966857910156,0.3361845910549164,0.050000000745058,0.0558988042175769,293.2103271484375,297.1499938964844,293.1499938964844,0.1981806755065918,-3078.502197265625,304.1566467285156,0.6664431095123291,0.2713459730148315,0.1960345208644867,293.22869873046875,297.1499938964844,293.1499938964844,0.2793480157852173,-5470.373046875,304.1592712402344,0.7312546968460083,0.3592187166213989,0.3482750654220581,293.2375183105469,297.1499938964844,293.1499938964844,0.0138656189665198,-3730.220458984375,302.8085021972656,0.3361845910549164,0.050000000745058,0.2651598453521728,291.1704406738281,291.1499938964844,271.9814453125,269.11236572265625,284.34381103515625,293.3861389160156,291.1702880859375,1.0,0.4316766262054443,0.8054767847061157,0.8054767847061157,1.0,1.0,-1.211855411529541,0.511980414390564,0.6998750567436218,0.2404433488845825,0.0,0.0,0.3569775521755218,225.5415954589844,230.0,-1.8471112251281736,-8330.8984375,566.0443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64361572265625,306.1762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.06640625,18000.0,0.0,0.0,0.1850273311138153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666223049163818,0.2666268646717071,-4.56943416793365e-06,0.0,0.0001877792092273,0.0,0.0,11.731796264648438,0.0,0.0,0.0,0.3010467886924743,4.0,0.0,1.0
733380,293.1752319335937,297.1499938964844,293.1499938964844,0.098359540104866,-2259.48974609375,304.152099609375,0.5427708029747009,0.15086530148983,0.1223307847976684,293.4708557128906,297.1499938964844,293.1499938964844,0.013232123106718,-770.1176147460938,302.5645446777344,0.3355119526386261,0.050000000745058,0.0559789836406707,293.2105407714844,297.1499938964844,293.1499938964844,0.196888580918312,-3062.5478515625,304.1565856933594,0.6641354560852051,0.2697716653347015,0.1950019896030426,293.2287292480469,297.1499938964844,293.1499938964844,0.2775492966175079,-5442.56591796875,304.1591796875,0.7290304899215698,0.3572164475917816,0.3464760482311249,293.2389221191406,297.1499938964844,293.1499938964844,0.0138087728992104,-3724.888427734375,302.7742004394531,0.3355119526386261,0.050000000745058,0.265540212392807,291.1693420410156,291.1499938964844,272.0589294433594,269.174072265625,284.3806457519531,293.3934326171875,291.16925048828125,1.0,0.432911068201065,0.8051084280014038,0.8051084280014038,1.0,1.0,-1.2084308862686155,0.5105389356613159,0.6978920102119446,0.2391570955514907,0.0,0.0,0.354473739862442,227.5110321044922,218.0,-1.5540763139724731,-8261.7568359375,567.9249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6082458496094,306.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1834780722856521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640674114227295,0.2640719711780548,-4.561841251415899e-06,0.0,0.0001862069184426,0.0,0.0,11.588196754455566,0.0,0.0,0.0,0.3004549741744995,4.0,0.0,1.0
733440,293.1752319335937,297.1499938964844,293.1499938964844,0.098359540104866,-2259.48974609375,304.152099609375,0.5427708029747009,0.15086530148983,0.1223307847976684,293.4708557128906,297.1499938964844,293.1499938964844,0.013232123106718,-770.1176147460938,302.5645446777344,0.3355119526386261,0.050000000745058,0.0559789836406707,293.2105407714844,297.1499938964844,293.1499938964844,0.196888580918312,-3062.5478515625,304.1565856933594,0.6641354560852051,0.2697716653347015,0.1950019896030426,293.2287292480469,297.1499938964844,293.1499938964844,0.2775492966175079,-5442.56591796875,304.1591796875,0.7290304899215698,0.3572164475917816,0.3464760482311249,293.2389221191406,297.1499938964844,293.1499938964844,0.0138087728992104,-3724.888427734375,302.7742004394531,0.3355119526386261,0.050000000745058,0.265540212392807,291.1693420410156,291.1499938964844,272.0589294433594,269.174072265625,284.3806457519531,293.3934326171875,291.16925048828125,1.0,0.432911068201065,0.8051084280014038,0.8051084280014038,1.0,1.0,-1.2084308862686155,0.5105389356613159,0.6978920102119446,0.2391570955514907,0.0,0.0,0.354473739862442,227.5110321044922,218.0,-1.5540763139724731,-8261.7568359375,567.9249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6082458496094,306.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1834780722856521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640674114227295,0.2640719711780548,-4.561841251415899e-06,0.0,0.0001862069184426,0.0,0.0,11.588196754455566,0.0,0.0,0.0,0.3004549741744995,4.0,0.0,1.0
733500,293.17535400390625,297.1499938964844,293.1499938964844,0.0980747863650322,-2254.196533203125,304.1522216796875,0.5427511930465698,0.1505212485790252,0.1220410093665123,293.47491455078125,297.1499938964844,293.1499938964844,0.0130528192967176,-765.0953979492188,302.498046875,0.3358379006385803,0.050000000745058,0.0559400133788585,293.21063232421875,297.1499938964844,293.1499938964844,0.1961631625890731,-3053.542236328125,304.1567077636719,0.6639779806137085,0.2689862549304962,0.1944238394498825,293.2287292480469,297.1499938964844,293.1499938964844,0.2765655219554901,-5427.2685546875,304.1593017578125,0.7289059162139893,0.3562173247337341,0.345493882894516,293.2395935058594,297.1499938964844,293.1499938964844,0.0137475617229938,-3716.845458984375,302.7569580078125,0.3358379006385803,0.050000000745058,0.2653553485870361,291.16912841796875,291.1499938964844,272.0966796875,269.2041320800781,284.3993530273437,293.3962707519531,291.1692199707031,1.0,0.4316580593585968,0.8049242496490479,0.8049242496490479,1.0,1.0,-1.205881118774414,0.5093925595283508,0.6964885592460632,0.2384506911039352,0.0,0.0,0.3532253205776214,226.4851837158203,218.0,-0.3278398811817169,-8225.755859375,564.1992797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5909423828125,306.111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7421875,18000.0,0.0,0.0,0.1827522367238998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628321349620819,0.2628366947174072,-4.558233285933966e-06,0.0,0.0001854702859418,0.0,0.0,11.51917839050293,0.0,0.0,0.0,0.3001704216003418,4.0,0.0,1.0
733560,293.1754150390625,297.1499938964844,293.1499938964844,0.0977386832237243,-2247.920654296875,304.1524353027344,0.5432979464530945,0.1501868367195129,0.1217118352651596,293.47882080078125,297.1499938964844,293.1499938964844,0.0128568690270185,-759.317138671875,302.4314880371094,0.3365732729434967,0.050000000745058,0.0558531135320663,293.21063232421875,297.1499938964844,293.1499938964844,0.195379689335823,-3043.776611328125,304.15692138671875,0.6644414067268372,0.2682186365127563,0.1938189566135406,293.2286682128906,297.1499938964844,293.1499938964844,0.2755099534988403,-5410.7861328125,304.1595458984375,0.7293944358825684,0.3552335500717163,0.3444740176200866,293.2402038574219,297.1499938964844,293.1499938964844,0.0136657124385237,-3705.234375,302.7400207519531,0.3365732729434967,0.050000000745058,0.2649431228637695,291.1703796386719,291.1499938964844,272.1336975097656,269.2336120605469,284.4183959960937,293.39898681640625,291.17071533203125,1.0,0.4296506643295288,0.804741621017456,0.804741621017456,1.0,1.0,-1.2028671503067017,0.5080133080482483,0.6948538422584534,0.2377021610736847,0.0,0.0,0.3517493903636932,224.24082946777344,206.0,2.1406800746917725,-8187.2451171875,557.6991577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5746154785156,306.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.576171875,18000.0,0.0,0.0,0.182050347328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614945471286773,0.2614991068840027,-4.554612132778857e-06,0.0,0.0001847579696914,0.0,0.0,11.4453125,0.0,0.0,0.0,0.2998660206794739,4.0,0.0,1.0
733620,293.1753234863281,297.1499938964844,293.1499938964844,0.0970164090394973,-2234.41943359375,304.15283203125,0.54554682970047,0.1495604068040847,0.1210121437907219,293.4862060546875,297.1499938964844,293.1499938964844,0.0124437035992741,-746.5188598632812,302.2978210449219,0.3388551473617553,0.050000000745058,0.0555922873318195,293.2103576660156,297.1499938964844,293.1499938964844,0.1937608867883682,-3023.568115234375,304.1573181152344,0.6665962934494019,0.2667365074157715,0.1925819367170334,293.2283020019531,297.1499938964844,293.1499938964844,0.2733304500579834,-5376.70458984375,304.15997314453125,0.7315679788589478,0.353312999010086,0.3423910737037658,293.2411499023437,297.1499938964844,293.1499938964844,0.0134691689163446,-3676.167236328125,302.706787109375,0.3388551473617553,0.050000000745058,0.2637058794498443,291.1741943359375,291.1499938964844,272.205322265625,269.2906494140625,284.4566345214844,293.4041748046875,291.1745300292969,1.0,0.4239261150360107,0.8043763637542725,0.8043763637542725,1.0,1.0,-1.1960961818695068,0.5048714876174927,0.6912247538566589,0.236171692609787,0.0,0.0,0.3482645452022552,217.5416412353516,209.0,4.359232425689697,-8101.0341796875,539.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548095703125,306.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.890625,18000.0,0.0,0.0,0.1806734651327133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582391202449798,0.2582436501979828,-4.546172476693755e-06,0.0,0.0001833605929277,0.0,0.0,11.26719856262207,0.0,0.0,0.0,0.2991405129432678,4.0,0.0,1.0
733680,293.1753234863281,297.1499938964844,293.1499938964844,0.0970164090394973,-2234.41943359375,304.15283203125,0.54554682970047,0.1495604068040847,0.1210121437907219,293.4862060546875,297.1499938964844,293.1499938964844,0.0124437035992741,-746.5188598632812,302.2978210449219,0.3388551473617553,0.050000000745058,0.0555922873318195,293.2103576660156,297.1499938964844,293.1499938964844,0.1937608867883682,-3023.568115234375,304.1573181152344,0.6665962934494019,0.2667365074157715,0.1925819367170334,293.2283020019531,297.1499938964844,293.1499938964844,0.2733304500579834,-5376.70458984375,304.15997314453125,0.7315679788589478,0.353312999010086,0.3423910737037658,293.2411499023437,297.1499938964844,293.1499938964844,0.0134691689163446,-3676.167236328125,302.706787109375,0.3388551473617553,0.050000000745058,0.2637058794498443,291.1741943359375,291.1499938964844,272.205322265625,269.2906494140625,284.4566345214844,293.4041748046875,291.1745300292969,1.0,0.4239261150360107,0.8043763637542725,0.8043763637542725,1.0,1.0,-1.1960961818695068,0.5048714876174927,0.6912247538566589,0.236171692609787,0.0,0.0,0.3482645452022552,217.5416412353516,209.0,4.359232425689697,-8101.0341796875,539.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548095703125,306.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.890625,18000.0,0.0,0.0,0.1806734651327133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582391202449798,0.2582436501979828,-4.546172476693755e-06,0.0,0.0001833605929277,0.0,0.0,11.26719856262207,0.0,0.0,0.0,0.2991405129432678,4.0,0.0,1.0
733740,293.1752014160156,297.1499938964844,293.1499938964844,0.0964439585804939,-2223.77490234375,304.15283203125,0.5461801290512085,0.1489430665969848,0.1204481944441795,293.4932556152344,297.1499938964844,293.1499938964844,0.0120949652045965,-735.6822509765625,302.1622314453125,0.339953601360321,0.050000000745058,0.0554712936282157,293.21002197265625,297.1499938964844,293.1499938964844,0.1923393309116363,-3005.898681640625,304.1572265625,0.6669945120811462,0.2652764618396759,0.1914775073528289,293.2278747558594,297.1499938964844,293.1499938964844,0.2713693082332611,-5346.18994140625,304.159912109375,0.7319926619529724,0.3514153957366943,0.3404850661754608,293.2418518066406,297.1499938964844,293.1499938964844,0.0133341886103153,-3657.108154296875,302.6734924316406,0.339953601360321,0.050000000745058,0.2631319463253021,291.1758117675781,291.1499938964844,272.2735290527344,269.3450012207031,284.4924011230469,293.4093017578125,291.1756896972656,1.0,0.4214394986629486,0.8040111064910889,0.8040111064910889,1.0,1.0,-1.190851092338562,0.5024381875991821,0.6884129047393799,0.2349588423967361,0.0,0.0,0.3446640074253082,214.4043731689453,212.0,1.4525022506713867,-8017.58642578125,530.2504272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53192138671875,306.0098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.767578125,18000.0,0.0,0.0,0.179278165102005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546937763690948,0.2546983063220978,-4.536493179330137e-06,0.0,0.0001819445460569,0.0,0.0,11.07334327697754,0.0,0.0,0.0,0.2983501553535461,4.0,0.0,1.0
733800,293.1752014160156,297.1499938964844,293.1499938964844,0.0964439585804939,-2223.77490234375,304.15283203125,0.5461801290512085,0.1489430665969848,0.1204481944441795,293.4932556152344,297.1499938964844,293.1499938964844,0.0120949652045965,-735.6822509765625,302.1622314453125,0.339953601360321,0.050000000745058,0.0554712936282157,293.21002197265625,297.1499938964844,293.1499938964844,0.1923393309116363,-3005.898681640625,304.1572265625,0.6669945120811462,0.2652764618396759,0.1914775073528289,293.2278747558594,297.1499938964844,293.1499938964844,0.2713693082332611,-5346.18994140625,304.159912109375,0.7319926619529724,0.3514153957366943,0.3404850661754608,293.2418518066406,297.1499938964844,293.1499938964844,0.0133341886103153,-3657.108154296875,302.6734924316406,0.339953601360321,0.050000000745058,0.2631319463253021,291.1758117675781,291.1499938964844,272.2735290527344,269.3450012207031,284.4924011230469,293.4093017578125,291.1756896972656,1.0,0.4214394986629486,0.8040111064910889,0.8040111064910889,1.0,1.0,-1.190851092338562,0.5024381875991821,0.6884129047393799,0.2349588423967361,0.0,0.0,0.3446640074253082,214.4043731689453,212.0,1.4525022506713867,-8017.58642578125,530.2504272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53192138671875,306.0098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.767578125,18000.0,0.0,0.0,0.179278165102005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546937763690948,0.2546983063220978,-4.536493179330137e-06,0.0,0.0001819445460569,0.0,0.0,11.07334327697754,0.0,0.0,0.0,0.2983501553535461,4.0,0.0,1.0
733860,293.17535400390625,297.1499938964844,293.1499938964844,0.0959371924400329,-2214.39208984375,304.1527404785156,0.5455455780029297,0.1482748687267303,0.1199288368225097,293.50018310546875,297.1499938964844,293.1499938964844,0.0117887435480952,-726.1401977539062,302.0238952636719,0.3401787281036377,0.050000000745058,0.0554468780755996,293.2098999023437,297.1499938964844,293.1499938964844,0.191027358174324,-2989.622802734375,304.1570129394531,0.6660681366920471,0.2637810409069061,0.190424844622612,293.2276306152344,297.1499938964844,293.1499938964844,0.2695484459400177,-5317.91796875,304.1596374511719,0.7311223149299622,0.349492073059082,0.3386574983596802,293.2426147460937,297.1499938964844,293.1499938964844,0.0132405497133731,-3645.025634765625,302.639404296875,0.3401787281036377,0.050000000745058,0.2630161046981811,291.1745910644531,291.1499938964844,272.337890625,269.3963317871094,284.5260925292969,293.41461181640625,291.1744384765625,1.0,0.4206696450710296,0.803694486618042,0.803694486618042,1.0,1.0,-1.1864919662475586,0.5004104375839233,0.6860815286636353,0.233965516090393,0.0,0.0,0.3414661586284637,213.7254333496093,215.0,-0.8424903750419617,-7944.72119140625,526.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229797363281,305.9754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.798828125,18000.0,0.0,0.0,0.1778594255447387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515300214290619,0.2515345513820648,-4.527347300609108e-06,0.0,0.0001805047068046,0.0,0.0,10.900306701660156,0.0,0.0,0.0,0.2976379692554474,4.0,0.0,1.0
733920,293.17535400390625,297.1499938964844,293.1499938964844,0.0959371924400329,-2214.39208984375,304.1527404785156,0.5455455780029297,0.1482748687267303,0.1199288368225097,293.50018310546875,297.1499938964844,293.1499938964844,0.0117887435480952,-726.1401977539062,302.0238952636719,0.3401787281036377,0.050000000745058,0.0554468780755996,293.2098999023437,297.1499938964844,293.1499938964844,0.191027358174324,-2989.622802734375,304.1570129394531,0.6660681366920471,0.2637810409069061,0.190424844622612,293.2276306152344,297.1499938964844,293.1499938964844,0.2695484459400177,-5317.91796875,304.1596374511719,0.7311223149299622,0.349492073059082,0.3386574983596802,293.2426147460937,297.1499938964844,293.1499938964844,0.0132405497133731,-3645.025634765625,302.639404296875,0.3401787281036377,0.050000000745058,0.2630161046981811,291.1745910644531,291.1499938964844,272.337890625,269.3963317871094,284.5260925292969,293.41461181640625,291.1744384765625,1.0,0.4206696450710296,0.803694486618042,0.803694486618042,1.0,1.0,-1.1864919662475586,0.5004104375839233,0.6860815286636353,0.233965516090393,0.0,0.0,0.3414661586284637,213.7254333496093,215.0,-0.8424903750419617,-7944.72119140625,526.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229797363281,305.9754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.798828125,18000.0,0.0,0.0,0.1778594255447387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515300214290619,0.2515345513820648,-4.527347300609108e-06,0.0,0.0001805047068046,0.0,0.0,10.900306701660156,0.0,0.0,0.0,0.2976379692554474,4.0,0.0,1.0
733980,293.1757507324219,297.1499938964844,293.1499938964844,0.0954373478889465,-2205.13134765625,304.15264892578125,0.5441408157348633,0.1475547701120376,0.1194144934415817,293.5072326660156,297.1499938964844,293.1499938964844,0.0115053867921233,-717.1585083007812,301.8829345703125,0.339895635843277,0.050000000745058,0.055477675050497,293.2099609375,297.1499938964844,293.1499938964844,0.1897416710853576,-2973.6455078125,304.1568298339844,0.6643655896186829,0.2622520625591278,0.189388558268547,293.2275695800781,297.1499938964844,293.1499938964844,0.2677653729915619,-5290.18505859375,304.1593933105469,0.7294937372207642,0.3475424945354461,0.3368595838546753,293.2435302734375,297.1499938964844,293.1499938964844,0.0131676588207483,-3636.39208984375,302.60455322265625,0.339895635843277,0.050000000745058,0.2631621956825256,291.1732177734375,291.1499938964844,272.3980712890625,269.4444274902344,284.5578918457031,293.4199523925781,291.17303466796875,1.0,0.4209803342819214,0.8033778667449951,0.8033778667449951,1.0,1.0,-1.182575821876526,0.4985771179199219,0.6839987635612488,0.2330983281135559,0.0,0.0,0.3384607136249542,214.4516448974609,218.0,-1.7738407850265503,-7878.04443359375,525.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5172119140625,305.9450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.392578125,18000.0,0.0,0.0,0.1764373928308487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2486111670732498,0.2486156821250915,-4.519096819421975e-06,0.0,0.0001790615206118,0.0,0.0,10.742039680480955,0.0,0.0,0.0,0.2969872951507568,4.0,0.0,1.0
734040,293.1757507324219,297.1499938964844,293.1499938964844,0.0954373478889465,-2205.13134765625,304.15264892578125,0.5441408157348633,0.1475547701120376,0.1194144934415817,293.5072326660156,297.1499938964844,293.1499938964844,0.0115053867921233,-717.1585083007812,301.8829345703125,0.339895635843277,0.050000000745058,0.055477675050497,293.2099609375,297.1499938964844,293.1499938964844,0.1897416710853576,-2973.6455078125,304.1568298339844,0.6643655896186829,0.2622520625591278,0.189388558268547,293.2275695800781,297.1499938964844,293.1499938964844,0.2677653729915619,-5290.18505859375,304.1593933105469,0.7294937372207642,0.3475424945354461,0.3368595838546753,293.2435302734375,297.1499938964844,293.1499938964844,0.0131676588207483,-3636.39208984375,302.60455322265625,0.339895635843277,0.050000000745058,0.2631621956825256,291.1732177734375,291.1499938964844,272.3980712890625,269.4444274902344,284.5578918457031,293.4199523925781,291.17303466796875,1.0,0.4209803342819214,0.8033778667449951,0.8033778667449951,1.0,1.0,-1.182575821876526,0.4985771179199219,0.6839987635612488,0.2330983281135559,0.0,0.0,0.3384607136249542,214.4516448974609,218.0,-1.7738407850265503,-7878.04443359375,525.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5172119140625,305.9450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.392578125,18000.0,0.0,0.0,0.1764373928308487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2486111670732498,0.2486156821250915,-4.519096819421975e-06,0.0,0.0001790615206118,0.0,0.0,10.742039680480955,0.0,0.0,0.0,0.2969872951507568,4.0,0.0,1.0
734100,293.176025390625,297.1499938964844,293.1499938964844,0.0951847583055496,-2200.44873046875,304.1526184082031,0.5432393550872803,0.1471752971410751,0.1191536858677864,293.51080322265625,297.1499938964844,293.1499938964844,0.0113691976293921,-712.770263671875,301.81134033203125,0.3396282792091369,0.050000000745058,0.0555069185793399,293.2100524902344,297.1499938964844,293.1499938964844,0.1891046911478042,-2965.71875,304.15673828125,0.6633231043815613,0.2614775896072387,0.1888730973005294,293.2275695800781,297.1499938964844,293.1499938964844,0.2668832242488861,-5276.4443359375,304.1593017578125,0.7284900546073914,0.3465597629547119,0.3359663784503937,293.2440490722656,297.1499938964844,293.1499938964844,0.0131361000239849,-3632.90283203125,302.5868225097656,0.3396282792091369,0.050000000745058,0.2633009254932403,291.17242431640625,291.1499938964844,272.4264831542969,269.4671630859375,284.57305908203125,293.4226379394531,291.1722717285156,1.0,0.4214054346084595,0.8032196164131165,0.8032196164131165,1.0,1.0,-1.1807183027267456,0.4977031946182251,0.6830151081085205,0.2326973676681518,0.0,0.0,0.3370429873466491,215.16702270507807,218.0,-1.971871018409729,-7846.66552734375,525.6580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5148010253906,305.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69140625,18000.0,0.0,0.0,0.1757295876741409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472423613071441,0.2472468763589859,-4.5152492020861246e-06,0.0,0.0001783431944204,0.0,0.0,10.668177604675291,0.0,0.0,0.0,0.2966837882995605,4.0,0.0,1.0
734160,293.17633056640625,297.1499938964844,293.1499938964844,0.0949275642633438,-2195.67724609375,304.1526184082031,0.542238712310791,0.1467828899621963,0.1188883036375045,293.5144348144531,297.1499938964844,293.1499938964844,0.0112356217578053,-708.4099731445312,301.7389831542969,0.3393014669418335,0.050000000745058,0.0555428937077522,293.21014404296875,297.1499938964844,293.1499938964844,0.1884689778089523,-2957.79931640625,304.1566772460937,0.6621911525726318,0.2606978416442871,0.1883584856986999,293.2275695800781,297.1499938964844,293.1499938964844,0.2660037577152252,-5262.72998046875,304.1592102050781,0.7273953557014465,0.3455729186534881,0.3350755274295807,293.24462890625,297.1499938964844,293.1499938964844,0.0131066758185625,-3629.77294921875,302.5688781738281,0.3393014669418335,0.050000000745058,0.2634715735912323,291.17169189453125,291.1499938964844,272.4537048339844,269.489013671875,284.5877685546875,293.4253234863281,291.1715393066406,1.0,0.4219606220722198,0.8030567169189453,0.8030567169189453,1.0,1.0,-1.1789045333862305,0.4968467950820923,0.6820577383041382,0.2323123067617416,0.0,0.0,0.3356724381446838,216.0536499023437,221.0,-2.0150370597839355,-7816.3935546875,526.3422241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123596191406,305.9174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.046875,18000.0,0.0,0.0,0.1750267446041107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459297478199005,0.2459342628717422,-4.5115843931853306e-06,0.0,0.0001776299031917,0.0,0.0,10.59758758544922,0.0,0.0,0.0,0.2963937520980835,4.0,0.0,1.0
734220,293.1770935058594,297.1499938964844,293.1499938964844,0.0943961963057518,-2185.809326171875,304.15264892578125,0.5400197505950928,0.1459610760211944,0.1183406189084053,293.5218200683594,297.1499938964844,293.1499938964844,0.0109741892665624,-699.6920166015625,301.59197998046875,0.3385253846645355,0.050000000745058,0.0556293427944183,293.2103576660156,297.1499938964844,293.1499938964844,0.1872001737356186,-2941.96826171875,304.15655517578125,0.6597467660903931,0.2591268122196197,0.1873309165239334,293.2276611328125,297.1499938964844,293.1499938964844,0.2642509043216705,-5235.35205078125,304.1590576171875,0.7250126004219055,0.3435904383659363,0.3332988023757934,293.2458801269531,297.1499938964844,293.1499938964844,0.0130519792437553,-3624.21728515625,302.5324401855469,0.3385253846645355,0.050000000745058,0.263881653547287,291.1703186035156,291.1499938964844,272.5044860839844,269.5298156738281,284.6156311035156,293.4306030273437,291.170166015625,1.0,0.4233480095863342,0.802730917930603,0.802730917930603,1.0,1.0,-1.1753610372543335,0.4951662123203277,0.6801948547363281,0.2315804213285446,0.0,0.0,0.3330608606338501,218.19569396972656,209.0,-1.958033323287964,-7758.52783203125,528.4865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068664550781,305.8912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.921875,18000.0,0.0,0.0,0.1736433058977127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434479892253875,0.2434525042772293,-4.504724984144559e-06,0.0,0.0001762258907547,0.0,0.0,10.464767456054688,0.0,0.0,0.0,0.295848548412323,4.0,0.0,1.0
734280,293.1770935058594,297.1499938964844,293.1499938964844,0.0943961963057518,-2185.809326171875,304.15264892578125,0.5400197505950928,0.1459610760211944,0.1183406189084053,293.5218200683594,297.1499938964844,293.1499938964844,0.0109741892665624,-699.6920166015625,301.59197998046875,0.3385253846645355,0.050000000745058,0.0556293427944183,293.2103576660156,297.1499938964844,293.1499938964844,0.1872001737356186,-2941.96826171875,304.15655517578125,0.6597467660903931,0.2591268122196197,0.1873309165239334,293.2276611328125,297.1499938964844,293.1499938964844,0.2642509043216705,-5235.35205078125,304.1590576171875,0.7250126004219055,0.3435904383659363,0.3332988023757934,293.2458801269531,297.1499938964844,293.1499938964844,0.0130519792437553,-3624.21728515625,302.5324401855469,0.3385253846645355,0.050000000745058,0.263881653547287,291.1703186035156,291.1499938964844,272.5044860839844,269.5298156738281,284.6156311035156,293.4306030273437,291.170166015625,1.0,0.4233480095863342,0.802730917930603,0.802730917930603,1.0,1.0,-1.1753610372543335,0.4951662123203277,0.6801948547363281,0.2315804213285446,0.0,0.0,0.3330608606338501,218.19569396972656,209.0,-1.958033323287964,-7758.52783203125,528.4865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068664550781,305.8912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.921875,18000.0,0.0,0.0,0.1736433058977127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434479892253875,0.2434525042772293,-4.504724984144559e-06,0.0,0.0001762258907547,0.0,0.0,10.464767456054688,0.0,0.0,0.0,0.295848548412323,4.0,0.0,1.0
734340,293.1777648925781,297.1499938964844,293.1499938964844,0.093674823641777,-2172.32958984375,304.1529541015625,0.5402740836143494,0.1451414823532104,0.1176126599311828,293.5292358398437,297.1499938964844,293.1499938964844,0.0106571456417441,-688.1260375976562,301.44287109375,0.3395980596542358,0.050000000745058,0.0555103085935115,293.2104187011719,297.1499938964844,293.1499938964844,0.1857317090034485,-2923.513916015625,304.1568298339844,0.659981369972229,0.2575859129428863,0.1861596852540969,293.22760009765625,297.1499938964844,293.1499938964844,0.2622769773006439,-5204.28076171875,304.1593322753906,0.7253220677375793,0.3416354656219482,0.3313273191452026,293.2470703125,297.1499938964844,293.1499938964844,0.0129180997610092,-3604.737060546875,302.4960632324219,0.3395980596542358,0.050000000745058,0.2633170187473297,291.17071533203125,291.1499938964844,272.54998779296875,269.5666198730469,284.6434020996094,293.43572998046875,291.1709899902344,1.0,0.4201662242412567,0.8024051189422607,0.8024051189422607,1.0,1.0,-1.1697415113449097,0.4924826622009277,0.6772588491439819,0.230551615357399,0.0,0.0,0.3303204476833343,215.1104888916016,197.0,1.2664774656295776,-7696.35009765625,518.9425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50067138671875,305.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9609375,18000.0,0.0,0.0,0.1722904592752456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410167455673217,0.2410212308168411,-4.498325779422885e-06,0.0,0.0001748529175529,0.0,0.0,10.335966110229492,0.0,0.0,0.0,0.2953201830387115,4.0,0.0,1.0
734400,293.1777648925781,297.1499938964844,293.1499938964844,0.093674823641777,-2172.32958984375,304.1529541015625,0.5402740836143494,0.1451414823532104,0.1176126599311828,293.5292358398437,297.1499938964844,293.1499938964844,0.0106571456417441,-688.1260375976562,301.44287109375,0.3395980596542358,0.050000000745058,0.0555103085935115,293.2104187011719,297.1499938964844,293.1499938964844,0.1857317090034485,-2923.513916015625,304.1568298339844,0.659981369972229,0.2575859129428863,0.1861596852540969,293.22760009765625,297.1499938964844,293.1499938964844,0.2622769773006439,-5204.28076171875,304.1593322753906,0.7253220677375793,0.3416354656219482,0.3313273191452026,293.2470703125,297.1499938964844,293.1499938964844,0.0129180997610092,-3604.737060546875,302.4960632324219,0.3395980596542358,0.050000000745058,0.2633170187473297,291.17071533203125,291.1499938964844,272.54998779296875,269.5666198730469,284.6434020996094,293.43572998046875,291.1709899902344,1.0,0.4201662242412567,0.8024051189422607,0.8024051189422607,1.0,1.0,-1.1697415113449097,0.4924826622009277,0.6772588491439819,0.230551615357399,0.0,0.0,0.3303204476833343,215.1104888916016,197.0,1.2664774656295776,-7696.35009765625,518.9425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50067138671875,305.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9609375,18000.0,0.0,0.0,0.1722904592752456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410167455673217,0.2410212308168411,-4.498325779422885e-06,0.0,0.0001748529175529,0.0,0.0,10.335966110229492,0.0,0.0,0.0,0.2953201830387115,4.0,0.0,1.0
734460,293.1729431152344,297.1499938964844,293.1499938964844,0.0934918448328971,-2169.0146484375,304.1522521972656,0.5436586737632751,0.1454237252473831,0.1174411177635192,293.530029296875,297.1499938964844,293.1499938964844,0.0103470236063003,-676.09912109375,301.3096008300781,0.3420596122741699,0.050000000745058,0.055247213691473,293.2052307128906,297.1499938964844,293.1499938964844,0.1848658919334411,-2912.8134765625,304.1559753417969,0.6629287600517273,0.2571161985397339,0.1854927390813827,293.2222595214844,297.1499938964844,293.1499938964844,0.2609415054321289,-5183.62060546875,304.1584167480469,0.7281617522239685,0.3407619595527649,0.3300390541553497,293.24188232421875,297.1499938964844,293.1499938964844,0.0127795180305838,-3582.284912109375,302.4770812988281,0.3420596122741699,0.050000000745058,0.2620689868927002,291.1711730957031,291.1499938964844,272.5926513671875,269.6015319824219,284.66729736328125,293.4379577636719,291.1708679199219,1.0,0.4145010113716125,0.8020974397659302,0.8020974397659302,1.0,1.0,-1.1653380393981934,0.4903719425201416,0.6749661564826965,0.2297515273094177,0.0,0.0,0.3273861408233642,208.3933868408203,200.0,-1.017789006233215,-7633.0830078125,502.9898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49609375,305.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.73046875,18000.0,0.0,0.0,0.1709433794021606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382584810256958,0.2382629662752151,-4.491303116083145e-06,0.0,0.000173485794221,0.0,0.0,10.19107151031494,0.0,0.0,0.0,0.2947336733341217,4.0,0.0,1.0
734520,293.1729431152344,297.1499938964844,293.1499938964844,0.0934918448328971,-2169.0146484375,304.1522521972656,0.5436586737632751,0.1454237252473831,0.1174411177635192,293.530029296875,297.1499938964844,293.1499938964844,0.0103470236063003,-676.09912109375,301.3096008300781,0.3420596122741699,0.050000000745058,0.055247213691473,293.2052307128906,297.1499938964844,293.1499938964844,0.1848658919334411,-2912.8134765625,304.1559753417969,0.6629287600517273,0.2571161985397339,0.1854927390813827,293.2222595214844,297.1499938964844,293.1499938964844,0.2609415054321289,-5183.62060546875,304.1584167480469,0.7281617522239685,0.3407619595527649,0.3300390541553497,293.24188232421875,297.1499938964844,293.1499938964844,0.0127795180305838,-3582.284912109375,302.4770812988281,0.3420596122741699,0.050000000745058,0.2620689868927002,291.1711730957031,291.1499938964844,272.5926513671875,269.6015319824219,284.66729736328125,293.4379577636719,291.1708679199219,1.0,0.4145010113716125,0.8020974397659302,0.8020974397659302,1.0,1.0,-1.1653380393981934,0.4903719425201416,0.6749661564826965,0.2297515273094177,0.0,0.0,0.3273861408233642,208.3933868408203,200.0,-1.017789006233215,-7633.0830078125,502.9898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49609375,305.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.73046875,18000.0,0.0,0.0,0.1709433794021606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382584810256958,0.2382629662752151,-4.491303116083145e-06,0.0,0.000173485794221,0.0,0.0,10.19107151031494,0.0,0.0,0.0,0.2947336733341217,4.0,0.0,1.0
734580,293.1705627441406,297.1499938964844,293.1499938964844,0.0933715850114822,-2166.85888671875,304.1517028808594,0.5452028512954712,0.1453271210193634,0.11731668561697,293.5321960449219,297.1499938964844,293.1499938964844,0.0100733703002333,-665.4395751953125,301.17169189453125,0.3432510197162628,0.050000000745058,0.055124681442976,293.203369140625,297.1499938964844,293.1499938964844,0.1839711666107177,-2901.677978515625,304.1554870605469,0.6638450622558594,0.2561016380786896,0.1847705394029617,293.2200622558594,297.1499938964844,293.1499938964844,0.25962033867836,-5163.0556640625,304.1578369140625,0.729028582572937,0.3393793404102325,0.328709214925766,293.23834228515625,297.1499938964844,293.1499938964844,0.0126827806234359,-3567.624267578125,302.45489501953125,0.3432510197162628,0.050000000745058,0.261487752199173,291.16973876953125,291.1499938964844,272.6350402832031,269.6368713378906,284.693603515625,293.4455871582031,291.1696472167969,1.0,0.4120914340019226,0.8017897009849548,0.8017897009849548,1.0,1.0,-1.161853909492493,0.4886851012706756,0.6731688380241394,0.2291444391012191,0.0,0.0,0.3248702585697174,205.24786376953125,203.0,-1.2243375778198242,-7578.6962890625,494.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49169921875,305.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.951171875,18000.0,0.0,0.0,0.1696110814809799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359545677900314,0.2359590530395507,-4.484948931349209e-06,0.0,0.0001721336884656,0.0,0.0,10.069572448730469,0.0,0.0,0.0,0.2942332625389099,4.0,0.0,1.0
