time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734640,293.1705627441406,297.1499938964844,293.1499938964844,0.0933715850114822,-2166.85888671875,304.1517028808594,0.5452028512954712,0.1453271210193634,0.11731668561697,293.5321960449219,297.1499938964844,293.1499938964844,0.0100733703002333,-665.4395751953125,301.17169189453125,0.3432510197162628,0.050000000745058,0.055124681442976,293.203369140625,297.1499938964844,293.1499938964844,0.1839711666107177,-2901.677978515625,304.1554870605469,0.6638450622558594,0.2561016380786896,0.1847705394029617,293.2200622558594,297.1499938964844,293.1499938964844,0.25962033867836,-5163.0556640625,304.1578369140625,0.729028582572937,0.3393793404102325,0.328709214925766,293.23834228515625,297.1499938964844,293.1499938964844,0.0126827806234359,-3567.624267578125,302.45489501953125,0.3432510197162628,0.050000000745058,0.261487752199173,291.16973876953125,291.1499938964844,272.6350402832031,269.6368713378906,284.693603515625,293.4455871582031,291.1696472167969,1.0,0.4120914340019226,0.8017897009849548,0.8017897009849548,1.0,1.0,-1.161853909492493,0.4886851012706756,0.6731688380241394,0.2291444391012191,0.0,0.0,0.3248702585697174,205.24786376953125,203.0,-1.2243375778198242,-7578.6962890625,494.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49169921875,305.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.951171875,18000.0,0.0,0.0,0.1696110814809799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359545677900314,0.2359590530395507,-4.484948931349209e-06,0.0,0.0001721336884656,0.0,0.0,10.069572448730469,0.0,0.0,0.0,0.2942332625389099,4.0,0.0,1.0
734700,293.1697998046875,297.1499938964844,293.1499938964844,0.0932860150933265,-2165.2890625,304.15155029296875,0.5453447103500366,0.1452165096998214,0.1172291040420532,293.5338134765625,297.1499938964844,293.1499938964844,0.0099473437294363,-660.4864501953125,301.1011047363281,0.3434593677520752,0.050000000745058,0.0551035702228546,293.2030334472656,297.1499938964844,293.1499938964844,0.1834497898817062,-2895.1376953125,304.1554260253906,0.6636353731155396,0.2554892897605896,0.1843485236167907,293.2195739746094,297.1499938964844,293.1499938964844,0.2588899433612823,-5151.59423828125,304.1577453613281,0.728831946849823,0.3385909795761108,0.3279708623886108,293.23712158203125,297.1499938964844,293.1499938964844,0.0126468632370233,-3562.510986328125,302.4428100585937,0.3434593677520752,0.050000000745058,0.2613876163959503,291.1693420410156,291.1499938964844,272.6561279296875,269.6546936035156,284.7070007324219,293.449951171875,291.16925048828125,1.0,0.4115771949291229,0.8016358613967896,0.8016358613967896,1.0,1.0,-1.1601918935775757,0.4878740012645721,0.6723179221153259,0.2288713157176971,0.0,0.0,0.3236202001571655,204.6932830810547,203.0,-1.2074453830718994,-7551.68798828125,492.67572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4888610839844,305.8038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.681640625,18000.0,0.0,0.0,0.1689588278532028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234819009900093,0.2348234951496124,-4.481973974179709e-06,0.0,0.0001714717363938,0.0,0.0,10.01021957397461,0.0,0.0,0.0,0.2939908504486084,4.0,0.0,1.0
734760,293.16925048828125,297.1499938964844,293.1499938964844,0.0931894779205322,-2163.509033203125,304.1514587402344,0.5452084541320801,0.1450736969709396,0.1171296089887619,293.5357360839844,297.1499938964844,293.1499938964844,0.0098257586359977,-655.6697387695312,301.02935791015625,0.3434968888759613,0.050000000745058,0.0550997853279113,293.20294189453125,297.1499938964844,293.1499938964844,0.1829042583703994,-2888.280517578125,304.15545654296875,0.6631402373313904,0.2548377513885498,0.1839054524898529,293.2192687988281,297.1499938964844,293.1499938964844,0.2581387162208557,-5139.7802734375,304.1576843261719,0.7283647060394287,0.3377679288387298,0.327208399772644,293.2362060546875,297.1499938964844,293.1499938964844,0.0126160578802227,-3558.336181640625,302.4300842285156,0.3434968888759613,0.050000000745058,0.2613696753978729,291.1689453125,291.1499938964844,272.6771850585937,269.6725769042969,284.7204284667969,293.454345703125,291.1688232421875,1.0,0.4114012718200683,0.8014864921569824,0.8014864921569824,1.0,1.0,-1.1585782766342163,0.4870828986167907,0.6714953780174255,0.2286168932914734,0.0,0.0,0.3224000334739685,204.57827758789065,206.0,-1.179065227508545,-7525.1669921875,491.5173950195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.7913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.365234375,18000.0,0.0,0.0,0.1683163046836853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337127923965454,0.2337172627449035,-4.479076324059861e-06,0.0,0.0001708196505205,0.0,0.0,9.952523231506348,0.0,0.0,0.0,0.2937552630901336,4.0,0.0,1.0
734820,293.168701171875,297.1499938964844,293.1499938964844,0.092956468462944,-2159.18798828125,304.1513671875,0.5443029403686523,0.1446956396102905,0.1168893426656723,293.5403747558594,297.1499938964844,293.1499938964844,0.0095918187871575,-646.2619018554688,300.8827209472656,0.3432008624076843,0.050000000745058,0.0551298223435878,293.203125,297.1499938964844,293.1499938964844,0.181770458817482,-2874.00048828125,304.155517578125,0.6615474224090576,0.2534583508968353,0.1829839944839477,293.2190246582031,297.1499938964844,293.1499938964844,0.25660440325737,-5115.60009765625,304.1576843261719,0.7268542051315308,0.3360606133937835,0.3256494402885437,293.2351379394531,297.1499938964844,293.1499938964844,0.0125647326931357,-3551.8955078125,302.403076171875,0.3432008624076843,0.050000000745058,0.2615121304988861,291.168212890625,291.1499938964844,272.7190856933594,269.70867919921875,284.7471008300781,293.4628601074219,291.1681213378906,1.0,0.4117857217788696,0.8011878728866577,0.8011878728866577,1.0,1.0,-1.1554688215255735,0.4855464398860931,0.6699223518371582,0.2281581610441208,0.0,0.0,0.3200234770774841,205.3026733398437,209.0,-1.0175877809524536,-7473.4208984375,491.1498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781799316406,305.76629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7734375,18000.0,0.0,0.0,0.1670635342597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315798848867416,0.2315843552350998,-4.473528861126397e-06,0.0,0.000169548249687,0.0,0.0,9.84170150756836,0.0,0.0,0.0,0.2933027744293213,4.0,0.0,1.0
734880,293.168701171875,297.1499938964844,293.1499938964844,0.092956468462944,-2159.18798828125,304.1513671875,0.5443029403686523,0.1446956396102905,0.1168893426656723,293.5403747558594,297.1499938964844,293.1499938964844,0.0095918187871575,-646.2619018554688,300.8827209472656,0.3432008624076843,0.050000000745058,0.0551298223435878,293.203125,297.1499938964844,293.1499938964844,0.181770458817482,-2874.00048828125,304.155517578125,0.6615474224090576,0.2534583508968353,0.1829839944839477,293.2190246582031,297.1499938964844,293.1499938964844,0.25660440325737,-5115.60009765625,304.1576843261719,0.7268542051315308,0.3360606133937835,0.3256494402885437,293.2351379394531,297.1499938964844,293.1499938964844,0.0125647326931357,-3551.8955078125,302.403076171875,0.3432008624076843,0.050000000745058,0.2615121304988861,291.168212890625,291.1499938964844,272.7190856933594,269.70867919921875,284.7471008300781,293.4628601074219,291.1681213378906,1.0,0.4117857217788696,0.8011878728866577,0.8011878728866577,1.0,1.0,-1.1554688215255735,0.4855464398860931,0.6699223518371582,0.2281581610441208,0.0,0.0,0.3200234770774841,205.3026733398437,209.0,-1.0175877809524536,-7473.4208984375,491.1498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781799316406,305.76629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7734375,18000.0,0.0,0.0,0.1670635342597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315798848867416,0.2315843552350998,-4.473528861126397e-06,0.0,0.000169548249687,0.0,0.0,9.84170150756836,0.0,0.0,0.0,0.2933027744293213,4.0,0.0,1.0
734940,293.1687927246094,297.1499938964844,293.1499938964844,0.0926630571484565,-2153.723388671875,304.1513977050781,0.5427828431129456,0.1442035883665084,0.1165873929858207,293.5458984375,297.1499938964844,293.1499938964844,0.0093660838901996,-636.9691162109375,300.7320861816406,0.3425723910331726,0.050000000745058,0.0551941767334938,293.2036437988281,297.1499938964844,293.1499938964844,0.1806006580591201,-2859.239013671875,304.1556396484375,0.6594253778457642,0.2520102262496948,0.1820336729288101,293.21905517578125,297.1499938964844,293.1499938964844,0.2550516426563263,-5091.08251953125,304.15771484375,0.724830150604248,0.3343074023723602,0.3240721821784973,293.2348327636719,297.1499938964844,293.1499938964844,0.0125218834728002,-3547.06005859375,302.37432861328125,0.3425723910331726,0.050000000745058,0.2618174254894256,291.1676330566406,291.1499938964844,272.7607421875,269.7450866699219,284.7735290527344,293.4709167480469,291.1675720214844,1.0,0.4128390252590179,0.800889253616333,0.800889253616333,1.0,1.0,-1.1524522304534912,0.4840404987335205,0.6684117913246155,0.2277551591396331,0.0,0.0,0.3177134394645691,206.8982696533203,212.0,-0.8118182420730591,-7422.91796875,492.5401916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,305.7410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.306640625,18000.0,0.0,0.0,0.1658569276332855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295292019844055,0.2295336723327636,-4.468260158319026e-06,0.0,0.0001683236914686,0.0,0.0,9.735706329345703,0.0,0.0,0.0,0.2928705513477325,4.0,0.0,1.0
735000,293.1687927246094,297.1499938964844,293.1499938964844,0.0926630571484565,-2153.723388671875,304.1513977050781,0.5427828431129456,0.1442035883665084,0.1165873929858207,293.5458984375,297.1499938964844,293.1499938964844,0.0093660838901996,-636.9691162109375,300.7320861816406,0.3425723910331726,0.050000000745058,0.0551941767334938,293.2036437988281,297.1499938964844,293.1499938964844,0.1806006580591201,-2859.239013671875,304.1556396484375,0.6594253778457642,0.2520102262496948,0.1820336729288101,293.21905517578125,297.1499938964844,293.1499938964844,0.2550516426563263,-5091.08251953125,304.15771484375,0.724830150604248,0.3343074023723602,0.3240721821784973,293.2348327636719,297.1499938964844,293.1499938964844,0.0125218834728002,-3547.06005859375,302.37432861328125,0.3425723910331726,0.050000000745058,0.2618174254894256,291.1676330566406,291.1499938964844,272.7607421875,269.7450866699219,284.7735290527344,293.4709167480469,291.1675720214844,1.0,0.4128390252590179,0.800889253616333,0.800889253616333,1.0,1.0,-1.1524522304534912,0.4840404987335205,0.6684117913246155,0.2277551591396331,0.0,0.0,0.3177134394645691,206.8982696533203,212.0,-0.8118182420730591,-7422.91796875,492.5401916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,305.7410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.306640625,18000.0,0.0,0.0,0.1658569276332855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295292019844055,0.2295336723327636,-4.468260158319026e-06,0.0,0.0001683236914686,0.0,0.0,9.735706329345703,0.0,0.0,0.0,0.2928705513477325,4.0,0.0,1.0
735060,293.1693725585937,297.1499938964844,293.1499938964844,0.0923088118433952,-2147.111572265625,304.1515197753906,0.5408522486686707,0.1436130106449127,0.116224281489849,293.5520324707031,297.1499938964844,293.1499938964844,0.0091454787179827,-627.6452026367188,300.5778503417969,0.3417474925518036,0.050000000745058,0.0552799291908741,293.2043151855469,297.1499938964844,293.1499938964844,0.1794033050537109,-2844.104248046875,304.15576171875,0.6569938659667969,0.2505128085613251,0.181062176823616,293.2192077636719,297.1499938964844,293.1499938964844,0.2534916400909424,-5066.412109375,304.1577453613281,0.7224931120872498,0.332530528306961,0.3224898874759674,293.235107421875,297.1499938964844,293.1499938964844,0.0124833509325981,-3543.070556640625,302.3441162109375,0.3417474925518036,0.050000000745058,0.2622241675853729,291.167236328125,291.1499938964844,272.8021850585937,269.78179931640625,284.7998352050781,293.478515625,291.1672058105469,1.0,0.4143026173114776,0.8005919456481934,0.8005919456481934,1.0,1.0,-1.1494654417037964,0.4825352728366852,0.6669301390647888,0.2273970693349838,0.0,0.0,0.3154437243938446,209.0369415283203,215.0,-0.551991879940033,-7373.24169921875,494.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595642089844,305.7157897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.962890625,18000.0,0.0,0.0,0.1646972596645355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275382876396179,0.227542757987976,-4.463209734240081e-06,0.0,0.0001671467762207,0.0,0.0,9.633323669433594,0.0,0.0,0.0,0.2924535870552063,4.0,0.0,1.0
735120,293.1693725585937,297.1499938964844,293.1499938964844,0.0923088118433952,-2147.111572265625,304.1515197753906,0.5408522486686707,0.1436130106449127,0.116224281489849,293.5520324707031,297.1499938964844,293.1499938964844,0.0091454787179827,-627.6452026367188,300.5778503417969,0.3417474925518036,0.050000000745058,0.0552799291908741,293.2043151855469,297.1499938964844,293.1499938964844,0.1794033050537109,-2844.104248046875,304.15576171875,0.6569938659667969,0.2505128085613251,0.181062176823616,293.2192077636719,297.1499938964844,293.1499938964844,0.2534916400909424,-5066.412109375,304.1577453613281,0.7224931120872498,0.332530528306961,0.3224898874759674,293.235107421875,297.1499938964844,293.1499938964844,0.0124833509325981,-3543.070556640625,302.3441162109375,0.3417474925518036,0.050000000745058,0.2622241675853729,291.167236328125,291.1499938964844,272.8021850585937,269.78179931640625,284.7998352050781,293.478515625,291.1672058105469,1.0,0.4143026173114776,0.8005919456481934,0.8005919456481934,1.0,1.0,-1.1494654417037964,0.4825352728366852,0.6669301390647888,0.2273970693349838,0.0,0.0,0.3154437243938446,209.0369415283203,215.0,-0.551991879940033,-7373.24169921875,494.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595642089844,305.7157897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.962890625,18000.0,0.0,0.0,0.1646972596645355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275382876396179,0.227542757987976,-4.463209734240081e-06,0.0,0.0001671467762207,0.0,0.0,9.633323669433594,0.0,0.0,0.0,0.2924535870552063,4.0,0.0,1.0
735180,293.1702575683594,297.1499938964844,293.1499938964844,0.0918996185064315,-2139.466552734375,304.1517028808594,0.5386536717414856,0.1429410874843597,0.1158066615462303,293.55859375,297.1499938964844,293.1499938964844,0.0089284423738718,-618.2114868164062,300.4203796386719,0.3408123254776001,0.050000000745058,0.0553789436817169,293.2051086425781,297.1499938964844,293.1499938964844,0.1781801283359527,-2828.617431640625,304.1558837890625,0.6543881893157959,0.248974934220314,0.1800711005926132,293.2193908691406,297.1499938964844,293.1499938964844,0.2519277930259704,-5041.6435546875,304.15777587890625,0.7199612855911255,0.3307407200336456,0.3209065496921539,293.2357788085937,297.1499938964844,293.1499938964844,0.0124466912820935,-3539.469482421875,302.31268310546875,0.3408123254776001,0.050000000745058,0.2626938819885254,291.16705322265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8260498046875,293.48565673828125,291.1670227050781,1.0,0.4160134196281433,0.8002946376800537,0.8002946376800537,1.0,1.0,-1.1464684009552002,0.4810118079185486,0.6654565930366516,0.2270766794681549,0.0,0.0,0.3131849765777588,211.512451171875,218.0,-0.2744278311729431,-7323.98486328125,498.0867614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44940185546875,305.6905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.751953125,18000.0,0.0,0.0,0.1635812819004058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255802601575851,0.2255847156047821,-4.45830983153428e-06,0.0,0.0001660142152104,0.0,0.0,9.533137321472168,0.0,0.0,0.0,0.2920461297035217,4.0,0.0,1.0
735240,293.1702575683594,297.1499938964844,293.1499938964844,0.0918996185064315,-2139.466552734375,304.1517028808594,0.5386536717414856,0.1429410874843597,0.1158066615462303,293.55859375,297.1499938964844,293.1499938964844,0.0089284423738718,-618.2114868164062,300.4203796386719,0.3408123254776001,0.050000000745058,0.0553789436817169,293.2051086425781,297.1499938964844,293.1499938964844,0.1781801283359527,-2828.617431640625,304.1558837890625,0.6543881893157959,0.248974934220314,0.1800711005926132,293.2193908691406,297.1499938964844,293.1499938964844,0.2519277930259704,-5041.6435546875,304.15777587890625,0.7199612855911255,0.3307407200336456,0.3209065496921539,293.2357788085937,297.1499938964844,293.1499938964844,0.0124466912820935,-3539.469482421875,302.31268310546875,0.3408123254776001,0.050000000745058,0.2626938819885254,291.16705322265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8260498046875,293.48565673828125,291.1670227050781,1.0,0.4160134196281433,0.8002946376800537,0.8002946376800537,1.0,1.0,-1.1464684009552002,0.4810118079185486,0.6654565930366516,0.2270766794681549,0.0,0.0,0.3131849765777588,211.512451171875,218.0,-0.2744278311729431,-7323.98486328125,498.0867614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44940185546875,305.6905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.751953125,18000.0,0.0,0.0,0.1635812819004058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255802601575851,0.2255847156047821,-4.45830983153428e-06,0.0,0.0001660142152104,0.0,0.0,9.533137321472168,0.0,0.0,0.0,0.2920461297035217,4.0,0.0,1.0
735300,293.1708068847656,297.1499938964844,293.1499938964844,0.0916759148240089,-2135.28564453125,304.1517944335937,0.5374816656112671,0.1425781548023224,0.1155790239572525,293.56201171875,297.1499938964844,293.1499938964844,0.0088209295645356,-613.4365844726562,300.3404541015625,0.3403195142745971,0.050000000745058,0.055431917309761,293.2055358886719,297.1499938964844,293.1499938964844,0.1775585263967514,-2820.737548828125,304.15594482421875,0.653044581413269,0.248191624879837,0.1795678734779358,293.219482421875,297.1499938964844,293.1499938964844,0.2511449754238128,-5029.23193359375,304.15777587890625,0.718641996383667,0.3298427760601043,0.3201149702072143,293.2362365722656,297.1499938964844,293.1499938964844,0.0124285947531461,-3537.72802734375,302.2966003417969,0.3403195142745971,0.050000000745058,0.262945145368576,291.1670227050781,291.1499938964844,272.86395263671875,269.8373107910156,284.8391418457031,293.48907470703125,291.1670227050781,1.0,0.4169311225414276,0.8001459836959839,0.8001459836959839,1.0,1.0,-1.1449580192565918,0.4802394807338714,0.6647185683250427,0.2269291281700134,0.0,0.0,0.3120521903038025,212.8381500244141,218.0,-0.1434997469186782,-7299.42578125,499.787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4443664550781,305.67803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.693359375,18000.0,0.0,0.0,0.1630385220050811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246065586805343,0.2246110141277313,-4.455897396837827e-06,0.0,0.0001654633815633,0.0,0.0,9.483500480651855,0.0,0.0,0.0,0.2918445169925689,4.0,0.0,1.0
735360,293.17138671875,297.1499938964844,293.1499938964844,0.091440737247467,-2130.889892578125,304.1518859863281,0.5362744927406311,0.1421995460987091,0.1153400987386703,293.5654602050781,297.1499938964844,293.1499938964844,0.0087140062823891,-608.6185302734375,300.25982666015625,0.3398169577121734,0.050000000745058,0.0554865151643753,293.2059936523437,297.1499938964844,293.1499938964844,0.1769302040338516,-2812.765869140625,304.156005859375,0.6516846418380737,0.2473992556333542,0.1790593564510345,293.2195739746094,297.1499938964844,293.1499938964844,0.2503619492053985,-5016.80712890625,304.15777587890625,0.717295229434967,0.3289436995983124,0.3193236291408539,293.2367553710937,297.1499938964844,293.1499938964844,0.0124104702845215,-3535.990966796875,302.2802429199219,0.3398169577121734,0.050000000745058,0.2632041275501251,291.16705322265625,291.1499938964844,272.8844299316406,269.8558959960937,284.8522033691406,293.4924011230469,291.16705322265625,1.0,0.4178766906261444,0.8000034689903259,0.8000034689903259,1.0,1.0,-1.1434369087219238,0.479459285736084,0.6639776229858398,0.2267900854349136,0.0,0.0,0.3109136819839477,214.2050628662109,206.0,-0.0252054445445537,-7274.880859375,501.5568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,305.6656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.658203125,18000.0,0.0,0.0,0.1625045239925384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236330509185791,0.223637506365776,-4.453500423551304e-06,0.0,0.0001649214391363,0.0,0.0,9.433992385864258,0.0,0.0,0.0,0.2916435301303863,4.0,0.0,1.0
735420,293.17254638671875,297.1499938964844,293.1499938964844,0.0907683372497558,-2118.269287109375,304.15240478515625,0.5364341735839844,0.1414209604263305,0.1146680265665054,293.5722961425781,297.1499938964844,293.1499938964844,0.0084588332101702,-596.4561767578125,300.0975952148437,0.340790331363678,0.050000000745058,0.0553813427686691,293.20489501953125,297.1499938964844,293.1499938964844,0.1756313741207122,-2796.2431640625,304.1561584472656,0.6518592238426208,0.2461964935064315,0.1780298948287964,293.2195739746094,297.1499938964844,293.1499938964844,0.248577281832695,-4988.30615234375,304.1581726074219,0.7175198793411255,0.3271781504154205,0.3175429999828338,293.2377624511719,297.1499938964844,293.1499938964844,0.0122979450970888,-3518.435791015625,302.2477722167969,0.340790331363678,0.050000000745058,0.2627052366733551,291.168701171875,291.1499938964844,272.9252624511719,269.89324951171875,284.87921142578125,293.4968566894531,291.1690979003906,1.0,0.414991021156311,0.79971843957901,0.79971843957901,1.0,1.0,-1.1383910179138184,0.4769290387630462,0.6614620089530945,0.2262386679649353,0.0,0.0,0.3083522319793701,211.4882049560547,194.0,2.8335118293762207,-7219.5859375,493.3357849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4309997558594,305.6445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.46484375,18000.0,0.0,0.0,0.1614493280649185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215742021799087,0.2215786576271057,-4.448659183253767e-06,0.0,0.0001638505491428,0.0,0.0,9.330039978027344,0.0,0.0,0.0,0.2912220358848572,4.0,0.0,1.0
735480,293.17254638671875,297.1499938964844,293.1499938964844,0.0907683372497558,-2118.269287109375,304.15240478515625,0.5364341735839844,0.1414209604263305,0.1146680265665054,293.5722961425781,297.1499938964844,293.1499938964844,0.0084588332101702,-596.4561767578125,300.0975952148437,0.340790331363678,0.050000000745058,0.0553813427686691,293.20489501953125,297.1499938964844,293.1499938964844,0.1756313741207122,-2796.2431640625,304.1561584472656,0.6518592238426208,0.2461964935064315,0.1780298948287964,293.2195739746094,297.1499938964844,293.1499938964844,0.248577281832695,-4988.30615234375,304.1581726074219,0.7175198793411255,0.3271781504154205,0.3175429999828338,293.2377624511719,297.1499938964844,293.1499938964844,0.0122979450970888,-3518.435791015625,302.2477722167969,0.340790331363678,0.050000000745058,0.2627052366733551,291.168701171875,291.1499938964844,272.9252624511719,269.89324951171875,284.87921142578125,293.4968566894531,291.1690979003906,1.0,0.414991021156311,0.79971843957901,0.79971843957901,1.0,1.0,-1.1383910179138184,0.4769290387630462,0.6614620089530945,0.2262386679649353,0.0,0.0,0.3083522319793701,211.4882049560547,194.0,2.8335118293762207,-7219.5859375,493.3357849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4309997558594,305.6445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.46484375,18000.0,0.0,0.0,0.1614493280649185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215742021799087,0.2215786576271057,-4.448659183253767e-06,0.0,0.0001638505491428,0.0,0.0,9.330039978027344,0.0,0.0,0.0,0.2912220358848572,4.0,0.0,1.0
735540,293.1738586425781,297.1499938964844,293.1499938964844,0.0899337902665138,-2102.601318359375,304.1529846191406,0.5383330583572388,0.140584722161293,0.1138414293527603,293.578857421875,297.1499938964844,293.1499938964844,0.0081829624250531,-582.6897583007812,299.934326171875,0.3431648910045624,0.050000000745058,0.0551336146891117,293.20074462890625,297.1499938964844,293.1499938964844,0.1747432053089141,-2785.024658203125,304.15557861328125,0.6545054316520691,0.2456416487693786,0.1773655116558075,293.21923828125,297.1499938964844,293.1499938964844,0.2466907650232315,-4958.1142578125,304.1585998535156,0.7197945713996887,0.3254872858524322,0.3156852424144745,293.23846435546875,297.1499938964844,293.1499938964844,0.0121378470212221,-3491.73291015625,302.216064453125,0.3431648910045624,0.050000000745058,0.2615301311016083,291.171875,291.1499938964844,272.96588134765625,269.93072509765625,284.9055480957031,293.498046875,291.1721496582031,1.0,0.4094433188438415,0.7994333505630493,0.7994333505630493,1.0,1.0,-1.1324889659881592,0.4739772379398346,0.6585116982460022,0.2255938798189163,0.0,0.0,0.3052098155021667,205.1527709960937,197.0,3.68229866027832,-7155.439453125,477.70794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273376464844,305.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.1603713035583496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219025433063507,0.2190298736095428,-4.442960289452458e-06,0.0,0.0001627564779482,0.0,0.0,9.202467918395996,0.0,0.0,0.0,0.2907103896141052,4.0,0.0,1.0
735600,293.1738586425781,297.1499938964844,293.1499938964844,0.0899337902665138,-2102.601318359375,304.1529846191406,0.5383330583572388,0.140584722161293,0.1138414293527603,293.578857421875,297.1499938964844,293.1499938964844,0.0081829624250531,-582.6897583007812,299.934326171875,0.3431648910045624,0.050000000745058,0.0551336146891117,293.20074462890625,297.1499938964844,293.1499938964844,0.1747432053089141,-2785.024658203125,304.15557861328125,0.6545054316520691,0.2456416487693786,0.1773655116558075,293.21923828125,297.1499938964844,293.1499938964844,0.2466907650232315,-4958.1142578125,304.1585998535156,0.7197945713996887,0.3254872858524322,0.3156852424144745,293.23846435546875,297.1499938964844,293.1499938964844,0.0121378470212221,-3491.73291015625,302.216064453125,0.3431648910045624,0.050000000745058,0.2615301311016083,291.171875,291.1499938964844,272.96588134765625,269.93072509765625,284.9055480957031,293.498046875,291.1721496582031,1.0,0.4094433188438415,0.7994333505630493,0.7994333505630493,1.0,1.0,-1.1324889659881592,0.4739772379398346,0.6585116982460022,0.2255938798189163,0.0,0.0,0.3052098155021667,205.1527709960937,197.0,3.68229866027832,-7155.439453125,477.70794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273376464844,305.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.1603713035583496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219025433063507,0.2190298736095428,-4.442960289452458e-06,0.0,0.0001627564779482,0.0,0.0,9.202467918395996,0.0,0.0,0.0,0.2907103896141052,4.0,0.0,1.0
735660,293.1753234863281,297.1499938964844,293.1499938964844,0.0891725569963455,-2088.3798828125,304.1532592773437,0.5385221838951111,0.1396851390600204,0.1130747869610786,293.58514404296875,297.1499938964844,293.1499938964844,0.007939875125885,-570.3780517578125,299.768798828125,0.3443221747875213,0.050000000745058,0.0550172291696071,293.196044921875,297.1499938964844,293.1499938964844,0.1742904633283615,-2779.449951171875,304.1544494628906,0.655774712562561,0.245308056473732,0.1770341992378235,293.21875,297.1499938964844,293.1499938964844,0.2450185120105743,-4931.49169921875,304.15850830078125,0.7203130125999451,0.3238320052623749,0.3140078485012054,293.23895263671875,297.1499938964844,293.1499938964844,0.0120273856446146,-3474.08984375,302.1842956542969,0.3443221747875213,0.050000000745058,0.2609780430793762,291.1727905273437,291.1499938964844,273.0063171386719,269.9682922363281,284.93017578125,293.4988708496094,291.172607421875,1.0,0.4070685505867004,0.7991875410079956,0.7991875410079956,1.0,1.0,-1.1281921863555908,0.471786618232727,0.6564055681228638,0.2252299487590789,0.0,0.0,0.3020650148391723,202.16275024414065,200.0,0.5873579382896423,-7094.521484375,469.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42987060546875,305.5947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.744140625,18000.0,0.0,0.0,0.1592330932617187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163541316986084,0.2163585722446441,-4.4366211113811005e-06,0.0,0.0001616013469174,0.0,0.0,9.068660736083984,0.0,0.0,0.0,0.2901716530323028,4.0,0.0,1.0
735720,293.1753234863281,297.1499938964844,293.1499938964844,0.0891725569963455,-2088.3798828125,304.1532592773437,0.5385221838951111,0.1396851390600204,0.1130747869610786,293.58514404296875,297.1499938964844,293.1499938964844,0.007939875125885,-570.3780517578125,299.768798828125,0.3443221747875213,0.050000000745058,0.0550172291696071,293.196044921875,297.1499938964844,293.1499938964844,0.1742904633283615,-2779.449951171875,304.1544494628906,0.655774712562561,0.245308056473732,0.1770341992378235,293.21875,297.1499938964844,293.1499938964844,0.2450185120105743,-4931.49169921875,304.15850830078125,0.7203130125999451,0.3238320052623749,0.3140078485012054,293.23895263671875,297.1499938964844,293.1499938964844,0.0120273856446146,-3474.08984375,302.1842956542969,0.3443221747875213,0.050000000745058,0.2609780430793762,291.1727905273437,291.1499938964844,273.0063171386719,269.9682922363281,284.93017578125,293.4988708496094,291.172607421875,1.0,0.4070685505867004,0.7991875410079956,0.7991875410079956,1.0,1.0,-1.1281921863555908,0.471786618232727,0.6564055681228638,0.2252299487590789,0.0,0.0,0.3020650148391723,202.16275024414065,200.0,0.5873579382896423,-7094.521484375,469.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42987060546875,305.5947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.744140625,18000.0,0.0,0.0,0.1592330932617187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163541316986084,0.2163585722446441,-4.4366211113811005e-06,0.0,0.0001616013469174,0.0,0.0,9.068660736083984,0.0,0.0,0.0,0.2901716530323028,4.0,0.0,1.0
735780,293.1767883300781,297.1499938964844,293.1499938964844,0.0884617939591407,-2075.153076171875,304.1533508300781,0.5374298095703125,0.1387451738119125,0.1123432144522667,293.5912780761719,297.1499938964844,293.1499938964844,0.0077190985903143,-559.0245971679688,299.6005554199219,0.3445609807968139,0.050000000745058,0.0549935661256313,293.1922912597656,297.1499938964844,293.1499938964844,0.1739416271448135,-2775.182373046875,304.153564453125,0.6557665467262268,0.244906485080719,0.176751434803009,293.2183837890625,297.1499938964844,293.1499938964844,0.2434785664081573,-4907.0302734375,304.1582336425781,0.7195127606391907,0.3221622109413147,0.3124161064624786,293.2394714355469,297.1499938964844,293.1499938964844,0.0119508365169167,-3462.826904296875,302.1517333984375,0.3445609807968139,0.050000000745058,0.2608658075332641,291.1711730957031,291.1499938964844,273.04656982421875,270.00592041015625,284.9545593261719,293.50067138671875,291.1709899902344,1.0,0.4063929915428161,0.7989417314529419,0.7989417314529419,1.0,1.0,-1.1247459650039673,0.4699893891811371,0.6547565460205078,0.2250349968671798,0.0,0.0,0.299353152513504,201.5315704345703,203.0,-1.4106053113937378,-7042.10400390625,466.3951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4352111816406,305.57354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.11328125,18000.0,0.0,0.0,0.1580495983362198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140393555164337,0.2140437960624694,-4.43076760348049e-06,0.0,0.0001604002609383,0.0,0.0,8.952533721923828,0.0,0.0,0.0,0.2896989285945892,4.0,0.0,1.0
735840,293.1767883300781,297.1499938964844,293.1499938964844,0.0884617939591407,-2075.153076171875,304.1533508300781,0.5374298095703125,0.1387451738119125,0.1123432144522667,293.5912780761719,297.1499938964844,293.1499938964844,0.0077190985903143,-559.0245971679688,299.6005554199219,0.3445609807968139,0.050000000745058,0.0549935661256313,293.1922912597656,297.1499938964844,293.1499938964844,0.1739416271448135,-2775.182373046875,304.153564453125,0.6557665467262268,0.244906485080719,0.176751434803009,293.2183837890625,297.1499938964844,293.1499938964844,0.2434785664081573,-4907.0302734375,304.1582336425781,0.7195127606391907,0.3221622109413147,0.3124161064624786,293.2394714355469,297.1499938964844,293.1499938964844,0.0119508365169167,-3462.826904296875,302.1517333984375,0.3445609807968139,0.050000000745058,0.2608658075332641,291.1711730957031,291.1499938964844,273.04656982421875,270.00592041015625,284.9545593261719,293.50067138671875,291.1709899902344,1.0,0.4063929915428161,0.7989417314529419,0.7989417314529419,1.0,1.0,-1.1247459650039673,0.4699893891811371,0.6547565460205078,0.2250349968671798,0.0,0.0,0.299353152513504,201.5315704345703,203.0,-1.4106053113937378,-7042.10400390625,466.3951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4352111816406,305.57354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.11328125,18000.0,0.0,0.0,0.1580495983362198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140393555164337,0.2140437960624694,-4.43076760348049e-06,0.0,0.0001604002609383,0.0,0.0,8.952533721923828,0.0,0.0,0.0,0.2896989285945892,4.0,0.0,1.0
735900,293.177490234375,297.1499938964844,293.1499938964844,0.0881162881851196,-2068.72705078125,304.15338134765625,0.5365900993347168,0.1382678300142288,0.1119888052344322,293.5943298339844,297.1499938964844,293.1499938964844,0.0076137939468026,-553.5184936523438,299.5157470703125,0.3444628715515136,0.050000000745058,0.0550032891333103,293.19073486328125,297.1499938964844,293.1499938964844,0.1737643927335739,-2772.989501953125,304.1532287597656,0.6554420590400696,0.2446793019771576,0.176606073975563,293.21826171875,297.1499938964844,293.1499938964844,0.2427225857973098,-4895.00439453125,304.1581115722656,0.7187960743904114,0.32132089138031,0.3116356432437897,293.23980712890625,297.1499938964844,293.1499938964844,0.0119194723665714,-3458.45703125,302.13525390625,0.3444628715515136,0.050000000745058,0.2609119117259979,291.17047119140625,291.1499938964844,273.066650390625,270.0247497558594,284.9667358398437,293.5018005371094,291.1702880859375,1.0,0.4064910411834717,0.798818826675415,0.798818826675415,1.0,1.0,-1.1232012510299685,0.4691717624664306,0.6540294885635376,0.2249772250652313,0.0,0.0,0.2980597615242004,201.7640991210937,203.0,-1.7204805612564087,-7017.57177734375,465.9773254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,305.56378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.587890625,18000.0,0.0,0.0,0.1574513167142868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129620462656021,0.2129664719104766,-4.428113243193366e-06,0.0,0.0001597930677235,0.0,0.0,8.898791313171387,0.0,0.0,0.0,0.2894805073738098,4.0,0.0,1.0
735960,293.1781921386719,297.1499938964844,293.1499938964844,0.0877749398350715,-2062.381103515625,304.15338134765625,0.5356079339981079,0.1377845704555511,0.111638642847538,293.59735107421875,297.1499938964844,293.1499938964844,0.007511056959629,-548.0861206054688,299.430419921875,0.3442598581314087,0.050000000745058,0.0550234615802764,293.1893310546875,297.1499938964844,293.1499938964844,0.1735865771770477,-2770.778564453125,304.1529846191406,0.6549630165100098,0.2444399893283844,0.1764584332704544,293.2181701660156,297.1499938964844,293.1499938964844,0.2419746369123459,-4883.09619140625,304.1579895019531,0.7179229855537415,0.320476084947586,0.3108619451522827,293.2401428222656,297.1499938964844,293.1499938964844,0.0118913799524307,-3454.697021484375,302.1186218261719,0.3442598581314087,0.050000000745058,0.2610076069831848,291.16973876953125,291.1499938964844,273.086669921875,270.0435791015625,284.9788513183594,293.5029602050781,291.1695556640625,1.0,0.4068001210689544,0.7986957430839539,0.7986957430839539,1.0,1.0,-1.1217399835586548,0.4683911800384521,0.6533488035202026,0.2249401211738586,0.0,0.0,0.2968167960643768,202.262435913086,191.0,-1.9071664810180664,-6993.8017578125,466.1130065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398498535156,305.5541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.12109375,18000.0,0.0,0.0,0.1568526029586792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119258940219879,0.2119303196668625,-4.425579390954226e-06,0.0,0.0001591854525031,0.0,0.0,8.847237586975098,0.0,0.0,0.0,0.2892714142799377,4.0,0.0,1.0
736020,293.1793518066406,297.1499938964844,293.1499938964844,0.0869312658905983,-2046.63720703125,304.1536560058594,0.536115825176239,0.1368356943130493,0.1107871681451797,293.6032409667969,297.1499938964844,293.1499938964844,0.0072769853286445,-535.208251953125,299.2593688964844,0.3457894325256347,0.050000000745058,0.0548735707998275,293.1861877441406,297.1499938964844,293.1499938964844,0.1730814427137375,-2764.359619140625,304.15283203125,0.6566681861877441,0.2440734952688217,0.1760568022727966,293.21783447265625,297.1499938964844,293.1499938964844,0.2402785718441009,-4855.88623046875,304.1581726074219,0.7189281582832336,0.318813294172287,0.3091347813606262,293.2408142089844,297.1499938964844,293.1499938964844,0.011771447956562,-3434.831298828125,302.085693359375,0.3457894325256347,0.050000000745058,0.2602965831756592,291.1700134277344,291.1499938964844,273.1265869140625,270.0812072753906,285.0049743652344,293.5048217773437,291.1702880859375,1.0,0.4029987454414367,0.7984495759010315,0.7984495759010315,1.0,1.0,-1.116950273513794,0.465924471616745,0.6510258316993713,0.2246199548244476,0.0,0.0,0.2941828966140747,198.42141723632807,194.0,1.1579731702804563,-6941.8583984375,456.1422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428405761719,305.5389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0625,18000.0,0.0,0.0,0.1556567996740341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098746746778488,0.2098790854215622,-4.420788172865287e-06,0.0,0.0001579718518769,0.0,0.0,8.745896339416504,0.0,0.0,0.0,0.2888607978820801,4.0,0.0,1.0
736080,293.1793518066406,297.1499938964844,293.1499938964844,0.0869312658905983,-2046.63720703125,304.1536560058594,0.536115825176239,0.1368356943130493,0.1107871681451797,293.6032409667969,297.1499938964844,293.1499938964844,0.0072769853286445,-535.208251953125,299.2593688964844,0.3457894325256347,0.050000000745058,0.0548735707998275,293.1861877441406,297.1499938964844,293.1499938964844,0.1730814427137375,-2764.359619140625,304.15283203125,0.6566681861877441,0.2440734952688217,0.1760568022727966,293.21783447265625,297.1499938964844,293.1499938964844,0.2402785718441009,-4855.88623046875,304.1581726074219,0.7189281582832336,0.318813294172287,0.3091347813606262,293.2408142089844,297.1499938964844,293.1499938964844,0.011771447956562,-3434.831298828125,302.085693359375,0.3457894325256347,0.050000000745058,0.2602965831756592,291.1700134277344,291.1499938964844,273.1265869140625,270.0812072753906,285.0049743652344,293.5048217773437,291.1702880859375,1.0,0.4029987454414367,0.7984495759010315,0.7984495759010315,1.0,1.0,-1.116950273513794,0.465924471616745,0.6510258316993713,0.2246199548244476,0.0,0.0,0.2941828966140747,198.42141723632807,194.0,1.1579731702804563,-6941.8583984375,456.1422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428405761719,305.5389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0625,18000.0,0.0,0.0,0.1556567996740341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098746746778488,0.2098790854215622,-4.420788172865287e-06,0.0,0.0001579718518769,0.0,0.0,8.745896339416504,0.0,0.0,0.0,0.2888607978820801,4.0,0.0,1.0
736140,293.18035888671875,297.1499938964844,293.1499938964844,0.0861608833074569,-2032.2908935546875,304.1537170410156,0.5354924201965332,0.1358859241008758,0.1100181564688682,293.6088562011719,297.1499938964844,293.1499938964844,0.0070620561018586,-523.1310424804688,299.0873718261719,0.3464284241199493,0.050000000745058,0.0548123084008693,293.1828308105469,297.1499938964844,293.1499938964844,0.1727898120880127,-2760.709228515625,304.1523742675781,0.657319188117981,0.2438400685787201,0.1758433580398559,293.2173767089844,297.1499938964844,293.1499938964844,0.238688975572586,-4830.42138671875,304.1580810546875,0.7186889052391052,0.3171866536140442,0.3075379729270935,293.2413635253906,297.1499938964844,293.1499938964844,0.0116811525076627,-3420.35693359375,302.05291748046875,0.3464284241199493,0.050000000745058,0.2600059807300567,291.17120361328125,291.1499938964844,273.1663818359375,270.1187744140625,285.02978515625,293.5060119628906,291.1710205078125,1.0,0.401731014251709,0.7982034087181091,0.7982034087181091,1.0,1.0,-1.113268494606018,0.4639815986156463,0.6492869257926941,0.2244850248098373,0.0,0.0,0.2912238538265228,196.83786010742188,197.0,0.0314592197537422,-6886.8564453125,451.12005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4460754394531,305.515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.08203125,18000.0,0.0,0.0,0.1544468849897384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207498550415039,0.2075029760599136,-4.415532202983741e-06,0.0,0.000156743946718,0.0,0.0,8.629518508911133,0.0,0.0,0.0,0.2883960604667663,4.0,0.0,1.0
736200,293.18035888671875,297.1499938964844,293.1499938964844,0.0861608833074569,-2032.2908935546875,304.1537170410156,0.5354924201965332,0.1358859241008758,0.1100181564688682,293.6088562011719,297.1499938964844,293.1499938964844,0.0070620561018586,-523.1310424804688,299.0873718261719,0.3464284241199493,0.050000000745058,0.0548123084008693,293.1828308105469,297.1499938964844,293.1499938964844,0.1727898120880127,-2760.709228515625,304.1523742675781,0.657319188117981,0.2438400685787201,0.1758433580398559,293.2173767089844,297.1499938964844,293.1499938964844,0.238688975572586,-4830.42138671875,304.1580810546875,0.7186889052391052,0.3171866536140442,0.3075379729270935,293.2413635253906,297.1499938964844,293.1499938964844,0.0116811525076627,-3420.35693359375,302.05291748046875,0.3464284241199493,0.050000000745058,0.2600059807300567,291.17120361328125,291.1499938964844,273.1663818359375,270.1187744140625,285.02978515625,293.5060119628906,291.1710205078125,1.0,0.401731014251709,0.7982034087181091,0.7982034087181091,1.0,1.0,-1.113268494606018,0.4639815986156463,0.6492869257926941,0.2244850248098373,0.0,0.0,0.2912238538265228,196.83786010742188,197.0,0.0314592197537422,-6886.8564453125,451.12005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4460754394531,305.515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.08203125,18000.0,0.0,0.0,0.1544468849897384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207498550415039,0.2075029760599136,-4.415532202983741e-06,0.0,0.000156743946718,0.0,0.0,8.629518508911133,0.0,0.0,0.0,0.2883960604667663,4.0,0.0,1.0
736260,293.181396484375,297.1499938964844,293.1499938964844,0.0854432880878448,-2018.9808349609373,304.1536865234375,0.5338799953460693,0.1349082738161087,0.1092842817306518,293.6142883300781,297.1499938964844,293.1499938964844,0.0068624843843281,-511.7378234863281,298.91290283203125,0.3463248014450073,0.050000000745058,0.0548222064971923,293.1802062988281,297.1499938964844,293.1499938964844,0.1725724637508392,-2758.02587890625,304.1519470214844,0.6569319367408752,0.2435441613197326,0.1756560057401657,293.2170104980469,297.1499938964844,293.1499938964844,0.2372224628925323,-4806.9833984375,304.1578369140625,0.7173963189125061,0.3155553638935089,0.3060132265090942,293.2419738769531,297.1499938964844,293.1499938964844,0.0116162104532122,-3410.8720703125,302.0192565917969,0.3463248014450073,0.050000000745058,0.2600529491901397,291.1696472167969,291.1499938964844,273.2059936523437,270.15625,285.0541381835937,293.5076599121094,291.16949462890625,1.0,0.4017506539821625,0.797975480556488,0.797975480556488,1.0,1.0,-1.1102454662322998,0.4623447358608246,0.6479007005691528,0.2244816273450851,0.0,0.0,0.2887127995491028,197.0645294189453,200.0,-1.396681785583496,-6838.576171875,449.8990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448974609375,305.4945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.669921875,18000.0,0.0,0.0,0.1532273739576339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205434501171112,0.2054389119148254,-4.410488145367708e-06,0.0,0.0001555063063278,0.0,0.0,8.527926445007324,0.0,0.0,0.0,0.2879843115806579,4.0,0.0,1.0
736320,293.181396484375,297.1499938964844,293.1499938964844,0.0854432880878448,-2018.9808349609373,304.1536865234375,0.5338799953460693,0.1349082738161087,0.1092842817306518,293.6142883300781,297.1499938964844,293.1499938964844,0.0068624843843281,-511.7378234863281,298.91290283203125,0.3463248014450073,0.050000000745058,0.0548222064971923,293.1802062988281,297.1499938964844,293.1499938964844,0.1725724637508392,-2758.02587890625,304.1519470214844,0.6569319367408752,0.2435441613197326,0.1756560057401657,293.2170104980469,297.1499938964844,293.1499938964844,0.2372224628925323,-4806.9833984375,304.1578369140625,0.7173963189125061,0.3155553638935089,0.3060132265090942,293.2419738769531,297.1499938964844,293.1499938964844,0.0116162104532122,-3410.8720703125,302.0192565917969,0.3463248014450073,0.050000000745058,0.2600529491901397,291.1696472167969,291.1499938964844,273.2059936523437,270.15625,285.0541381835937,293.5076599121094,291.16949462890625,1.0,0.4017506539821625,0.797975480556488,0.797975480556488,1.0,1.0,-1.1102454662322998,0.4623447358608246,0.6479007005691528,0.2244816273450851,0.0,0.0,0.2887127995491028,197.0645294189453,200.0,-1.396681785583496,-6838.576171875,449.8990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448974609375,305.4945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.669921875,18000.0,0.0,0.0,0.1532273739576339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205434501171112,0.2054389119148254,-4.410488145367708e-06,0.0,0.0001555063063278,0.0,0.0,8.527926445007324,0.0,0.0,0.0,0.2879843115806579,4.0,0.0,1.0
