time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736380,293.182373046875,297.1499938964844,293.1499938964844,0.0847402885556221,-2005.948486328125,304.15362548828125,0.531710684299469,0.133911520242691,0.1085681840777397,293.6195373535156,297.1499938964844,293.1499938964844,0.0066718589514493,-500.6156005859375,298.737060546875,0.3457985520362854,0.050000000745058,0.0548727326095104,293.1781311035156,297.1499938964844,293.1499938964844,0.1723449826240539,-2755.18212890625,304.15167236328125,0.6559267640113831,0.2431990206241607,0.17546047270298,293.2167053222656,297.1499938964844,293.1499938964844,0.2357866019010543,-4783.98974609375,304.1576232910156,0.7154803276062012,0.3139184713363647,0.3045233190059662,293.24273681640625,297.1499938964844,293.1499938964844,0.0115633280947804,-3403.64501953125,301.9850769042969,0.3457985520362854,0.050000000745058,0.2602926194667816,291.1683959960937,291.1499938964844,273.2454833984375,270.1935729980469,285.0782775878906,293.50933837890625,291.1682434082031,1.0,0.4026010036468506,0.7977474927902222,0.7977474927902222,1.0,1.0,-1.1075596809387207,0.4608601331710815,0.6466994881629944,0.2245544493198394,0.0,0.0,0.2863434255123138,198.32452392578125,188.0,-1.73297119140625,-6793.2958984375,450.80999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491577148437,305.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.875,18000.0,0.0,0.0,0.1520284414291381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035399079322815,0.2035443037748336,-4.406006155477371e-06,0.0,0.000154289547936,0.0,0.0,8.435280799865723,0.0,0.0,0.0,0.2876097559928894,4.0,0.0,1.0
736440,293.182373046875,297.1499938964844,293.1499938964844,0.0847402885556221,-2005.948486328125,304.15362548828125,0.531710684299469,0.133911520242691,0.1085681840777397,293.6195373535156,297.1499938964844,293.1499938964844,0.0066718589514493,-500.6156005859375,298.737060546875,0.3457985520362854,0.050000000745058,0.0548727326095104,293.1781311035156,297.1499938964844,293.1499938964844,0.1723449826240539,-2755.18212890625,304.15167236328125,0.6559267640113831,0.2431990206241607,0.17546047270298,293.2167053222656,297.1499938964844,293.1499938964844,0.2357866019010543,-4783.98974609375,304.1576232910156,0.7154803276062012,0.3139184713363647,0.3045233190059662,293.24273681640625,297.1499938964844,293.1499938964844,0.0115633280947804,-3403.64501953125,301.9850769042969,0.3457985520362854,0.050000000745058,0.2602926194667816,291.1683959960937,291.1499938964844,273.2454833984375,270.1935729980469,285.0782775878906,293.50933837890625,291.1682434082031,1.0,0.4026010036468506,0.7977474927902222,0.7977474927902222,1.0,1.0,-1.1075596809387207,0.4608601331710815,0.6466994881629944,0.2245544493198394,0.0,0.0,0.2863434255123138,198.32452392578125,188.0,-1.73297119140625,-6793.2958984375,450.80999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491577148437,305.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.875,18000.0,0.0,0.0,0.1520284414291381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035399079322815,0.2035443037748336,-4.406006155477371e-06,0.0,0.000154289547936,0.0,0.0,8.435280799865723,0.0,0.0,0.0,0.2876097559928894,4.0,0.0,1.0
736500,293.18280029296875,297.1499938964844,293.1499938964844,0.0843287408351898,-1998.3033447265625,304.1537170410156,0.5315430760383606,0.1334172338247299,0.108149953186512,293.6220703125,297.1499938964844,293.1499938964844,0.0065676998347043,-494.3702392578125,298.6487731933594,0.3462754786014557,0.050000000745058,0.0548269338905811,293.1771240234375,297.1499938964844,293.1499938964844,0.1721639335155487,-2752.869873046875,304.1517028808594,0.6564178466796875,0.2430410534143448,0.1753069758415222,293.216552734375,297.1499938964844,293.1499938964844,0.2350027114152908,-4771.36572265625,304.1576538085937,0.7155747413635254,0.3131068646907806,0.3037085831165313,293.2431335449219,297.1499938964844,293.1499938964844,0.0115141421556472,-3395.5625,301.96795654296875,0.3462754786014557,0.050000000745058,0.2600753903388977,291.1679382324219,291.1499938964844,273.26519775390625,270.2121887207031,285.091064453125,293.51007080078125,291.1679382324219,1.0,0.4012074768543243,0.7976334691047668,0.7976334691047668,1.0,1.0,-1.105492115020752,0.4597650170326233,0.6457270383834839,0.2244998812675476,0.0,0.0,0.285196840763092,197.1473083496093,188.0,-0.8197623491287231,-6769.58740234375,447.4664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481201171875,305.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.544921875,18000.0,0.0,0.0,0.1514413207769394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026433199644088,0.202647715806961,-4.403906586958328e-06,0.0,0.0001536936906632,0.0,0.0,8.391586303710938,0.0,0.0,0.0,0.2874332368373871,4.0,0.0,1.0
736560,293.18292236328125,297.1499938964844,293.1499938964844,0.0838936939835548,-1990.2081298828125,304.1538391113281,0.5320039987564087,0.132975772023201,0.1077180504798889,293.62451171875,297.1499938964844,293.1499938964844,0.0064583388157188,-487.68212890625,298.56085205078125,0.3472278714179992,0.050000000745058,0.0547367632389068,293.176025390625,297.1499938964844,293.1499938964844,0.1719492524862289,-2750.103759765625,304.1517944335937,0.6575745344161987,0.2429098486900329,0.1751413345336914,293.2162780761719,297.1499938964844,293.1499938964844,0.2341643124818802,-4757.80712890625,304.1578063964844,0.7163496017456055,0.3123136758804321,0.3028624951839447,293.2434387207031,297.1499938964844,293.1499938964844,0.0114503549411892,-3384.453369140625,301.9511108398437,0.3472278714179992,0.050000000745058,0.2596476376056671,291.168701171875,291.1499938964844,273.28485107421875,270.2307434082031,285.1041564941406,293.5104064941406,291.1689758300781,1.0,0.399070143699646,0.7975204586982727,0.7975204586982727,1.0,1.0,-1.103046417236328,0.458487719297409,0.6445587873458862,0.2243932783603668,0.0,0.0,0.283878892660141,194.8422088623047,191.0,1.2588517665863037,-6744.0595703125,441.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4467163085937,305.4563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.861328125,18000.0,0.0,0.0,0.1508607119321823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016962468624115,0.2017006427049636,-4.401847036206164e-06,0.0,0.0001531044399598,0.0,0.0,8.345797538757324,0.0,0.0,0.0,0.2872487604618072,4.0,0.0,1.0
736620,293.1827392578125,297.1499938964844,293.1499938964844,0.0832217559218406,-1977.7606201171875,304.1536560058594,0.5314549803733826,0.1321835964918136,0.1070539131760597,293.6291809082031,297.1499938964844,293.1499938964844,0.0062603126280009,-475.4461975097656,298.3842163085937,0.3477975726127624,0.050000000745058,0.0546836331486702,293.17431640625,297.1499938964844,293.1499938964844,0.1716378629207611,-2746.12841796875,304.1517028808594,0.658085823059082,0.2426004409790039,0.1749024391174316,293.2156982421875,297.1499938964844,293.1499938964844,0.2326494008302688,-4733.39453125,304.15771484375,0.7160220742225647,0.3107520043849945,0.3013332188129425,293.2440185546875,297.1499938964844,293.1499938964844,0.011364079080522,-3370.242431640625,301.9174194335937,0.3477975726127624,0.050000000745058,0.2593955993652344,291.1699523925781,291.1499938964844,273.3240966796875,270.2676696777344,285.1286315917969,293.5106506347656,291.1697692871094,1.0,0.3979771137237549,0.7972943782806396,0.7972943782806396,1.0,1.0,-1.0996193885803225,0.456632137298584,0.6429873108863831,0.2244026064872741,0.0,0.0,0.2810854315757751,193.47018432617188,194.0,0.095135286450386,-6691.66748046875,437.4008483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.4306945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.853515625,18000.0,0.0,0.0,0.1497061997652053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995377391576767,0.1995421350002288,-4.39724362877314e-06,0.0,0.0001519327488495,0.0,0.0,8.241880416870117,0.0,0.0,0.0,0.2868357896804809,4.0,0.0,1.0
736680,293.1827392578125,297.1499938964844,293.1499938964844,0.0832217559218406,-1977.7606201171875,304.1536560058594,0.5314549803733826,0.1321835964918136,0.1070539131760597,293.6291809082031,297.1499938964844,293.1499938964844,0.0062603126280009,-475.4461975097656,298.3842163085937,0.3477975726127624,0.050000000745058,0.0546836331486702,293.17431640625,297.1499938964844,293.1499938964844,0.1716378629207611,-2746.12841796875,304.1517028808594,0.658085823059082,0.2426004409790039,0.1749024391174316,293.2156982421875,297.1499938964844,293.1499938964844,0.2326494008302688,-4733.39453125,304.15771484375,0.7160220742225647,0.3107520043849945,0.3013332188129425,293.2440185546875,297.1499938964844,293.1499938964844,0.011364079080522,-3370.242431640625,301.9174194335937,0.3477975726127624,0.050000000745058,0.2593955993652344,291.1699523925781,291.1499938964844,273.3240966796875,270.2676696777344,285.1286315917969,293.5106506347656,291.1697692871094,1.0,0.3979771137237549,0.7972943782806396,0.7972943782806396,1.0,1.0,-1.0996193885803225,0.456632137298584,0.6429873108863831,0.2244026064872741,0.0,0.0,0.2810854315757751,193.47018432617188,194.0,0.095135286450386,-6691.66748046875,437.4008483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.4306945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.853515625,18000.0,0.0,0.0,0.1497061997652053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995377391576767,0.1995421350002288,-4.39724362877314e-06,0.0,0.0001519327488495,0.0,0.0,8.241880416870117,0.0,0.0,0.0,0.2868357896804809,4.0,0.0,1.0
736740,293.1825256347656,297.1499938964844,293.1499938964844,0.082643024623394,-1967.093505859375,304.1534118652344,0.5300499200820923,0.1313941776752472,0.1064651235938072,293.6335754394531,297.1499938964844,293.1499938964844,0.0060750632546842,-463.8298645019531,298.20538330078125,0.347640722990036,0.050000000745058,0.0546982139348983,293.1732788085937,297.1499938964844,293.1499938964844,0.1713436394929886,-2742.40087890625,304.1516418457031,0.6575300097465515,0.2421937137842178,0.1746439188718795,293.2152099609375,297.1499938964844,293.1499938964844,0.2312584966421127,-4711.0390625,304.157470703125,0.7146609425544739,0.3091908991336822,0.2998779118061065,293.24462890625,297.1499938964844,293.1499938964844,0.0113012269139289,-3360.777587890625,301.8828430175781,0.347640722990036,0.050000000745058,0.2594648003578186,291.1683654785156,291.1499938964844,273.3632202148437,270.3043212890625,285.1526184082031,293.51129150390625,291.1682434082031,1.0,0.3981143534183502,0.7970683574676514,0.7970683574676514,1.0,1.0,-1.0968315601348877,0.4550746083259582,0.6417568922042847,0.2245285660028457,0.0,0.0,0.2787432968616485,193.8205718994141,182.0,-1.397942304611206,-6645.85546875,436.5640258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44110107421875,305.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.533203125,18000.0,0.0,0.0,0.1485646814107895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976766884326934,0.1976810842752456,-4.392815753817558e-06,0.0,0.0001507742708781,0.0,0.0,8.151768684387207,0.0,0.0,0.0,0.28647181391716,4.0,0.0,1.0
736800,293.1825256347656,297.1499938964844,293.1499938964844,0.082643024623394,-1967.093505859375,304.1534118652344,0.5300499200820923,0.1313941776752472,0.1064651235938072,293.6335754394531,297.1499938964844,293.1499938964844,0.0060750632546842,-463.8298645019531,298.20538330078125,0.347640722990036,0.050000000745058,0.0546982139348983,293.1732788085937,297.1499938964844,293.1499938964844,0.1713436394929886,-2742.40087890625,304.1516418457031,0.6575300097465515,0.2421937137842178,0.1746439188718795,293.2152099609375,297.1499938964844,293.1499938964844,0.2312584966421127,-4711.0390625,304.157470703125,0.7146609425544739,0.3091908991336822,0.2998779118061065,293.24462890625,297.1499938964844,293.1499938964844,0.0113012269139289,-3360.777587890625,301.8828430175781,0.347640722990036,0.050000000745058,0.2594648003578186,291.1683654785156,291.1499938964844,273.3632202148437,270.3043212890625,285.1526184082031,293.51129150390625,291.1682434082031,1.0,0.3981143534183502,0.7970683574676514,0.7970683574676514,1.0,1.0,-1.0968315601348877,0.4550746083259582,0.6417568922042847,0.2245285660028457,0.0,0.0,0.2787432968616485,193.8205718994141,182.0,-1.397942304611206,-6645.85546875,436.5640258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44110107421875,305.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.533203125,18000.0,0.0,0.0,0.1485646814107895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976766884326934,0.1976810842752456,-4.392815753817558e-06,0.0,0.0001507742708781,0.0,0.0,8.151768684387207,0.0,0.0,0.0,0.28647181391716,4.0,0.0,1.0
736860,293.18218994140625,297.1499938964844,293.1499938964844,0.0819243192672729,-1953.7801513671875,304.1534729003906,0.5309440493583679,0.1306356638669967,0.1057475879788398,293.6376953125,297.1499938964844,293.1499938964844,0.0058718482032418,-450.6843566894531,298.0267639160156,0.3493562936782837,0.050000000745058,0.0545412078499794,293.1720886230469,297.1499938964844,293.1499938964844,0.1708729714155197,-2736.335693359375,304.1518859863281,0.6594879627227783,0.2418458610773086,0.1742604523897171,293.214599609375,297.1499938964844,293.1499938964844,0.2296898514032364,-4685.62060546875,304.1575927734375,0.7159489393234253,0.3076611757278442,0.2982670366764068,293.2452087402344,297.1499938964844,293.1499938964844,0.0111848404631018,-3340.328369140625,301.8486328125,0.3493562936782837,0.050000000745058,0.2587200105190277,291.1687316894531,291.1499938964844,273.4022521972656,270.3406677246094,285.1783142089844,293.51153564453125,291.1689758300781,1.0,0.3941307663917541,0.7968599796295166,0.7968599796295166,1.0,1.0,-1.0923433303833008,0.45269376039505,0.639649510383606,0.2244363129138946,0.0,0.0,0.2762703001499176,189.8075561523437,185.0,1.26727294921875,-6596.96923828125,426.7091674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366149902344,305.38848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.509765625,18000.0,0.0,0.0,0.1474540382623672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958808153867721,0.1958852112293243,-4.388854449643986e-06,0.0,0.0001496471086284,0.0,0.0,8.065649032592773,0.0,0.0,0.0,0.2861251831054687,4.0,0.0,1.0
736920,293.18218994140625,297.1499938964844,293.1499938964844,0.0819243192672729,-1953.7801513671875,304.1534729003906,0.5309440493583679,0.1306356638669967,0.1057475879788398,293.6376953125,297.1499938964844,293.1499938964844,0.0058718482032418,-450.6843566894531,298.0267639160156,0.3493562936782837,0.050000000745058,0.0545412078499794,293.1720886230469,297.1499938964844,293.1499938964844,0.1708729714155197,-2736.335693359375,304.1518859863281,0.6594879627227783,0.2418458610773086,0.1742604523897171,293.214599609375,297.1499938964844,293.1499938964844,0.2296898514032364,-4685.62060546875,304.1575927734375,0.7159489393234253,0.3076611757278442,0.2982670366764068,293.2452087402344,297.1499938964844,293.1499938964844,0.0111848404631018,-3340.328369140625,301.8486328125,0.3493562936782837,0.050000000745058,0.2587200105190277,291.1687316894531,291.1499938964844,273.4022521972656,270.3406677246094,285.1783142089844,293.51153564453125,291.1689758300781,1.0,0.3941307663917541,0.7968599796295166,0.7968599796295166,1.0,1.0,-1.0923433303833008,0.45269376039505,0.639649510383606,0.2244363129138946,0.0,0.0,0.2762703001499176,189.8075561523437,185.0,1.26727294921875,-6596.96923828125,426.7091674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366149902344,305.38848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.509765625,18000.0,0.0,0.0,0.1474540382623672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958808153867721,0.1958852112293243,-4.388854449643986e-06,0.0,0.0001496471086284,0.0,0.0,8.065649032592773,0.0,0.0,0.0,0.2861251831054687,4.0,0.0,1.0
736980,293.1819152832031,297.1499938964844,293.1499938964844,0.0815411135554313,-1946.6900634765625,304.1534118652344,0.530979335308075,0.1302048414945602,0.1053738743066787,293.6399841308594,297.1499938964844,293.1499938964844,0.0057566943578422,-443.11468505859375,297.9198608398437,0.3499427735805511,0.050000000745058,0.0544887073338031,293.1711730957031,297.1499938964844,293.1499938964844,0.1706687361001968,-2733.7177734375,304.1518249511719,0.6601294875144958,0.2416901141405105,0.174109935760498,293.2141418457031,297.1499938964844,293.1499938964844,0.2287917733192443,-4671.0732421875,304.1575622558594,0.716107964515686,0.3067677319049835,0.2973683476448059,293.2454528808594,297.1499938964844,293.1499938964844,0.0111276935786008,-3330.4052734375,301.8283996582031,0.3499427735805511,0.050000000745058,0.2584709823131561,291.1700134277344,291.1499938964844,273.4256286621094,270.3623046875,285.1930236816406,293.5111999511719,291.1700439453125,1.0,0.3931126892566681,0.7967349886894226,0.7967349886894226,1.0,1.0,-1.0901936292648315,0.4515260457992553,0.638667643070221,0.2244593799114227,0.0,0.0,0.2745433151721954,188.46194458007807,185.0,1.284227967262268,-6565.70166015625,423.0831604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43408203125,305.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.388671875,18000.0,0.0,0.0,0.1467945724725723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946246176958084,0.1946289986371994,-4.386302407510812e-06,0.0,0.0001489778223913,0.0,0.0,8.005952835083008,0.0,0.0,0.0,0.2858886420726776,4.0,0.0,1.0
737040,293.1817321777344,297.1499938964844,293.1499938964844,0.0813097059726715,-1942.4278564453125,304.1533508300781,0.530727744102478,0.1299137473106384,0.1051413938403129,293.6414794921875,297.1499938964844,293.1499938964844,0.0056835189461708,-438.2824096679688,297.8479919433594,0.3501082062721252,0.050000000745058,0.0544740073382854,293.1706848144531,297.1499938964844,293.1499938964844,0.1705622524023056,-2732.371337890625,304.1517639160156,0.6602499485015869,0.2415699064731598,0.1740212142467498,293.2138671875,297.1499938964844,293.1499938964844,0.2282363474369049,-4662.10791015625,304.157470703125,0.7159005403518677,0.3061727881431579,0.296792984008789,293.2456359863281,297.1499938964844,293.1499938964844,0.0110967755317687,-3325.296875,301.814697265625,0.3501082062721252,0.050000000745058,0.2584012448787689,291.1698608398437,291.1499938964844,273.441162109375,270.3766784667969,285.2026062011719,293.5111083984375,291.169677734375,1.0,0.3927450776100158,0.7966516613960266,0.7966516613960266,1.0,1.0,-1.088966965675354,0.4508447647094726,0.6381222009658813,0.2245094627141952,0.0,0.0,0.2734996378421783,188.081283569336,188.0,0.0014294416178017,-6545.50537109375,421.7364196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43267822265625,305.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.376953125,18000.0,0.0,0.0,0.1463553607463836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937962174415588,0.193800613284111,-4.384492967801634e-06,0.0,0.0001485320826759,0.0,0.0,7.966434478759766,0.0,0.0,0.0,0.2857319414615631,4.0,0.0,1.0
737100,293.1815795898437,297.1499938964844,293.1499938964844,0.0810325294733047,-1937.33349609375,304.1532287597656,0.5302057266235352,0.1295449286699295,0.1048590391874313,293.64324951171875,297.1499938964844,293.1499938964844,0.0055941548198461,-432.3452453613281,297.7576599121094,0.3501501679420471,0.050000000745058,0.0544702894985675,293.17022705078125,297.1499938964844,293.1499938964844,0.1704354286193847,-2730.7744140625,304.15167236328125,0.6601629257202148,0.2414018958806991,0.1739083677530288,293.2135314941406,297.1499938964844,293.1499938964844,0.227567434310913,-4651.32177734375,304.1573181152344,0.7154097557067871,0.3054286539554596,0.2960886359214782,293.245849609375,297.1499938964844,293.1499938964844,0.0110629824921488,-3319.91748046875,301.79736328125,0.3501501679420471,0.050000000745058,0.2583836019039154,291.1689758300781,291.1499938964844,273.4606018066406,270.39453125,285.2145080566406,293.5110778808594,291.16876220703125,1.0,0.3925924003124237,0.7965474724769592,0.7965474724769592,1.0,1.0,-1.0875617265701294,0.4500536024570465,0.6375081539154053,0.2245935201644897,0.0,0.0,0.2723202109336853,187.9781494140625,188.0,-1.1180566549301147,-6522.4462890625,420.8123168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4309997558594,305.34979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.705078125,18000.0,0.0,0.0,0.1458083987236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928653866052627,0.1928697675466537,-4.382318820717046e-06,0.0,0.0001479769853176,0.0,0.0,7.921847820281982,0.0,0.0,0.0,0.2855527698993683,4.0,0.0,1.0
737160,293.1814270019531,297.1499938964844,293.1499938964844,0.0807607322931289,-1932.338134765625,304.15313720703125,0.5295019149780273,0.1291711181402206,0.1045829877257347,293.64501953125,297.1499938964844,293.1499938964844,0.0055070123635232,-426.50494384765625,297.6672058105469,0.3500482439994812,0.050000000745058,0.0544793419539928,293.1698608398437,297.1499938964844,293.1499938964844,0.1703036278486251,-2729.10791015625,304.151611328125,0.6598669290542603,0.2412174493074417,0.1737923771142959,293.2132263183594,297.1499938964844,293.1499938964844,0.226908341050148,-4640.68310546875,304.1571960449219,0.7147136926651001,0.3046835660934448,0.2953962981700897,293.2461242675781,297.1499938964844,293.1499938964844,0.0110328961163759,-3315.257568359375,301.7799072265625,0.3500482439994812,0.050000000745058,0.2584265470504761,291.168212890625,291.1499938964844,273.4800109863281,270.4122619628906,285.2262878417969,293.5110778808594,291.16802978515625,1.0,0.3927071690559387,0.7964522838592529,0.7964522838592529,1.0,1.0,-1.0862641334533691,0.449313759803772,0.6369503736495972,0.2246968299150467,0.0,0.0,0.2711863815784454,188.1996612548828,191.0,-1.5114197731018066,-6500.8642578125,420.5455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4290771484375,305.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.087890625,18000.0,0.0,0.0,0.1452676057815551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192006915807724,0.192011296749115,-4.3803202061099e-06,0.0,0.0001474281598348,0.0,0.0,7.88080358505249,0.0,0.0,0.0,0.2853868901729584,4.0,0.0,1.0
737220,293.1812744140625,297.1499938964844,293.1499938964844,0.080228179693222,-1922.5531005859373,304.1529846191406,0.527694582939148,0.1284103989601135,0.1040433421730995,293.6483459472656,297.1499938964844,293.1499938964844,0.0053374958224594,-414.9993896484375,297.4858703613281,0.3495263159275055,0.050000000745058,0.0545259565114975,293.1694030761719,297.1499938964844,293.1499938964844,0.1700267940759658,-2725.5927734375,304.1515197753906,0.6588106155395508,0.2408072054386139,0.1735506355762481,293.2126770019531,297.1499938964844,293.1499938964844,0.2256139367818832,-4619.7587890625,304.1569519042969,0.7128520011901855,0.3031914234161377,0.2940379083156585,293.2467041015625,297.1499938964844,293.1499938964844,0.010980631224811,-3307.490478515625,301.74468994140625,0.3495263159275055,0.050000000745058,0.2586476504802704,291.1668701171875,291.1499938964844,273.5187683105469,270.44744873046875,285.2495422363281,293.51104736328125,291.16668701171875,1.0,0.3935320675373077,0.7962617874145508,0.7962617874145508,1.0,1.0,-1.0839029550552368,0.44794362783432,0.6359593272209167,0.2249447852373123,0.0,0.0,0.2690264284610748,189.3673095703125,179.0,-1.8308638334274288,-6459.56689453125,421.4689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237365722656,305.3158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.341796875,18000.0,0.0,0.0,0.144214853644371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903838366270065,0.1903882175683975,-4.376653578219703e-06,0.0,0.0001463597436668,0.0,0.0,7.803566932678223,0.0,0.0,0.0,0.2850764393806457,4.0,0.0,1.0
737280,293.1812744140625,297.1499938964844,293.1499938964844,0.080228179693222,-1922.5531005859373,304.1529846191406,0.527694582939148,0.1284103989601135,0.1040433421730995,293.6483459472656,297.1499938964844,293.1499938964844,0.0053374958224594,-414.9993896484375,297.4858703613281,0.3495263159275055,0.050000000745058,0.0545259565114975,293.1694030761719,297.1499938964844,293.1499938964844,0.1700267940759658,-2725.5927734375,304.1515197753906,0.6588106155395508,0.2408072054386139,0.1735506355762481,293.2126770019531,297.1499938964844,293.1499938964844,0.2256139367818832,-4619.7587890625,304.1569519042969,0.7128520011901855,0.3031914234161377,0.2940379083156585,293.2467041015625,297.1499938964844,293.1499938964844,0.010980631224811,-3307.490478515625,301.74468994140625,0.3495263159275055,0.050000000745058,0.2586476504802704,291.1668701171875,291.1499938964844,273.5187683105469,270.44744873046875,285.2495422363281,293.51104736328125,291.16668701171875,1.0,0.3935320675373077,0.7962617874145508,0.7962617874145508,1.0,1.0,-1.0839029550552368,0.44794362783432,0.6359593272209167,0.2249447852373123,0.0,0.0,0.2690264284610748,189.3673095703125,179.0,-1.8308638334274288,-6459.56689453125,421.4689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237365722656,305.3158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.341796875,18000.0,0.0,0.0,0.144214853644371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903838366270065,0.1903882175683975,-4.376653578219703e-06,0.0,0.0001463597436668,0.0,0.0,7.803566932678223,0.0,0.0,0.0,0.2850764393806457,4.0,0.0,1.0
737340,293.1809387207031,297.1499938964844,293.1499938964844,0.0795472487807273,-1909.9874267578125,304.15313720703125,0.5283516049385071,0.127681016921997,0.1033650860190391,293.65142822265625,297.1499938964844,293.1499938964844,0.0051512187346816,-402.0481262207031,297.3049621582031,0.3510568141937256,0.050000000745058,0.0543905943632125,293.168701171875,297.1499938964844,293.1499938964844,0.169577270746231,-2719.789794921875,304.1517639160156,0.6605051159858704,0.2404572963714599,0.1731829643249511,293.2120361328125,297.1499938964844,293.1499938964844,0.2241406738758087,-4595.74853515625,304.1571044921875,0.7138997316360474,0.3017330169677734,0.2925148904323578,293.2472839355469,297.1499938964844,293.1499938964844,0.0108738979324698,-3288.304443359375,301.7097473144531,0.3510568141937256,0.050000000745058,0.2580055594444275,291.1671142578125,291.1499938964844,273.55743408203125,270.4821472167969,285.27459716796875,293.5104064941406,291.1674194335937,1.0,0.389978677034378,0.7960713505744934,0.7960713505744934,1.0,1.0,-1.0797438621520996,0.4457055926322937,0.6340382695198059,0.2249490618705749,0.0,0.0,0.2667765021324157,185.90744018554688,182.0,1.2246990203857422,-6414.8701171875,412.9432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4167175292969,305.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.330078125,18000.0,0.0,0.0,0.1432038247585296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888098120689392,0.1888141930103302,-4.373280262370827e-06,0.0,0.000145333688124,0.0,0.0,7.729185581207275,0.0,0.0,0.0,0.2847782671451568,4.0,0.0,1.0
737400,293.1809387207031,297.1499938964844,293.1499938964844,0.0795472487807273,-1909.9874267578125,304.15313720703125,0.5283516049385071,0.127681016921997,0.1033650860190391,293.65142822265625,297.1499938964844,293.1499938964844,0.0051512187346816,-402.0481262207031,297.3049621582031,0.3510568141937256,0.050000000745058,0.0543905943632125,293.168701171875,297.1499938964844,293.1499938964844,0.169577270746231,-2719.789794921875,304.1517639160156,0.6605051159858704,0.2404572963714599,0.1731829643249511,293.2120361328125,297.1499938964844,293.1499938964844,0.2241406738758087,-4595.74853515625,304.1571044921875,0.7138997316360474,0.3017330169677734,0.2925148904323578,293.2472839355469,297.1499938964844,293.1499938964844,0.0108738979324698,-3288.304443359375,301.7097473144531,0.3510568141937256,0.050000000745058,0.2580055594444275,291.1671142578125,291.1499938964844,273.55743408203125,270.4821472167969,285.27459716796875,293.5104064941406,291.1674194335937,1.0,0.389978677034378,0.7960713505744934,0.7960713505744934,1.0,1.0,-1.0797438621520996,0.4457055926322937,0.6340382695198059,0.2249490618705749,0.0,0.0,0.2667765021324157,185.90744018554688,182.0,1.2246990203857422,-6414.8701171875,412.9432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4167175292969,305.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.330078125,18000.0,0.0,0.0,0.1432038247585296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888098120689392,0.1888141930103302,-4.373280262370827e-06,0.0,0.000145333688124,0.0,0.0,7.729185581207275,0.0,0.0,0.0,0.2847782671451568,4.0,0.0,1.0
737460,293.18048095703125,297.1499938964844,293.1499938964844,0.0789629444479942,-1899.2335205078125,304.1530456542969,0.528003454208374,0.1269915550947189,0.10279331356287,293.6541748046875,297.1499938964844,293.1499938964844,0.0049763205461204,-389.6970520019531,297.1244506835937,0.3516830801963806,0.050000000745058,0.0543363206088542,293.1677551269531,297.1499938964844,293.1499938964844,0.1692673712968826,-2715.820068359375,304.1517028808594,0.6610839366912842,0.2401720434427261,0.172947347164154,293.2112731933594,297.1499938964844,293.1499938964844,0.2227692604064941,-4573.42724609375,304.1570129394531,0.713698148727417,0.3003195524215698,0.2911232709884643,293.2476806640625,297.1499938964844,293.1499938964844,0.0107913920655846,-3273.833740234375,301.6752014160156,0.3516830801963806,0.050000000745058,0.2577480971813202,291.1685791015625,291.1499938964844,273.5960388183594,270.51629638671875,285.2981872558594,293.50909423828125,291.1684265136719,1.0,0.3888639509677887,0.7958834767341614,0.7958834767341614,1.0,1.0,-1.0766085386276243,0.4439610242843628,0.6326475739479065,0.2250948846340179,0.0,0.0,0.2641571462154388,184.5121154785156,185.0,0.3468811511993408,-6366.88427734375,408.7749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41046142578125,305.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.35546875,18000.0,0.0,0.0,0.1422127932310104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869224905967712,0.186926856637001,-4.369498128653504e-06,0.0,0.0001443279033992,0.0,0.0,7.640705108642578,0.0,0.0,0.0,0.2844295501708984,4.0,0.0,1.0
737520,293.18048095703125,297.1499938964844,293.1499938964844,0.0789629444479942,-1899.2335205078125,304.1530456542969,0.528003454208374,0.1269915550947189,0.10279331356287,293.6541748046875,297.1499938964844,293.1499938964844,0.0049763205461204,-389.6970520019531,297.1244506835937,0.3516830801963806,0.050000000745058,0.0543363206088542,293.1677551269531,297.1499938964844,293.1499938964844,0.1692673712968826,-2715.820068359375,304.1517028808594,0.6610839366912842,0.2401720434427261,0.172947347164154,293.2112731933594,297.1499938964844,293.1499938964844,0.2227692604064941,-4573.42724609375,304.1570129394531,0.713698148727417,0.3003195524215698,0.2911232709884643,293.2476806640625,297.1499938964844,293.1499938964844,0.0107913920655846,-3273.833740234375,301.6752014160156,0.3516830801963806,0.050000000745058,0.2577480971813202,291.1685791015625,291.1499938964844,273.5960388183594,270.51629638671875,285.2981872558594,293.50909423828125,291.1684265136719,1.0,0.3888639509677887,0.7958834767341614,0.7958834767341614,1.0,1.0,-1.0766085386276243,0.4439610242843628,0.6326475739479065,0.2250948846340179,0.0,0.0,0.2641571462154388,184.5121154785156,185.0,0.3468811511993408,-6366.88427734375,408.7749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41046142578125,305.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.35546875,18000.0,0.0,0.0,0.1422127932310104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869224905967712,0.186926856637001,-4.369498128653504e-06,0.0,0.0001443279033992,0.0,0.0,7.640705108642578,0.0,0.0,0.0,0.2844295501708984,4.0,0.0,1.0
737580,293.18017578125,297.1499938964844,293.1499938964844,0.0784431025385856,-1889.7188720703125,304.15289306640625,0.5267185568809509,0.1262855380773544,0.1022681221365928,293.6567077636719,297.1499938964844,293.1499938964844,0.0048108589835464,-377.8878784179688,296.9421691894531,0.3515336811542511,0.050000000745058,0.0543492212891578,293.1673278808594,297.1499938964844,293.1499938964844,0.1690042167901992,-2712.484375,304.1515808105469,0.6605703234672546,0.2398091554641723,0.1727172881364822,293.2105712890625,297.1499938964844,293.1499938964844,0.221520647406578,-4553.166015625,304.1567687988281,0.7124032974243164,0.298908531665802,0.2898069024085998,293.2481689453125,297.1499938964844,293.1499938964844,0.0107306372374296,-3263.994140625,301.6397705078125,0.3515336811542511,0.050000000745058,0.2578093111515045,291.1672058105469,291.1499938964844,273.6346130371094,270.5498962402344,285.3211669921875,293.50811767578125,291.16705322265625,1.0,0.3889988958835602,0.7956956624984741,0.7956956624984741,1.0,1.0,-1.0740997791290283,0.4425146281719208,0.6315851807594299,0.2253366857767105,0.0,0.0,0.261957436800003,184.824935913086,188.0,-1.1740338802337646,-6324.93798828125,408.0647277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4051818847656,305.2476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.283203125,18000.0,0.0,0.0,0.1412341594696045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852797865867614,0.1852841526269912,-4.365785571280867e-06,0.0,0.0001433347206329,0.0,0.0,7.563211917877197,0.0,0.0,0.0,0.2841187417507171,4.0,0.0,1.0
737640,293.18017578125,297.1499938964844,293.1499938964844,0.0784431025385856,-1889.7188720703125,304.15289306640625,0.5267185568809509,0.1262855380773544,0.1022681221365928,293.6567077636719,297.1499938964844,293.1499938964844,0.0048108589835464,-377.8878784179688,296.9421691894531,0.3515336811542511,0.050000000745058,0.0543492212891578,293.1673278808594,297.1499938964844,293.1499938964844,0.1690042167901992,-2712.484375,304.1515808105469,0.6605703234672546,0.2398091554641723,0.1727172881364822,293.2105712890625,297.1499938964844,293.1499938964844,0.221520647406578,-4553.166015625,304.1567687988281,0.7124032974243164,0.298908531665802,0.2898069024085998,293.2481689453125,297.1499938964844,293.1499938964844,0.0107306372374296,-3263.994140625,301.6397705078125,0.3515336811542511,0.050000000745058,0.2578093111515045,291.1672058105469,291.1499938964844,273.6346130371094,270.5498962402344,285.3211669921875,293.50811767578125,291.16705322265625,1.0,0.3889988958835602,0.7956956624984741,0.7956956624984741,1.0,1.0,-1.0740997791290283,0.4425146281719208,0.6315851807594299,0.2253366857767105,0.0,0.0,0.261957436800003,184.824935913086,188.0,-1.1740338802337646,-6324.93798828125,408.0647277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4051818847656,305.2476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.283203125,18000.0,0.0,0.0,0.1412341594696045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852797865867614,0.1852841526269912,-4.365785571280867e-06,0.0,0.0001433347206329,0.0,0.0,7.563211917877197,0.0,0.0,0.0,0.2841187417507171,4.0,0.0,1.0
737700,293.1800537109375,297.1499938964844,293.1499938964844,0.0781901255249977,-1885.090087890625,304.15283203125,0.5258542895317078,0.1259267628192901,0.1020136401057243,293.6578674316406,297.1499938964844,293.1499938964844,0.0047303005121648,-372.0781555175781,296.8509826660156,0.3512771129608154,0.050000000745058,0.0543714500963687,293.1672668457031,297.1499938964844,293.1499938964844,0.1688630580902099,-2710.68603515625,304.15155029296875,0.6600477695465088,0.2396028637886047,0.1725955158472061,293.21026611328125,297.1499938964844,293.1499938964844,0.2209092378616333,-4543.22998046875,304.1566467285156,0.711488664150238,0.2982026636600494,0.2891643047332763,293.2484130859375,297.1499938964844,293.1499938964844,0.0107045359909534,-3259.9287109375,301.6219482421875,0.3512771129608154,0.050000000745058,0.2579147517681122,291.1666564941406,291.1499938964844,273.65386962890625,270.56646728515625,285.3324890136719,293.50762939453125,291.1665344238281,1.0,0.3893993198871612,0.7956017255783081,0.7956017255783081,1.0,1.0,-1.0729762315750122,0.4418540000915527,0.6311222910881042,0.2254766821861267,0.0,0.0,0.2609032988548279,185.38235473632807,188.0,-1.3527449369430542,-6305.2939453125,408.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022827148437,305.2364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.955078125,18000.0,0.0,0.0,0.140756070613861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184518814086914,0.1845231801271438,-4.364111646282254e-06,0.0,0.0001428495306754,0.0,0.0,7.527465343475342,0.0,0.0,0.0,0.2839754223823547,4.0,0.0,1.0
737760,293.1799621582031,297.1499938964844,293.1499938964844,0.0779406577348709,-1880.5283203125,304.1527709960937,0.5248904824256897,0.1255649626255035,0.1017625331878662,293.65899658203125,297.1499938964844,293.1499938964844,0.0046509131789207,-366.3161010742188,296.7597351074219,0.3509379923343658,0.050000000745058,0.0544009879231452,293.1672668457031,297.1499938964844,293.1499938964844,0.1687169969081878,-2708.82275390625,304.1515197753906,0.6594030261039734,0.239382803440094,0.1724690496921539,293.2099609375,297.1499938964844,293.1499938964844,0.220305934548378,-4533.4189453125,304.1565246582031,0.7104450464248657,0.2974969744682312,0.2885288894176483,293.24871826171875,297.1499938964844,293.1499938964844,0.0106804193928837,-3256.26904296875,301.6039733886719,0.3509379923343658,0.050000000745058,0.2580548822879791,291.16607666015625,291.1499938964844,273.6731262207031,270.5828552246094,285.3437194824219,293.5071105957031,291.1659545898437,1.0,0.389953076839447,0.7955123782157898,0.7955123782157898,1.0,1.0,-1.0719109773635864,0.4412217140197754,0.630689263343811,0.2256252169609069,0.0,0.0,0.2598873078823089,186.1255340576172,176.0,-1.504720687866211,-6286.1640625,409.3188171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990478515625,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.67578125,18000.0,0.0,0.0,0.1402870267629623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837820410728454,0.1837864071130752,-4.36250411439687e-06,0.0,0.0001423734938725,0.0,0.0,7.492921829223633,0.0,0.0,0.0,0.2838373482227325,4.0,0.0,1.0
737820,293.1795959472656,297.1499938964844,293.1499938964844,0.0772912427783012,-1868.6009521484373,304.1529235839844,0.5255581140518188,0.1248788759112358,0.1011199951171875,293.6610412597656,297.1499938964844,293.1499938964844,0.0044765528291463,-353.47882080078125,296.5780639648437,0.3524637520313263,0.050000000745058,0.0542695522308349,293.1669921875,297.1499938964844,293.1499938964844,0.1682492792606353,-2702.769775390625,304.1517944335937,0.6610546112060547,0.2390033900737762,0.1720872670412063,293.2092590332031,297.1499938964844,293.1499938964844,0.2189150601625442,-4510.62353515625,304.1566772460937,0.7115321755409241,0.2961207330226898,0.2870867848396301,293.2492370605469,297.1499938964844,293.1499938964844,0.010577674023807,-3237.237060546875,301.5685119628906,0.3524637520313263,0.050000000745058,0.2574313879013061,291.16650390625,291.1499938964844,273.7115783691406,270.6151733398437,285.3680419921875,293.5056457519531,291.16680908203125,1.0,0.3864675760269165,0.7953335642814636,0.7953335642814636,1.0,1.0,-1.0679094791412354,0.4390594065189361,0.6288501024246216,0.2256556898355484,0.0,0.0,0.2577074766159057,182.7670288085937,179.0,1.4807534217834473,-6243.91845703125,401.1688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39208984375,305.2075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.734375,18000.0,0.0,0.0,0.1393743604421615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823129951953888,0.1823173612356186,-4.359451395430369e-06,0.0,0.0001414472644682,0.0,0.0,7.424428462982178,0.0,0.0,0.0,0.2835639715194702,4.0,0.0,1.0
737880,293.1795959472656,297.1499938964844,293.1499938964844,0.0772912427783012,-1868.6009521484373,304.1529235839844,0.5255581140518188,0.1248788759112358,0.1011199951171875,293.6610412597656,297.1499938964844,293.1499938964844,0.0044765528291463,-353.47882080078125,296.5780639648437,0.3524637520313263,0.050000000745058,0.0542695522308349,293.1669921875,297.1499938964844,293.1499938964844,0.1682492792606353,-2702.769775390625,304.1517944335937,0.6610546112060547,0.2390033900737762,0.1720872670412063,293.2092590332031,297.1499938964844,293.1499938964844,0.2189150601625442,-4510.62353515625,304.1566772460937,0.7115321755409241,0.2961207330226898,0.2870867848396301,293.2492370605469,297.1499938964844,293.1499938964844,0.010577674023807,-3237.237060546875,301.5685119628906,0.3524637520313263,0.050000000745058,0.2574313879013061,291.16650390625,291.1499938964844,273.7115783691406,270.6151733398437,285.3680419921875,293.5056457519531,291.16680908203125,1.0,0.3864675760269165,0.7953335642814636,0.7953335642814636,1.0,1.0,-1.0679094791412354,0.4390594065189361,0.6288501024246216,0.2256556898355484,0.0,0.0,0.2577074766159057,182.7670288085937,179.0,1.4807534217834473,-6243.91845703125,401.1688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39208984375,305.2075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.734375,18000.0,0.0,0.0,0.1393743604421615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823129951953888,0.1823173612356186,-4.359451395430369e-06,0.0,0.0001414472644682,0.0,0.0,7.424428462982178,0.0,0.0,0.0,0.2835639715194702,4.0,0.0,1.0
737940,293.1790771484375,297.1499938964844,293.1499938964844,0.0767383277416229,-1858.4737548828125,304.1528625488281,0.5252467393875122,0.1242341473698616,0.1005836874246597,293.6629333496094,297.1499938964844,293.1499938964844,0.004311186261475,-341.1547241210937,296.3968811035156,0.3530829548835754,0.050000000745058,0.0542172566056251,293.16650390625,297.1499938964844,293.1499938964844,0.1679035425186157,-2698.322265625,304.1517639160156,0.6615782380104065,0.2386733591556549,0.17182357609272,293.2084045410156,297.1499938964844,293.1499938964844,0.217623770236969,-4489.48828125,304.1565856933594,0.7113536596298218,0.2947905361652374,0.2857751846313476,293.2496032714844,297.1499938964844,293.1499938964844,0.0104976631700992,-3222.736083984375,301.5334777832031,0.3530829548835754,0.050000000745058,0.2571833431720733,291.1681823730469,291.1499938964844,273.75,270.64678955078125,285.3910827636719,293.5036926269531,291.1680603027344,1.0,0.385394811630249,0.7951547503471375,0.7951547503471375,1.0,1.0,-1.0649003982543943,0.4373783767223358,0.6275219917297363,0.2258134335279464,0.0,0.0,0.255126416683197,181.42323303222656,182.0,0.6635878086090088,-6198.19287109375,397.2156677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865661621094,305.1823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.806640625,18000.0,0.0,0.0,0.1384728848934173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805232316255569,0.1805275827646255,-4.355981673143106e-06,0.0,0.0001405323710059,0.0,0.0,7.341618061065674,0.0,0.0,0.0,0.2832391858100891,4.0,0.0,1.0
738000,293.1790771484375,297.1499938964844,293.1499938964844,0.0767383277416229,-1858.4737548828125,304.1528625488281,0.5252467393875122,0.1242341473698616,0.1005836874246597,293.6629333496094,297.1499938964844,293.1499938964844,0.004311186261475,-341.1547241210937,296.3968811035156,0.3530829548835754,0.050000000745058,0.0542172566056251,293.16650390625,297.1499938964844,293.1499938964844,0.1679035425186157,-2698.322265625,304.1517639160156,0.6615782380104065,0.2386733591556549,0.17182357609272,293.2084045410156,297.1499938964844,293.1499938964844,0.217623770236969,-4489.48828125,304.1565856933594,0.7113536596298218,0.2947905361652374,0.2857751846313476,293.2496032714844,297.1499938964844,293.1499938964844,0.0104976631700992,-3222.736083984375,301.5334777832031,0.3530829548835754,0.050000000745058,0.2571833431720733,291.1681823730469,291.1499938964844,273.75,270.64678955078125,285.3910827636719,293.5036926269531,291.1680603027344,1.0,0.385394811630249,0.7951547503471375,0.7951547503471375,1.0,1.0,-1.0649003982543943,0.4373783767223358,0.6275219917297363,0.2258134335279464,0.0,0.0,0.255126416683197,181.42323303222656,182.0,0.6635878086090088,-6198.19287109375,397.2156677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865661621094,305.1823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.806640625,18000.0,0.0,0.0,0.1384728848934173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805232316255569,0.1805275827646255,-4.355981673143106e-06,0.0,0.0001405323710059,0.0,0.0,7.341618061065674,0.0,0.0,0.0,0.2832391858100891,4.0,0.0,1.0
738060,293.1886901855469,297.1499938964844,293.1499938964844,0.0749875381588935,-1826.2705078125,304.1548767089844,0.5212278962135315,0.1215255334973335,0.0988542735576629,293.6770324707031,297.1499938964844,293.1499938964844,0.0041199750266969,-326.7171630859375,296.1822814941406,0.3527597784996032,0.050000000745058,0.0542445108294487,293.17559814453125,297.1499938964844,293.1499938964844,0.1662884652614593,-2677.1708984375,304.1539001464844,0.6593714356422424,0.2363884598016739,0.1704989075660705,293.21795654296875,297.1499938964844,293.1499938964844,0.2149616032838821,-4445.0869140625,304.1589050292969,0.7084677219390869,0.2913595736026764,0.2829821407794952,293.2621765136719,297.1499938964844,293.1499938964844,0.0103705916553735,-3200.47412109375,301.46484375,0.3527597784996032,0.050000000745058,0.2573126256465912,291.17156982421875,291.1499938964844,273.7894897460937,270.6781005859375,285.4212646484375,293.5039367675781,291.1726989746094,1.0,0.3854258954524994,0.7949931025505066,0.7949931025505066,1.0,1.0,-1.057705640792847,0.4336552023887634,0.6240503787994385,0.2254759222269058,0.0,0.0,0.2521688640117645,182.04934692382807,170.0,7.449723243713379,-6143.21044921875,394.7401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3841857910156,305.1697692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.673828125,18000.0,0.0,0.0,0.1375570893287658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178702175617218,0.1787065267562866,-4.352427367848577e-06,0.0,0.0001396029547322,0.0,0.0,7.257569313049316,0.0,0.0,0.0,0.2829046547412872,4.0,0.0,1.0
