time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738120,293.1886901855469,297.1499938964844,293.1499938964844,0.0749875381588935,-1826.2705078125,304.1548767089844,0.5212278962135315,0.1215255334973335,0.0988542735576629,293.6770324707031,297.1499938964844,293.1499938964844,0.0041199750266969,-326.7171630859375,296.1822814941406,0.3527597784996032,0.050000000745058,0.0542445108294487,293.17559814453125,297.1499938964844,293.1499938964844,0.1662884652614593,-2677.1708984375,304.1539001464844,0.6593714356422424,0.2363884598016739,0.1704989075660705,293.21795654296875,297.1499938964844,293.1499938964844,0.2149616032838821,-4445.0869140625,304.1589050292969,0.7084677219390869,0.2913595736026764,0.2829821407794952,293.2621765136719,297.1499938964844,293.1499938964844,0.0103705916553735,-3200.47412109375,301.46484375,0.3527597784996032,0.050000000745058,0.2573126256465912,291.17156982421875,291.1499938964844,273.7894897460937,270.6781005859375,285.4212646484375,293.5039367675781,291.1726989746094,1.0,0.3854258954524994,0.7949931025505066,0.7949931025505066,1.0,1.0,-1.057705640792847,0.4336552023887634,0.6240503787994385,0.2254759222269058,0.0,0.0,0.2521688640117645,182.04934692382807,170.0,7.449723243713379,-6143.21044921875,394.7401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3841857910156,305.1697692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.673828125,18000.0,0.0,0.0,0.1375570893287658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178702175617218,0.1787065267562866,-4.352427367848577e-06,0.0,0.0001396029547322,0.0,0.0,7.257569313049316,0.0,0.0,0.0,0.2829046547412872,4.0,0.0,1.0
738180,293.1922912597656,297.1499938964844,293.1499938964844,0.0733637735247612,-1796.6243896484375,304.1559143066406,0.5202181935310364,0.1198138296604156,0.0972869247198104,293.6873779296875,297.1499938964844,293.1499938964844,0.0039263893850147,-311.8955993652344,295.9751281738281,0.3545530140399933,0.050000000745058,0.0540954694151878,293.1775207519531,297.1499938964844,293.1499938964844,0.164998322725296,-2660.377197265625,304.1547241210937,0.6605383157730103,0.2353429347276687,0.1694973409175872,293.2217102050781,297.1499938964844,293.1499938964844,0.2123456299304962,-4401.59912109375,304.1602478027344,0.7088584899902344,0.2888701260089874,0.2803138792514801,293.27081298828125,297.1499938964844,293.1499938964844,0.0102169374004006,-3170.999267578125,301.4034423828125,0.3545530140399933,0.050000000745058,0.2566056251525879,291.1779479980469,291.1499938964844,273.8309326171875,270.7094116210937,285.4462280273437,293.4901428222656,291.1782531738281,1.0,0.3812386095523834,0.7948314547538757,0.7948314547538757,1.0,1.0,-1.0500606298446655,0.4296519756317138,0.6204087138175964,0.2252526879310608,0.0,0.0,0.2479331344366073,178.21090698242188,158.0,6.291598320007324,-6071.90380859375,384.0680236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896484375,305.1429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.01953125,18000.0,0.0,0.0,0.1365580260753631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759029626846313,0.1759073138236999,-4.347471531218616e-06,0.0,0.0001385890354868,0.0,0.0,7.129669189453125,0.0,0.0,0.0,0.2824100255966186,4.0,0.0,1.0
738240,293.1922912597656,297.1499938964844,293.1499938964844,0.0733637735247612,-1796.6243896484375,304.1559143066406,0.5202181935310364,0.1198138296604156,0.0972869247198104,293.6873779296875,297.1499938964844,293.1499938964844,0.0039263893850147,-311.8955993652344,295.9751281738281,0.3545530140399933,0.050000000745058,0.0540954694151878,293.1775207519531,297.1499938964844,293.1499938964844,0.164998322725296,-2660.377197265625,304.1547241210937,0.6605383157730103,0.2353429347276687,0.1694973409175872,293.2217102050781,297.1499938964844,293.1499938964844,0.2123456299304962,-4401.59912109375,304.1602478027344,0.7088584899902344,0.2888701260089874,0.2803138792514801,293.27081298828125,297.1499938964844,293.1499938964844,0.0102169374004006,-3170.999267578125,301.4034423828125,0.3545530140399933,0.050000000745058,0.2566056251525879,291.1779479980469,291.1499938964844,273.8309326171875,270.7094116210937,285.4462280273437,293.4901428222656,291.1782531738281,1.0,0.3812386095523834,0.7948314547538757,0.7948314547538757,1.0,1.0,-1.0500606298446655,0.4296519756317138,0.6204087138175964,0.2252526879310608,0.0,0.0,0.2479331344366073,178.21090698242188,158.0,6.291598320007324,-6071.90380859375,384.0680236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896484375,305.1429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.01953125,18000.0,0.0,0.0,0.1365580260753631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759029626846313,0.1759073138236999,-4.347471531218616e-06,0.0,0.0001385890354868,0.0,0.0,7.129669189453125,0.0,0.0,0.0,0.2824100255966186,4.0,0.0,1.0
738300,293.1930847167969,297.1499938964844,293.1499938964844,0.0726803988218307,-1784.2374267578125,304.1560974121094,0.5207451581954956,0.1191213205456733,0.0966233238577842,293.6914367675781,297.1499938964844,293.1499938964844,0.003828834509477,-304.3896484375,295.8720703125,0.3560956120491028,0.050000000745058,0.0539710186421871,293.1772766113281,297.1499938964844,293.1499938964844,0.1645565927028656,-2654.68505859375,304.1546630859375,0.6622142195701599,0.2350372076034546,0.1691499799489975,293.2225341796875,297.1499938964844,293.1499938964844,0.2112079709768295,-4382.78173828125,304.1604309082031,0.710134744644165,0.2878003716468811,0.279135137796402,293.27392578125,297.1499938964844,293.1499938964844,0.0101328641176223,-3154.494140625,301.3744812011719,0.3560956120491028,0.050000000745058,0.25601527094841,291.1791381835937,291.1499938964844,273.8523254394531,270.7250671386719,285.45904541015625,293.4828491210937,291.1793518066406,1.0,0.3781899213790893,0.7947506308555603,0.7947506308555603,1.0,1.0,-1.0464340448379517,0.4277210831642151,0.6187130212783813,0.225232794880867,0.0,0.0,0.2458696216344833,175.0311279296875,158.0,4.812373638153076,-6037.328125,376.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963623046875,305.130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1171875,18000.0,0.0,0.0,0.1360052973031997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174502432346344,0.1745067834854126,-4.344658009358682e-06,0.0,0.0001380280882585,0.0,0.0,7.0653605461120605,0.0,0.0,0.0,0.2821567952632904,4.0,0.0,1.0
738360,293.1934814453125,297.1499938964844,293.1499938964844,0.0720380619168281,-1772.6275634765625,304.1561584472656,0.5217427015304565,0.1184961795806884,0.0960021764039993,293.6948547363281,297.1499938964844,293.1499938964844,0.003731369972229,-296.85565185546875,295.7699584960937,0.3579635620117187,0.050000000745058,0.0538247376680374,293.1766052246094,297.1499938964844,293.1499938964844,0.1641835272312164,-2649.892333984375,304.15447998046875,0.6644133925437927,0.2348237931728363,0.1688608676195144,293.2229309082031,297.1499938964844,293.1499938964844,0.2101228237152099,-4364.8447265625,304.1605224609375,0.7118920683860779,0.286801666021347,0.2780143320560455,293.2763977050781,297.1499938964844,293.1499938964844,0.0100458990782499,-3137.121826171875,301.3466796875,0.3579635620117187,0.050000000745058,0.2553213834762573,291.18023681640625,291.1499938964844,273.8741455078125,270.7406921386719,285.4725036621094,293.4761047363281,291.18048095703125,1.0,0.3746604919433594,0.7947068810462952,0.7947068810462952,1.0,1.0,-1.0428564548492432,0.4258028268814087,0.6170536279678345,0.2252615839242935,0.0,0.0,0.2437439262866974,171.30018615722656,161.0,4.056128978729248,-6003.06396484375,368.2784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4050598144531,305.1201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.177734375,18000.0,0.0,0.0,0.135417029261589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731003075838089,0.1731046587228775,-4.341849034972256e-06,0.0,0.0001374310668325,0.0,0.0,7.001138210296631,0.0,0.0,0.0,0.2819030880928039,4.0,0.0,1.0
738420,293.19366455078125,297.1499938964844,293.1499938964844,0.0709979087114334,-1753.939697265625,304.15582275390625,0.5218462347984314,0.1173584386706352,0.0949960052967071,293.7002258300781,297.1499938964844,293.1499938964844,0.0035514300689101,-282.8856811523437,295.5671081542969,0.3598049283027649,0.050000000745058,0.0536850541830062,293.1747436523437,297.1499938964844,293.1499938964844,0.1637484729290008,-2644.405517578125,304.1537170410156,0.6665081977844238,0.2345278561115265,0.1685274094343185,293.2230529785156,297.1499938964844,293.1499938964844,0.2082541733980178,-4334.0810546875,304.1601257324219,0.7128533124923706,0.2849265038967132,0.2760735154151916,293.2799377441406,297.1499938964844,293.1499938964844,0.0099192326888442,-3112.4638671875,301.29327392578125,0.3598049283027649,0.050000000745058,0.2546587884426117,291.18096923828125,291.1499938964844,273.9188537597656,270.7718505859375,285.4994812011719,293.4647216796875,291.1807556152344,1.0,0.3715194165706634,0.7946194410324097,0.7946194410324097,1.0,1.0,-1.037742257118225,0.4229014217853546,0.6148408055305481,0.225725844502449,0.0,0.0,0.2395178228616714,167.7343292236328,164.0,0.2719119787216186,-5938.3583984375,359.5496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266662597656,305.09521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1015625,18000.0,0.0,0.0,0.134138599038124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702620834112167,0.1702664196491241,-4.3361637835914735e-06,0.0,0.0001361336326226,0.0,0.0,6.871590614318848,0.0,0.0,0.0,0.2813929617404938,4.0,0.0,1.0
738480,293.19366455078125,297.1499938964844,293.1499938964844,0.0709979087114334,-1753.939697265625,304.15582275390625,0.5218462347984314,0.1173584386706352,0.0949960052967071,293.7002258300781,297.1499938964844,293.1499938964844,0.0035514300689101,-282.8856811523437,295.5671081542969,0.3598049283027649,0.050000000745058,0.0536850541830062,293.1747436523437,297.1499938964844,293.1499938964844,0.1637484729290008,-2644.405517578125,304.1537170410156,0.6665081977844238,0.2345278561115265,0.1685274094343185,293.2230529785156,297.1499938964844,293.1499938964844,0.2082541733980178,-4334.0810546875,304.1601257324219,0.7128533124923706,0.2849265038967132,0.2760735154151916,293.2799377441406,297.1499938964844,293.1499938964844,0.0099192326888442,-3112.4638671875,301.29327392578125,0.3598049283027649,0.050000000745058,0.2546587884426117,291.18096923828125,291.1499938964844,273.9188537597656,270.7718505859375,285.4994812011719,293.4647216796875,291.1807556152344,1.0,0.3715194165706634,0.7946194410324097,0.7946194410324097,1.0,1.0,-1.037742257118225,0.4229014217853546,0.6148408055305481,0.225725844502449,0.0,0.0,0.2395178228616714,167.7343292236328,164.0,0.2719119787216186,-5938.3583984375,359.5496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266662597656,305.09521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1015625,18000.0,0.0,0.0,0.134138599038124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702620834112167,0.1702664196491241,-4.3361637835914735e-06,0.0,0.0001361336326226,0.0,0.0,6.871590614318848,0.0,0.0,0.0,0.2813929617404938,4.0,0.0,1.0
738540,293.1934509277344,297.1499938964844,293.1499938964844,0.0701212510466575,-1738.2933349609375,304.15533447265625,0.5207110643386841,0.116293765604496,0.094134971499443,293.7040710449219,297.1499938964844,293.1499938964844,0.003381964052096,-269.6689147949219,295.36456298828125,0.3604060113430023,0.050000000745058,0.0536403879523277,293.1728210449219,297.1499938964844,293.1499938964844,0.1635082811117172,-2641.46923828125,304.1528625488281,0.6670548915863037,0.2342916429042816,0.1683204621076584,293.2227783203125,297.1499938964844,293.1499938964844,0.2066148817539215,-4307.16064453125,304.15948486328125,0.7121912837028503,0.2831326723098755,0.2743224203586578,293.28228759765625,297.1499938964844,293.1499938964844,0.0098240571096539,-3094.641845703125,301.24127197265625,0.3604060113430023,0.050000000745058,0.2544468939304352,291.1787109375,291.1499938964844,273.96484375,270.8028259277344,285.5277709960937,293.4559326171875,291.1784362792969,1.0,0.3703294396400451,0.7945320010185242,0.7945320010185242,1.0,1.0,-1.0338683128356934,0.4205408990383148,0.6133274435997009,0.2265076488256454,0.0,0.0,0.2358380407094955,166.59132385253906,167.0,-2.321925401687622,-5882.349609375,355.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44989013671875,305.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.578125,18000.0,0.0,0.0,0.1327527165412902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677726656198501,0.1677769869565963,-4.33089871876291e-06,0.0,0.0001347271318081,0.0,0.0,6.758036136627197,0.0,0.0,0.0,0.2809419333934784,4.0,0.0,1.0
738600,293.1934509277344,297.1499938964844,293.1499938964844,0.0701212510466575,-1738.2933349609375,304.15533447265625,0.5207110643386841,0.116293765604496,0.094134971499443,293.7040710449219,297.1499938964844,293.1499938964844,0.003381964052096,-269.6689147949219,295.36456298828125,0.3604060113430023,0.050000000745058,0.0536403879523277,293.1728210449219,297.1499938964844,293.1499938964844,0.1635082811117172,-2641.46923828125,304.1528625488281,0.6670548915863037,0.2342916429042816,0.1683204621076584,293.2227783203125,297.1499938964844,293.1499938964844,0.2066148817539215,-4307.16064453125,304.15948486328125,0.7121912837028503,0.2831326723098755,0.2743224203586578,293.28228759765625,297.1499938964844,293.1499938964844,0.0098240571096539,-3094.641845703125,301.24127197265625,0.3604060113430023,0.050000000745058,0.2544468939304352,291.1787109375,291.1499938964844,273.96484375,270.8028259277344,285.5277709960937,293.4559326171875,291.1784362792969,1.0,0.3703294396400451,0.7945320010185242,0.7945320010185242,1.0,1.0,-1.0338683128356934,0.4205408990383148,0.6133274435997009,0.2265076488256454,0.0,0.0,0.2358380407094955,166.59132385253906,167.0,-2.321925401687622,-5882.349609375,355.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44989013671875,305.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.578125,18000.0,0.0,0.0,0.1327527165412902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677726656198501,0.1677769869565963,-4.33089871876291e-06,0.0,0.0001347271318081,0.0,0.0,6.758036136627197,0.0,0.0,0.0,0.2809419333934784,4.0,0.0,1.0
738660,293.1930236816406,297.1499938964844,293.1499938964844,0.0693304017186164,-1724.2218017578125,304.1548767089844,0.5188263058662415,0.1152780950069427,0.093360498547554,293.7062072753906,297.1499938964844,293.1499938964844,0.0032208438497036,-257.03057861328125,295.1654052734375,0.3602397441864013,0.050000000745058,0.0536527000367641,293.1709289550781,297.1499938964844,293.1499938964844,0.1633595526218414,-2639.689208984375,304.15216064453125,0.6666415929794312,0.2340983152389526,0.1681877523660659,293.2222900390625,297.1499938964844,293.1499938964844,0.2050780802965164,-4281.8740234375,304.15887451171875,0.7105069160461426,0.2813856601715088,0.2726783752441406,293.283935546875,297.1499938964844,293.1499938964844,0.0097460588440299,-3080.39306640625,301.1903991699219,0.3602397441864013,0.050000000745058,0.254505306482315,291.17657470703125,291.1499938964844,274.01190185546875,270.83349609375,285.55694580078125,293.4482116699219,291.17633056640625,1.0,0.3704266548156738,0.7944452166557312,0.7944452166557312,1.0,1.0,-1.0307272672653198,0.4184884130954742,0.6122388243675232,0.2275064885616302,0.0,0.0,0.232437789440155,166.9018096923828,170.0,-2.906318426132202,-5831.45654296875,354.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698181152344,305.0538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5078125,18000.0,0.0,0.0,0.1313120275735855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655352115631103,0.1655395478010177,-4.326273938204395e-06,0.0,0.0001332650135736,0.0,0.0,6.656539440155029,0.0,0.0,0.0,0.2805396318435669,4.0,0.0,1.0
738720,293.1930236816406,297.1499938964844,293.1499938964844,0.0693304017186164,-1724.2218017578125,304.1548767089844,0.5188263058662415,0.1152780950069427,0.093360498547554,293.7062072753906,297.1499938964844,293.1499938964844,0.0032208438497036,-257.03057861328125,295.1654052734375,0.3602397441864013,0.050000000745058,0.0536527000367641,293.1709289550781,297.1499938964844,293.1499938964844,0.1633595526218414,-2639.689208984375,304.15216064453125,0.6666415929794312,0.2340983152389526,0.1681877523660659,293.2222900390625,297.1499938964844,293.1499938964844,0.2050780802965164,-4281.8740234375,304.15887451171875,0.7105069160461426,0.2813856601715088,0.2726783752441406,293.283935546875,297.1499938964844,293.1499938964844,0.0097460588440299,-3080.39306640625,301.1903991699219,0.3602397441864013,0.050000000745058,0.254505306482315,291.17657470703125,291.1499938964844,274.01190185546875,270.83349609375,285.55694580078125,293.4482116699219,291.17633056640625,1.0,0.3704266548156738,0.7944452166557312,0.7944452166557312,1.0,1.0,-1.0307272672653198,0.4184884130954742,0.6122388243675232,0.2275064885616302,0.0,0.0,0.232437789440155,166.9018096923828,170.0,-2.906318426132202,-5831.45654296875,354.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698181152344,305.0538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5078125,18000.0,0.0,0.0,0.1313120275735855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655352115631103,0.1655395478010177,-4.326273938204395e-06,0.0,0.0001332650135736,0.0,0.0,6.656539440155029,0.0,0.0,0.0,0.2805396318435669,4.0,0.0,1.0
738780,293.1923217773437,297.1499938964844,293.1499938964844,0.0686171427369117,-1711.573974609375,304.1544494628906,0.5165225267410278,0.1143303513526916,0.0926606655120849,293.70196533203125,297.1499938964844,293.1499938964844,0.0030774727929383,-245.73927307128903,294.9827575683594,0.3595813512802124,0.050000000745058,0.0537017919123172,293.1690368652344,297.1499938964844,293.1499938964844,0.1632893681526184,-2638.909912109375,304.1515808105469,0.6656284332275391,0.2339527457952499,0.1681129932403564,293.2216796875,297.1499938964844,293.1499938964844,0.2036221921443939,-4257.87744140625,304.1583557128906,0.7081241011619568,0.2796781957149505,0.2711082696914673,293.2850646972656,297.1499938964844,293.1499938964844,0.0096795745193958,-3068.573974609375,301.1402282714844,0.3595813512802124,0.050000000745058,0.2547381818294525,291.17413330078125,291.1499938964844,274.05975341796875,270.8638000488281,285.58416748046875,293.4367980957031,291.1737976074219,1.0,0.3713584840297699,0.7943584322929382,0.7943584322929382,1.0,1.0,-1.0281034708023071,0.4166494011878967,0.6114540100097656,0.22866752743721,0.0,0.0,0.2293753921985626,168.15121459960938,158.0,-3.564005374908448,-5784.86767578125,355.7757263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48388671875,305.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.45703125,18000.0,0.0,0.0,0.1298616379499435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635202914476394,0.1635246127843856,-4.32212164014345e-06,0.0,0.0001317930582445,0.0,0.0,6.565474987030029,0.0,0.0,0.0,0.2801793217658996,4.0,0.0,1.0
738840,293.1923217773437,297.1499938964844,293.1499938964844,0.0686171427369117,-1711.573974609375,304.1544494628906,0.5165225267410278,0.1143303513526916,0.0926606655120849,293.70196533203125,297.1499938964844,293.1499938964844,0.0030774727929383,-245.73927307128903,294.9827575683594,0.3595813512802124,0.050000000745058,0.0537017919123172,293.1690368652344,297.1499938964844,293.1499938964844,0.1632893681526184,-2638.909912109375,304.1515808105469,0.6656284332275391,0.2339527457952499,0.1681129932403564,293.2216796875,297.1499938964844,293.1499938964844,0.2036221921443939,-4257.87744140625,304.1583557128906,0.7081241011619568,0.2796781957149505,0.2711082696914673,293.2850646972656,297.1499938964844,293.1499938964844,0.0096795745193958,-3068.573974609375,301.1402282714844,0.3595813512802124,0.050000000745058,0.2547381818294525,291.17413330078125,291.1499938964844,274.05975341796875,270.8638000488281,285.58416748046875,293.4367980957031,291.1737976074219,1.0,0.3713584840297699,0.7943584322929382,0.7943584322929382,1.0,1.0,-1.0281034708023071,0.4166494011878967,0.6114540100097656,0.22866752743721,0.0,0.0,0.2293753921985626,168.15121459960938,158.0,-3.564005374908448,-5784.86767578125,355.7757263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48388671875,305.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.45703125,18000.0,0.0,0.0,0.1298616379499435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635202914476394,0.1635246127843856,-4.32212164014345e-06,0.0,0.0001317930582445,0.0,0.0,6.565474987030029,0.0,0.0,0.0,0.2801793217658996,4.0,0.0,1.0
738900,293.1917724609375,297.1499938964844,293.1499938964844,0.0682335495948791,-1704.76953125,304.1543273925781,0.5163891315460205,0.1139008179306984,0.0922842025756836,293.6977233886719,297.1499938964844,293.1499938964844,0.0030072317458689,-240.19110107421875,294.89776611328125,0.3601517379283905,0.050000000745058,0.0536592304706573,293.16796875,297.1499938964844,293.1499938964844,0.1632199138402938,-2638.050537109375,304.1513977050781,0.666321873664856,0.2339169681072235,0.1680442541837692,293.2212829589844,297.1499938964844,293.1499938964844,0.2028529644012451,-4245.13330078125,304.1582336425781,0.7082033157348633,0.2788481414318084,0.2702735364437103,293.28546142578125,297.1499938964844,293.1499938964844,0.0096306419000029,-3058.9765625,301.1155700683594,0.3601517379283905,0.050000000745058,0.2545362710952759,291.1728820800781,291.1499938964844,274.0839233398437,270.8788146972656,285.5978698730469,293.4297180175781,291.1726989746094,1.0,0.3699734210968017,0.7943150401115417,0.7943150401115417,1.0,1.0,-1.0261948108673096,0.4154379367828369,0.6107569336891174,0.2291781157255172,0.0,0.0,0.2279771417379379,167.07058715820312,158.0,-2.9351625442504883,-5761.8740234375,352.9997253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4882202148437,305.0220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.884765625,18000.0,0.0,0.0,0.1291460990905761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626138538122177,0.1626181751489639,-4.320240805100184e-06,0.0,0.0001310668740188,0.0,0.0,6.5245890617370605,0.0,0.0,0.0,0.280017226934433,4.0,0.0,1.0
738960,293.1910400390625,297.1499938964844,293.1499938964844,0.0678388774394989,-1697.7608642578125,304.1542663574219,0.5169437527656555,0.1135176420211792,0.0919047072529792,293.6922607421875,297.1499938964844,293.1499938964844,0.0029377611353993,-234.68508911132807,294.81744384765625,0.3613121211528778,0.050000000745058,0.0535738803446292,293.166748046875,297.1499938964844,293.1499938964844,0.1631326377391815,-2636.93896484375,304.1513061523437,0.6678274869918823,0.2339314222335815,0.1679736077785492,293.22076416015625,297.1499938964844,293.1499938964844,0.2020470798015594,-4231.72705078125,304.158203125,0.7091253399848938,0.2780464887619018,0.269418865442276,293.28564453125,297.1499938964844,293.1499938964844,0.0095714656636118,-3046.824462890625,301.09161376953125,0.3613121211528778,0.050000000745058,0.254131406545639,291.1726989746094,291.1499938964844,274.10821533203125,270.8937072753906,285.6116943359375,293.4218444824219,291.1727905273437,1.0,0.3678082823753357,0.7942673563957214,0.7942673563957214,1.0,1.0,-1.0239603519439695,0.4140702784061432,0.6098900437355042,0.2296399027109146,0.0,0.0,0.2264884859323501,164.9028778076172,161.0,-1.0424178838729858,-5738.0986328125,348.18817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4907531738281,305.0125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.728515625,18000.0,0.0,0.0,0.1284413933753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617144495248794,0.1617187708616256,-4.318473656894639e-06,0.0,0.0001303516910411,0.0,0.0,6.484225273132324,0.0,0.0,0.0,0.2798576354980469,4.0,0.0,1.0
739020,293.18927001953125,297.1499938964844,293.1499938964844,0.067229613661766,-1686.99365234375,304.1538391113281,0.5165513157844543,0.1128381490707397,0.091323472559452,293.6791381835937,297.1499938964844,293.1499938964844,0.0028125122189521,-224.7420196533203,294.666015625,0.3620529472827911,0.050000000745058,0.0535202324390411,293.1642150878906,297.1499938964844,293.1499938964844,0.1631391048431396,-2637.0966796875,304.1508483886719,0.6688700318336487,0.2340208292007446,0.1679870188236236,293.21954345703125,297.1499938964844,293.1499938964844,0.2005997002124786,-4207.69873046875,304.1578674316406,0.7088045477867126,0.2765000760555267,0.2678918838500976,293.2856140136719,297.1499938964844,293.1499938964844,0.0094841793179512,-3029.453857421875,301.04473876953125,0.3620529472827911,0.050000000745058,0.2538769245147705,291.1726989746094,291.1499938964844,274.1570129394531,270.9230651855469,285.6375732421875,293.4053955078125,291.17242431640625,1.0,0.3666701912879944,0.7941719889640808,0.7941719889640808,1.0,1.0,-1.0209527015686035,0.4120169579982757,0.6089357733726501,0.2308168858289718,0.0,0.0,0.2234230041503906,163.54840087890625,164.0,-1.5590226650238037,-5690.17724609375,344.4561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4914855957031,304.9835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.96875,18000.0,0.0,0.0,0.1270679086446762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159792274236679,0.1597965806722641,-4.31484704677132e-06,0.0,0.0001289577776333,0.0,0.0,6.398373126983643,0.0,0.0,0.0,0.2795228064060211,4.0,0.0,1.0
739080,293.18927001953125,297.1499938964844,293.1499938964844,0.067229613661766,-1686.99365234375,304.1538391113281,0.5165513157844543,0.1128381490707397,0.091323472559452,293.6791381835937,297.1499938964844,293.1499938964844,0.0028125122189521,-224.7420196533203,294.666015625,0.3620529472827911,0.050000000745058,0.0535202324390411,293.1642150878906,297.1499938964844,293.1499938964844,0.1631391048431396,-2637.0966796875,304.1508483886719,0.6688700318336487,0.2340208292007446,0.1679870188236236,293.21954345703125,297.1499938964844,293.1499938964844,0.2005997002124786,-4207.69873046875,304.1578674316406,0.7088045477867126,0.2765000760555267,0.2678918838500976,293.2856140136719,297.1499938964844,293.1499938964844,0.0094841793179512,-3029.453857421875,301.04473876953125,0.3620529472827911,0.050000000745058,0.2538769245147705,291.1726989746094,291.1499938964844,274.1570129394531,270.9230651855469,285.6375732421875,293.4053955078125,291.17242431640625,1.0,0.3666701912879944,0.7941719889640808,0.7941719889640808,1.0,1.0,-1.0209527015686035,0.4120169579982757,0.6089357733726501,0.2308168858289718,0.0,0.0,0.2234230041503906,163.54840087890625,164.0,-1.5590226650238037,-5690.17724609375,344.4561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4914855957031,304.9835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.96875,18000.0,0.0,0.0,0.1270679086446762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159792274236679,0.1597965806722641,-4.31484704677132e-06,0.0,0.0001289577776333,0.0,0.0,6.398373126983643,0.0,0.0,0.0,0.2795228064060211,4.0,0.0,1.0
739140,293.1874084472656,297.1499938964844,293.1499938964844,0.0667443796992302,-1678.479736328125,304.15338134765625,0.5153447985649109,0.112216979265213,0.0908473134040832,293.6645812988281,297.1499938964844,293.1499938964844,0.0026979926042258,-215.65370178222656,294.5212707519531,0.3619116842746734,0.050000000745058,0.0535304062068462,293.1620178222656,297.1499938964844,293.1499938964844,0.1632507294416427,-2638.642578125,304.150390625,0.6687723994255066,0.2341099232435226,0.1680571734905243,293.2182922363281,297.1499938964844,293.1499938964844,0.1992989927530288,-4186.1513671875,304.15740966796875,0.7072817087173462,0.2749956250190735,0.2664749026298523,293.2852783203125,297.1499938964844,293.1499938964844,0.0094160819426178,-3016.534423828125,300.998046875,0.3619116842746734,0.050000000745058,0.2539252042770386,291.1701354980469,291.1499938964844,274.2059020996094,270.9518737792969,285.6630554199219,293.3897399902344,291.1698303222656,1.0,0.3668076395988464,0.7940766215324402,0.7940766215324402,1.0,1.0,-1.018734097480774,0.4103240072727203,0.6084101796150208,0.2321497499942779,0.0,0.0,0.220910370349884,163.8196563720703,167.0,-2.9773285388946533,-5648.201171875,343.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,304.9534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.71875,18000.0,0.0,0.0,0.1257594674825668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581622511148452,0.1581665724515915,-4.311463271733373e-06,0.0,0.0001276298717129,0.0,0.0,6.325332164764404,0.0,0.0,0.0,0.2792339026927948,4.0,0.0,1.0
739200,293.1874084472656,297.1499938964844,293.1499938964844,0.0667443796992302,-1678.479736328125,304.15338134765625,0.5153447985649109,0.112216979265213,0.0908473134040832,293.6645812988281,297.1499938964844,293.1499938964844,0.0026979926042258,-215.65370178222656,294.5212707519531,0.3619116842746734,0.050000000745058,0.0535304062068462,293.1620178222656,297.1499938964844,293.1499938964844,0.1632507294416427,-2638.642578125,304.150390625,0.6687723994255066,0.2341099232435226,0.1680571734905243,293.2182922363281,297.1499938964844,293.1499938964844,0.1992989927530288,-4186.1513671875,304.15740966796875,0.7072817087173462,0.2749956250190735,0.2664749026298523,293.2852783203125,297.1499938964844,293.1499938964844,0.0094160819426178,-3016.534423828125,300.998046875,0.3619116842746734,0.050000000745058,0.2539252042770386,291.1701354980469,291.1499938964844,274.2059020996094,270.9518737792969,285.6630554199219,293.3897399902344,291.1698303222656,1.0,0.3668076395988464,0.7940766215324402,0.7940766215324402,1.0,1.0,-1.018734097480774,0.4103240072727203,0.6084101796150208,0.2321497499942779,0.0,0.0,0.220910370349884,163.8196563720703,167.0,-2.9773285388946533,-5648.201171875,343.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,304.9534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.71875,18000.0,0.0,0.0,0.1257594674825668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581622511148452,0.1581665724515915,-4.311463271733373e-06,0.0,0.0001276298717129,0.0,0.0,6.325332164764404,0.0,0.0,0.0,0.2792339026927948,4.0,0.0,1.0
739260,293.1855773925781,297.1499938964844,293.1499938964844,0.0663247928023338,-1671.1309814453125,304.1529541015625,0.513685941696167,0.1116388738155365,0.0904364585876464,293.6493225097656,297.1499938964844,293.1499938964844,0.0025907515082508,-207.12820434570312,294.3836364746094,0.3612562417984009,0.050000000745058,0.053577933460474,293.1600646972656,297.1499938964844,293.1499938964844,0.1633933186531067,-2640.56689453125,304.1500244140625,0.6680014729499817,0.2342006713151931,0.1681545674800872,293.2170104980469,297.1499938964844,293.1499938964844,0.1980600506067276,-4165.5849609375,304.1570129394531,0.7050588726997375,0.2735228240489959,0.2651269435882568,293.2847900390625,297.1499938964844,293.1499938964844,0.0093580000102519,-3005.7705078125,300.9519958496094,0.3612562417984009,0.050000000745058,0.2541506588459015,291.1678771972656,291.1499938964844,274.25469970703125,270.98004150390625,285.6885681152344,293.37506103515625,291.1676025390625,1.0,0.3677941262722015,0.7939960956573486,0.7939960956573486,1.0,1.0,-1.0169808864593506,0.4088432192802429,0.6081377267837524,0.2335790395736694,0.0,0.0,0.2186828702688217,165.04254150390625,170.0,-3.0585155487060547,-5610.1748046875,345.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4750366210937,304.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.81640625,18000.0,0.0,0.0,0.1245496273040771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567611098289489,0.156765416264534,-4.308608822611859e-06,0.0,0.0001264020393136,0.0,0.0,6.262779235839844,0.0,0.0,0.0,0.2789865136146545,4.0,0.0,1.0
739320,293.1855773925781,297.1499938964844,293.1499938964844,0.0663247928023338,-1671.1309814453125,304.1529541015625,0.513685941696167,0.1116388738155365,0.0904364585876464,293.6493225097656,297.1499938964844,293.1499938964844,0.0025907515082508,-207.12820434570312,294.3836364746094,0.3612562417984009,0.050000000745058,0.053577933460474,293.1600646972656,297.1499938964844,293.1499938964844,0.1633933186531067,-2640.56689453125,304.1500244140625,0.6680014729499817,0.2342006713151931,0.1681545674800872,293.2170104980469,297.1499938964844,293.1499938964844,0.1980600506067276,-4165.5849609375,304.1570129394531,0.7050588726997375,0.2735228240489959,0.2651269435882568,293.2847900390625,297.1499938964844,293.1499938964844,0.0093580000102519,-3005.7705078125,300.9519958496094,0.3612562417984009,0.050000000745058,0.2541506588459015,291.1678771972656,291.1499938964844,274.25469970703125,270.98004150390625,285.6885681152344,293.37506103515625,291.1676025390625,1.0,0.3677941262722015,0.7939960956573486,0.7939960956573486,1.0,1.0,-1.0169808864593506,0.4088432192802429,0.6081377267837524,0.2335790395736694,0.0,0.0,0.2186828702688217,165.04254150390625,170.0,-3.0585155487060547,-5610.1748046875,345.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4750366210937,304.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.81640625,18000.0,0.0,0.0,0.1245496273040771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567611098289489,0.156765416264534,-4.308608822611859e-06,0.0,0.0001264020393136,0.0,0.0,6.262779235839844,0.0,0.0,0.0,0.2789865136146545,4.0,0.0,1.0
739380,293.183837890625,297.1499938964844,293.1499938964844,0.0659538358449935,-1664.642578125,304.152587890625,0.5117679834365845,0.1110960319638252,0.0900735482573509,293.6338195800781,297.1499938964844,293.1499938964844,0.0024894622620195,-199.06515502929688,294.252197265625,0.3602766692638397,0.050000000745058,0.0536499321460723,293.1582946777344,297.1499938964844,293.1499938964844,0.1635655611753463,-2642.8583984375,304.14971923828125,0.6668168902397156,0.2343051880598068,0.168277621269226,293.2157897949219,297.1499938964844,293.1499938964844,0.1968678534030914,-4145.751953125,304.1566772460937,0.7023959755897522,0.2720772624015808,0.2638298869132995,293.28424072265625,297.1499938964844,293.1499938964844,0.0093064326792955,-2996.39453125,300.90631103515625,0.3602766692638397,0.050000000745058,0.2544921934604645,291.1658630371094,291.1499938964844,274.3031311035156,271.0074768066406,285.7140808105469,293.3612976074219,291.1656188964844,1.0,0.3693331778049469,0.7939156293869019,0.7939156293869019,1.0,1.0,-1.0155560970306396,0.4075126349925995,0.6080434322357178,0.2350710332393646,0.0,0.0,0.2167094200849533,166.88906860351562,158.0,-2.765491247177124,-5574.81884765625,347.7724304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574584960937,304.8916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.091796875,18000.0,0.0,0.0,0.123459592461586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555279791355133,0.1555322855710983,-4.306124083086616e-06,0.0,0.0001252957881661,0.0,0.0,6.207883358001709,0.0,0.0,0.0,0.2787699699401855,4.0,0.0,1.0
739440,293.183837890625,297.1499938964844,293.1499938964844,0.0659538358449935,-1664.642578125,304.152587890625,0.5117679834365845,0.1110960319638252,0.0900735482573509,293.6338195800781,297.1499938964844,293.1499938964844,0.0024894622620195,-199.06515502929688,294.252197265625,0.3602766692638397,0.050000000745058,0.0536499321460723,293.1582946777344,297.1499938964844,293.1499938964844,0.1635655611753463,-2642.8583984375,304.14971923828125,0.6668168902397156,0.2343051880598068,0.168277621269226,293.2157897949219,297.1499938964844,293.1499938964844,0.1968678534030914,-4145.751953125,304.1566772460937,0.7023959755897522,0.2720772624015808,0.2638298869132995,293.28424072265625,297.1499938964844,293.1499938964844,0.0093064326792955,-2996.39453125,300.90631103515625,0.3602766692638397,0.050000000745058,0.2544921934604645,291.1658630371094,291.1499938964844,274.3031311035156,271.0074768066406,285.7140808105469,293.3612976074219,291.1656188964844,1.0,0.3693331778049469,0.7939156293869019,0.7939156293869019,1.0,1.0,-1.0155560970306396,0.4075126349925995,0.6080434322357178,0.2350710332393646,0.0,0.0,0.2167094200849533,166.88906860351562,158.0,-2.765491247177124,-5574.81884765625,347.7724304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574584960937,304.8916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.091796875,18000.0,0.0,0.0,0.123459592461586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555279791355133,0.1555322855710983,-4.306124083086616e-06,0.0,0.0001252957881661,0.0,0.0,6.207883358001709,0.0,0.0,0.0,0.2787699699401855,4.0,0.0,1.0
739500,293.18292236328125,297.1499938964844,293.1499938964844,0.065720684826374,-1660.5421142578125,304.1525573730469,0.5118120908737183,0.1108465194702148,0.089847408235073,293.6259460449219,297.1499938964844,293.1499938964844,0.0024375864304602,-194.92941284179688,294.18902587890625,0.3607375621795654,0.050000000745058,0.0536159053444862,293.1573791503906,297.1499938964844,293.1499938964844,0.1635966897010803,-2643.26513671875,304.14971923828125,0.6674788594245911,0.2343781292438507,0.1682951599359512,293.2151184082031,297.1499938964844,293.1499938964844,0.1962158381938934,-4134.83935546875,304.1566467285156,0.7024102807044983,0.2713711559772491,0.2631227672100067,293.2839050292969,297.1499938964844,293.1499938964844,0.0092645306140184,-2987.789306640625,300.8837280273437,0.3607375621795654,0.050000000745058,0.2543307542800903,291.1651611328125,291.1499938964844,274.3271484375,271.0209045410156,285.7275695800781,293.3546447753906,291.16510009765625,1.0,0.3681736588478088,0.7938753366470337,0.7938753366470337,1.0,1.0,-1.014175295829773,0.4065365791320801,0.6076387763023376,0.235694482922554,0.0,0.0,0.2157704383134842,166.03123474121094,158.0,-1.6471269130706787,-5556.49365234375,345.6576538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44677734375,304.87713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.1229619309306144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549601554870605,0.1549644619226455,-4.304999492887873e-06,0.0,0.0001247907348442,0.0,0.0,6.182669162750244,0.0,0.0,0.0,0.2786705791950226,4.0,0.0,1.0
739560,293.181884765625,297.1499938964844,293.1499938964844,0.0654634088277816,-1656.0018310546875,304.1525573730469,0.5125266909599304,0.1106291785836219,0.0896056443452835,293.61785888671875,297.1499938964844,293.1499938964844,0.0023853350430727,-190.75341796875,294.1286926269531,0.3618130385875702,0.050000000745058,0.0535375028848648,293.1563415527344,297.1499938964844,293.1499938964844,0.163597360253334,-2643.256103515625,304.1497802734375,0.6689758896827698,0.2344898432493209,0.168301373720169,293.21441650390625,297.1499938964844,293.1499938964844,0.195520594716072,-4123.1533203125,304.1567077636719,0.7032999992370605,0.2706884145736694,0.2623894512653351,293.2835388183594,297.1499938964844,293.1499938964844,0.009212264791131,-2976.53759765625,300.8617553710937,0.3618130385875702,0.050000000745058,0.2539588510990143,291.1656188964844,291.1499938964844,274.3510131835937,271.0341491699219,285.7413635253906,293.347900390625,291.1658630371094,1.0,0.3661928176879883,0.7938336133956909,0.7938336133956909,1.0,1.0,-1.0124211311340332,0.4053925275802612,0.607028603553772,0.2362335622310638,0.0,0.0,0.2146892696619033,164.04502868652344,161.0,0.5537896752357483,-5536.8193359375,341.43414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43536376953125,304.8631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.974609375,18000.0,0.0,0.0,0.1224938705563545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543621271848678,0.1543664336204528,-4.303913101466605e-06,0.0,0.0001243157021235,0.0,0.0,6.156275749206543,0.0,0.0,0.0,0.2785671949386596,4.0,0.0,1.0
739620,293.1798095703125,297.1499938964844,293.1499938964844,0.0650959312915802,-1649.544921875,304.1523132324219,0.5124862194061279,0.1102438792586326,0.0892665609717369,293.6014709472656,297.1499938964844,293.1499938964844,0.0022892439737915,-183.06983947753903,294.0131530761719,0.3624199628829956,0.050000000745058,0.053493857383728,293.1542053222656,297.1499938964844,293.1499938964844,0.1637544631958007,-2645.296630859375,304.1495666503906,0.6700233817100525,0.2347586452960968,0.1684499680995941,293.212890625,297.1499938964844,293.1499938964844,0.1942735314369201,-4102.23876953125,304.1565246582031,0.7029540538787842,0.2693644165992737,0.2610867917537689,293.2826232910156,297.1499938964844,293.1499938964844,0.0091351950541138,-2960.41552734375,300.81842041015625,0.3624199628829956,0.050000000745058,0.2537518143653869,291.16705322265625,291.1499938964844,274.3980407714844,271.0599670410156,285.7672424316406,293.3349609375,291.1669616699219,1.0,0.3653408288955688,0.7937501072883606,0.7937501072883606,1.0,1.0,-1.0102559328079224,0.403746485710144,0.6065094470977783,0.2375063002109527,0.0,0.0,0.2122855484485626,162.9526824951172,164.0,0.3825728595256805,-5495.89013671875,338.5751647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41229248046875,304.8260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.765625,18000.0,0.0,0.0,0.1216294020414352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529508531093597,0.1529551446437835,-4.301460649003275e-06,0.0,0.0001234383817063,0.0,0.0,6.094240665435791,0.0,0.0,0.0,0.2783283293247223,4.0,0.0,1.0
739680,293.1798095703125,297.1499938964844,293.1499938964844,0.0650959312915802,-1649.544921875,304.1523132324219,0.5124862194061279,0.1102438792586326,0.0892665609717369,293.6014709472656,297.1499938964844,293.1499938964844,0.0022892439737915,-183.06983947753903,294.0131530761719,0.3624199628829956,0.050000000745058,0.053493857383728,293.1542053222656,297.1499938964844,293.1499938964844,0.1637544631958007,-2645.296630859375,304.1495666503906,0.6700233817100525,0.2347586452960968,0.1684499680995941,293.212890625,297.1499938964844,293.1499938964844,0.1942735314369201,-4102.23876953125,304.1565246582031,0.7029540538787842,0.2693644165992737,0.2610867917537689,293.2826232910156,297.1499938964844,293.1499938964844,0.0091351950541138,-2960.41552734375,300.81842041015625,0.3624199628829956,0.050000000745058,0.2537518143653869,291.16705322265625,291.1499938964844,274.3980407714844,271.0599670410156,285.7672424316406,293.3349609375,291.1669616699219,1.0,0.3653408288955688,0.7937501072883606,0.7937501072883606,1.0,1.0,-1.0102559328079224,0.403746485710144,0.6065094470977783,0.2375063002109527,0.0,0.0,0.2122855484485626,162.9526824951172,164.0,0.3825728595256805,-5495.89013671875,338.5751647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41229248046875,304.8260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.765625,18000.0,0.0,0.0,0.1216294020414352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529508531093597,0.1529551446437835,-4.301460649003275e-06,0.0,0.0001234383817063,0.0,0.0,6.094240665435791,0.0,0.0,0.0,0.2783283293247223,4.0,0.0,1.0
739740,293.17791748046875,297.1499938964844,293.1499938964844,0.0648167058825492,-1644.6834716796875,304.1520080566406,0.5116296410560608,0.1098751202225685,0.088996022939682,293.5855712890625,297.1499938964844,293.1499938964844,0.0021996079012751,-175.91659545898438,293.8998718261719,0.3621861934661865,0.050000000745058,0.0535106062889099,293.1524353027344,297.1499938964844,293.1499938964844,0.1640049517154693,-2648.585205078125,304.1492919921875,0.6699710488319397,0.2350169420242309,0.1686448901891708,293.2114562988281,297.1499938964844,293.1499938964844,0.1931526511907577,-4083.49658203125,304.1562194824219,0.7014542818069458,0.2680634558200836,0.2598723471164703,293.2817077636719,297.1499938964844,293.1499938964844,0.0090746982023119,-2948.345947265625,300.7746887207031,0.3621861934661865,0.050000000745058,0.2538312673568725,291.1657409667969,291.1499938964844,274.4440612792969,271.0848693847656,285.792236328125,293.3235168457031,291.16558837890625,1.0,0.3656833171844482,0.793666660785675,0.793666660785675,1.0,1.0,-1.0087659358978271,0.4024382829666137,0.6063276529312134,0.2388355135917663,0.0,0.0,0.2102666050195694,163.3961639404297,167.0,-1.2687023878097534,-5459.67822265625,338.6642761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3902282714844,304.7898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.1208458468317985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517016738653183,0.1517059653997421,-4.298982730688294e-06,0.0,0.0001226431777467,0.0,0.0,6.039017677307129,0.0,0.0,0.0,0.2781117260456085,4.0,0.0,1.0
739800,293.17791748046875,297.1499938964844,293.1499938964844,0.0648167058825492,-1644.6834716796875,304.1520080566406,0.5116296410560608,0.1098751202225685,0.088996022939682,293.5855712890625,297.1499938964844,293.1499938964844,0.0021996079012751,-175.91659545898438,293.8998718261719,0.3621861934661865,0.050000000745058,0.0535106062889099,293.1524353027344,297.1499938964844,293.1499938964844,0.1640049517154693,-2648.585205078125,304.1492919921875,0.6699710488319397,0.2350169420242309,0.1686448901891708,293.2114562988281,297.1499938964844,293.1499938964844,0.1931526511907577,-4083.49658203125,304.1562194824219,0.7014542818069458,0.2680634558200836,0.2598723471164703,293.2817077636719,297.1499938964844,293.1499938964844,0.0090746982023119,-2948.345947265625,300.7746887207031,0.3621861934661865,0.050000000745058,0.2538312673568725,291.1657409667969,291.1499938964844,274.4440612792969,271.0848693847656,285.792236328125,293.3235168457031,291.16558837890625,1.0,0.3656833171844482,0.793666660785675,0.793666660785675,1.0,1.0,-1.0087659358978271,0.4024382829666137,0.6063276529312134,0.2388355135917663,0.0,0.0,0.2102666050195694,163.3961639404297,167.0,-1.2687023878097534,-5459.67822265625,338.6642761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3902282714844,304.7898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.1208458468317985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517016738653183,0.1517059653997421,-4.298982730688294e-06,0.0,0.0001226431777467,0.0,0.0,6.039017677307129,0.0,0.0,0.0,0.2781117260456085,4.0,0.0,1.0
