time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739860,293.1762084960937,297.1499938964844,293.1499938964844,0.0645759627223014,-1640.4990234375,304.1517333984375,0.5103030800819397,0.1095154583454132,0.0887617915868759,293.5704040527344,297.1499938964844,293.1499938964844,0.0021139995660632,-169.08253479003906,293.7900085449219,0.3614671230316162,0.050000000745058,0.0535625405609607,293.15093994140625,297.1499938964844,293.1499938964844,0.1642749309539795,-2652.114013671875,304.1490783691406,0.6692646145820618,0.2352571487426757,0.1688541024923324,293.2101135253906,297.1499938964844,293.1499938964844,0.1920818090438842,-4065.566650390625,304.15594482421875,0.6992866396903992,0.2667782008647918,0.258709043264389,293.2808532714844,297.1499938964844,293.1499938964844,0.0090227080509066,-2938.223876953125,300.7310485839844,0.3614671230316162,0.050000000745058,0.2540776431560516,291.1643981933594,291.1499938964844,274.48876953125,271.1088562011719,285.8163452148437,293.3133850097656,291.1642150878906,1.0,0.3668190240859985,0.7935973405838013,0.7935973405838013,1.0,1.0,-1.0076483488082886,0.4013371467590332,0.6063112020492554,0.2401448041200637,0.0,0.0,0.2084380239248275,164.7329864501953,155.0,-1.7607102394104004,-5427.34375,340.4515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3686828613281,304.7567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.494140625,18000.0,0.0,0.0,0.1201440468430519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506031900644302,0.150607481598854,-4.29682586400304e-06,0.0,0.0001219309342559,0.0,0.0,5.990577697753906,0.0,0.0,0.0,0.2779213190078735,4.0,0.0,1.0
739920,293.1762084960937,297.1499938964844,293.1499938964844,0.0645759627223014,-1640.4990234375,304.1517333984375,0.5103030800819397,0.1095154583454132,0.0887617915868759,293.5704040527344,297.1499938964844,293.1499938964844,0.0021139995660632,-169.08253479003906,293.7900085449219,0.3614671230316162,0.050000000745058,0.0535625405609607,293.15093994140625,297.1499938964844,293.1499938964844,0.1642749309539795,-2652.114013671875,304.1490783691406,0.6692646145820618,0.2352571487426757,0.1688541024923324,293.2101135253906,297.1499938964844,293.1499938964844,0.1920818090438842,-4065.566650390625,304.15594482421875,0.6992866396903992,0.2667782008647918,0.258709043264389,293.2808532714844,297.1499938964844,293.1499938964844,0.0090227080509066,-2938.223876953125,300.7310485839844,0.3614671230316162,0.050000000745058,0.2540776431560516,291.1643981933594,291.1499938964844,274.48876953125,271.1088562011719,285.8163452148437,293.3133850097656,291.1642150878906,1.0,0.3668190240859985,0.7935973405838013,0.7935973405838013,1.0,1.0,-1.0076483488082886,0.4013371467590332,0.6063112020492554,0.2401448041200637,0.0,0.0,0.2084380239248275,164.7329864501953,155.0,-1.7607102394104004,-5427.34375,340.4515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3686828613281,304.7567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.494140625,18000.0,0.0,0.0,0.1201440468430519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506031900644302,0.150607481598854,-4.29682586400304e-06,0.0,0.0001219309342559,0.0,0.0,5.990577697753906,0.0,0.0,0.0,0.2779213190078735,4.0,0.0,1.0
739980,293.1744384765625,297.1499938964844,293.1499938964844,0.0642056688666343,-1633.9991455078125,304.1517944335937,0.5115070939064026,0.109207235276699,0.0884103327989578,293.5557556152344,297.1499938964844,293.1499938964844,0.0020249304361641,-161.96047973632812,293.6849975585937,0.3631997108459472,0.050000000745058,0.0534383952617645,293.1494445800781,297.1499938964844,293.1499938964844,0.1643856614828109,-2653.5126953125,304.1492004394531,0.6717930436134338,0.2355358749628067,0.1689426749944687,293.2087097167969,297.1499938964844,293.1499938964844,0.1908622980117797,-4044.98681640625,304.156005859375,0.700563371181488,0.2655384242534637,0.2573999762535095,293.27996826171875,297.1499938964844,293.1499938964844,0.0089318230748176,-2918.314453125,300.6882019042969,0.3631997108459472,0.050000000745058,0.2534887492656708,291.1643371582031,291.1499938964844,274.531982421875,271.1318054199219,285.8411865234375,293.303955078125,291.16461181640625,1.0,0.363425612449646,0.7935280799865723,0.7935280799865723,1.0,1.0,-1.0048325061798096,0.3995031118392944,0.6053293943405151,0.2409917265176773,0.0,0.0,0.2065688967704773,161.5875701904297,158.0,0.8733133673667908,-5393.4404296875,333.7991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480834960937,304.7295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1195172443985939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495565772056579,0.1495608687400818,-4.294880454835948e-06,0.0,0.0001212948118336,0.0,0.0,5.9446516036987305,0.0,0.0,0.0,0.2777415513992309,4.0,0.0,1.0
740040,293.1744384765625,297.1499938964844,293.1499938964844,0.0642056688666343,-1633.9991455078125,304.1517944335937,0.5115070939064026,0.109207235276699,0.0884103327989578,293.5557556152344,297.1499938964844,293.1499938964844,0.0020249304361641,-161.96047973632812,293.6849975585937,0.3631997108459472,0.050000000745058,0.0534383952617645,293.1494445800781,297.1499938964844,293.1499938964844,0.1643856614828109,-2653.5126953125,304.1492004394531,0.6717930436134338,0.2355358749628067,0.1689426749944687,293.2087097167969,297.1499938964844,293.1499938964844,0.1908622980117797,-4044.98681640625,304.156005859375,0.700563371181488,0.2655384242534637,0.2573999762535095,293.27996826171875,297.1499938964844,293.1499938964844,0.0089318230748176,-2918.314453125,300.6882019042969,0.3631997108459472,0.050000000745058,0.2534887492656708,291.1643371582031,291.1499938964844,274.531982421875,271.1318054199219,285.8411865234375,293.303955078125,291.16461181640625,1.0,0.363425612449646,0.7935280799865723,0.7935280799865723,1.0,1.0,-1.0048325061798096,0.3995031118392944,0.6053293943405151,0.2409917265176773,0.0,0.0,0.2065688967704773,161.5875701904297,158.0,0.8733133673667908,-5393.4404296875,333.7991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480834960937,304.7295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1195172443985939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495565772056579,0.1495608687400818,-4.294880454835948e-06,0.0,0.0001212948118336,0.0,0.0,5.9446516036987305,0.0,0.0,0.0,0.2777415513992309,4.0,0.0,1.0
740100,293.1734924316406,297.1499938964844,293.1499938964844,0.0640592202544212,-1631.426513671875,304.1517333984375,0.5118244886398315,0.1090816631913185,0.0882793813943862,293.548583984375,297.1499938964844,293.1499938964844,0.0019823384936898,-158.54800415039062,293.63494873046875,0.3637316226959228,0.050000000745058,0.0534009747207164,293.1486511230469,297.1499938964844,293.1499938964844,0.1644713282585144,-2654.6044921875,304.1492004394531,0.6726500988006592,0.2357007414102554,0.1690272390842437,293.2079467773437,297.1499938964844,293.1499938964844,0.1902782022953033,-4035.12060546875,304.1559753417969,0.7007545232772827,0.2649431228637695,0.2567953467369079,293.27947998046875,297.1499938964844,293.1499938964844,0.008891861885786,-2909.52392578125,300.6673278808594,0.3637316226959228,0.050000000745058,0.2533112466335296,291.16552734375,291.1499938964844,274.55291748046875,271.1428527832031,285.8528137207031,293.2994384765625,291.1657409667969,1.0,0.3627392649650574,0.7934934496879578,0.7934934496879578,1.0,1.0,-1.0037648677825928,0.3987648487091064,0.6050000786781311,0.2414224296808242,0.0,0.0,0.2054170668125152,160.6417999267578,158.0,1.5981159210205078,-5375.49169921875,331.70733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,304.7140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.927734375,18000.0,0.0,0.0,0.1192234456539154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489327102899551,0.1489370167255401,-4.293854090064997e-06,0.0,0.0001209966430906,0.0,0.0,5.9174909591674805,0.0,0.0,0.0,0.277637243270874,4.0,0.0,1.0
740160,293.1726379394531,297.1499938964844,293.1499938964844,0.0639440417289733,-1629.4176025390625,304.151611328125,0.5118118524551392,0.1089558973908424,0.0881723836064338,293.54168701171875,297.1499938964844,293.1499938964844,0.0019410896347835,-155.2487030029297,293.584716796875,0.36392742395401,0.050000000745058,0.053387276828289,293.14794921875,297.1499938964844,293.1499938964844,0.1645902395248413,-2656.14453125,304.1491394042969,0.6730635762214661,0.235854297876358,0.1691281348466873,293.20721435546875,297.1499938964844,293.1499938964844,0.1897391378879547,-4026.04248046875,304.1558532714844,0.7004852294921875,0.2643525004386902,0.2562225759029388,293.27899169921875,297.1499938964844,293.1499938964844,0.0088579282164573,-2902.26171875,300.6462707519531,0.36392742395401,0.050000000745058,0.2532462477684021,291.16583251953125,291.1499938964844,274.57342529296875,271.1536865234375,285.8638916015625,293.2952880859375,291.1657409667969,1.0,0.3624187111854553,0.7934620380401611,0.7934620380401611,1.0,1.0,-1.002953052520752,0.3981553018093109,0.6047977805137634,0.2418745756149292,0.0,0.0,0.2043261379003524,160.2992401123047,161.0,0.5206214785575867,-5357.72265625,330.7616882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305053710937,304.6967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.14453125,18000.0,0.0,0.0,0.1189373508095741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482814997434616,0.1482857912778854,-4.292711309972219e-06,0.0,0.000120706288726,0.0,0.0,5.889069080352783,0.0,0.0,0.0,0.2775283455848694,4.0,0.0,1.0
740220,293.17108154296875,297.1499938964844,293.1499938964844,0.0637529864907264,-1626.111083984375,304.1513977050781,0.5112144947052002,0.1086969450116157,0.0879861265420913,293.5288391113281,297.1499938964844,293.1499938964844,0.0018608849495649,-148.84188842773438,293.48370361328125,0.3637610375881195,0.050000000745058,0.0533989071846008,293.1469116210937,297.1499938964844,293.1499938964844,0.1648530960083007,-2659.56640625,304.14898681640625,0.6731165647506714,0.236117735505104,0.1693309396505355,293.20587158203125,297.1499938964844,293.1499938964844,0.1887324452400207,-4009.118896484375,304.15557861328125,0.6991790533065796,0.2631788849830627,0.2551254332065582,293.27813720703125,297.1499938964844,293.1499938964844,0.0087999636307358,-2890.22802734375,300.60369873046875,0.3637610375881195,0.050000000745058,0.2533014118671417,291.16461181640625,291.1499938964844,274.6129150390625,271.1744384765625,285.8849182128906,293.2880554199219,291.1644287109375,1.0,0.3626624345779419,0.7933992147445679,0.7933992147445679,1.0,1.0,-1.0016969442367554,0.3971439301967621,0.6045529842376709,0.2427480369806289,0.0,0.0,0.2024509608745575,160.60435485839844,164.0,-1.2270718812942505,-5326.93115234375,330.7239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316650390625,304.66632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.1183829233050346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471531987190246,0.1471574902534485,-4.290510332793929e-06,0.0,0.0001201436170958,0.0,0.0,5.839596748352051,0.0,0.0,0.0,0.2773348689079284,4.0,0.0,1.0
740280,293.17108154296875,297.1499938964844,293.1499938964844,0.0637529864907264,-1626.111083984375,304.1513977050781,0.5112144947052002,0.1086969450116157,0.0879861265420913,293.5288391113281,297.1499938964844,293.1499938964844,0.0018608849495649,-148.84188842773438,293.48370361328125,0.3637610375881195,0.050000000745058,0.0533989071846008,293.1469116210937,297.1499938964844,293.1499938964844,0.1648530960083007,-2659.56640625,304.14898681640625,0.6731165647506714,0.236117735505104,0.1693309396505355,293.20587158203125,297.1499938964844,293.1499938964844,0.1887324452400207,-4009.118896484375,304.15557861328125,0.6991790533065796,0.2631788849830627,0.2551254332065582,293.27813720703125,297.1499938964844,293.1499938964844,0.0087999636307358,-2890.22802734375,300.60369873046875,0.3637610375881195,0.050000000745058,0.2533014118671417,291.16461181640625,291.1499938964844,274.6129150390625,271.1744384765625,285.8849182128906,293.2880554199219,291.1644287109375,1.0,0.3626624345779419,0.7933992147445679,0.7933992147445679,1.0,1.0,-1.0016969442367554,0.3971439301967621,0.6045529842376709,0.2427480369806289,0.0,0.0,0.2024509608745575,160.60435485839844,164.0,-1.2270718812942505,-5326.93115234375,330.7239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316650390625,304.66632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.1183829233050346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471531987190246,0.1471574902534485,-4.290510332793929e-06,0.0,0.0001201436170958,0.0,0.0,5.839596748352051,0.0,0.0,0.0,0.2773348689079284,4.0,0.0,1.0
740340,293.1697998046875,297.1499938964844,293.1499938964844,0.0635850951075553,-1623.2103271484375,304.1512145996094,0.5100709795951843,0.1084249466657638,0.0878204926848411,293.5174255371094,297.1499938964844,293.1499938964844,0.0017822055378928,-142.556884765625,293.38299560546875,0.3630686402320862,0.050000000745058,0.0534476526081562,293.1463317871094,297.1499938964844,293.1499938964844,0.165100485086441,-2662.777587890625,304.14892578125,0.6724137663841248,0.2363160997629165,0.1695171594619751,293.20465087890625,297.1499938964844,293.1499938964844,0.1877711415290832,-3992.940673828125,304.15533447265625,0.6971467137336731,0.2620116770267486,0.2540723085403442,293.27740478515625,297.1499938964844,293.1499938964844,0.0087502840906381,-2880.173583984375,300.5609130859375,0.3630686402320862,0.050000000745058,0.2535326480865478,291.1632080078125,291.1499938964844,274.6501770019531,271.19403076171875,285.9044189453125,293.2820129394531,291.1630249023437,1.0,0.3637429475784302,0.7933364510536194,0.7933364510536194,1.0,1.0,-1.0007587671279907,0.3963311612606048,0.6044275760650635,0.2435449659824371,0.0,0.0,0.2007857859134674,161.85000610351562,167.0,-1.840695023536682,-5300.3310546875,332.42803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049621582031,304.6401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.1178575009107589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461766511201858,0.1461809426546096,-4.288608124625171e-06,0.0,0.0001196103767142,0.0,0.0,5.796852111816406,0.0,0.0,0.0,0.2771671414375305,4.0,0.0,1.0
740400,293.1697998046875,297.1499938964844,293.1499938964844,0.0635850951075553,-1623.2103271484375,304.1512145996094,0.5100709795951843,0.1084249466657638,0.0878204926848411,293.5174255371094,297.1499938964844,293.1499938964844,0.0017822055378928,-142.556884765625,293.38299560546875,0.3630686402320862,0.050000000745058,0.0534476526081562,293.1463317871094,297.1499938964844,293.1499938964844,0.165100485086441,-2662.777587890625,304.14892578125,0.6724137663841248,0.2363160997629165,0.1695171594619751,293.20465087890625,297.1499938964844,293.1499938964844,0.1877711415290832,-3992.940673828125,304.15533447265625,0.6971467137336731,0.2620116770267486,0.2540723085403442,293.27740478515625,297.1499938964844,293.1499938964844,0.0087502840906381,-2880.173583984375,300.5609130859375,0.3630686402320862,0.050000000745058,0.2535326480865478,291.1632080078125,291.1499938964844,274.6501770019531,271.19403076171875,285.9044189453125,293.2820129394531,291.1630249023437,1.0,0.3637429475784302,0.7933364510536194,0.7933364510536194,1.0,1.0,-1.0007587671279907,0.3963311612606048,0.6044275760650635,0.2435449659824371,0.0,0.0,0.2007857859134674,161.85000610351562,167.0,-1.840695023536682,-5300.3310546875,332.42803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049621582031,304.6401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.1178575009107589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461766511201858,0.1461809426546096,-4.288608124625171e-06,0.0,0.0001196103767142,0.0,0.0,5.796852111816406,0.0,0.0,0.0,0.2771671414375305,4.0,0.0,1.0
740460,293.1687316894531,297.1499938964844,293.1499938964844,0.063427485525608,-1620.487548828125,304.15106201171875,0.5085793733596802,0.1081389337778091,0.0876638889312744,293.5074768066406,297.1499938964844,293.1499938964844,0.0017041285755112,-136.31936645507812,293.2821655273437,0.3620429337024688,0.050000000745058,0.0535208769142627,293.1461486816406,297.1499938964844,293.1499938964844,0.1653140038251876,-2665.539306640625,304.14892578125,0.6712027192115784,0.2364436239004135,0.1696730405092239,293.2035522460937,297.1499938964844,293.1499938964844,0.1868402659893036,-3977.2509765625,304.15509033203125,0.6946524977684021,0.2608499825000763,0.2530488073825836,293.27685546875,297.1499938964844,293.1499938964844,0.0087057808414101,-2871.34423828125,300.517822265625,0.3620429337024688,0.050000000745058,0.2538799941539764,291.1617431640625,291.1499938964844,274.6849975585937,271.21240234375,285.92242431640625,293.2770690917969,291.1615600585937,1.0,0.3653657734394073,0.7932682037353516,0.7932682037353516,1.0,1.0,-1.0000011920928955,0.3956529498100281,0.6043481826782227,0.2442396730184555,0.0,0.0,0.1993213146924972,163.71446228027344,155.0,-1.9876700639724727,-5276.8466796875,335.2620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944030761719,304.6168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.1173648461699485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453185677528381,0.1453228592872619,-4.286941475584172e-06,0.0,0.0001191103947348,0.0,0.0,5.759353160858154,0.0,0.0,0.0,0.2770201563835144,4.0,0.0,1.0
740520,293.1687316894531,297.1499938964844,293.1499938964844,0.063427485525608,-1620.487548828125,304.15106201171875,0.5085793733596802,0.1081389337778091,0.0876638889312744,293.5074768066406,297.1499938964844,293.1499938964844,0.0017041285755112,-136.31936645507812,293.2821655273437,0.3620429337024688,0.050000000745058,0.0535208769142627,293.1461486816406,297.1499938964844,293.1499938964844,0.1653140038251876,-2665.539306640625,304.14892578125,0.6712027192115784,0.2364436239004135,0.1696730405092239,293.2035522460937,297.1499938964844,293.1499938964844,0.1868402659893036,-3977.2509765625,304.15509033203125,0.6946524977684021,0.2608499825000763,0.2530488073825836,293.27685546875,297.1499938964844,293.1499938964844,0.0087057808414101,-2871.34423828125,300.517822265625,0.3620429337024688,0.050000000745058,0.2538799941539764,291.1617431640625,291.1499938964844,274.6849975585937,271.21240234375,285.92242431640625,293.2770690917969,291.1615600585937,1.0,0.3653657734394073,0.7932682037353516,0.7932682037353516,1.0,1.0,-1.0000011920928955,0.3956529498100281,0.6043481826782227,0.2442396730184555,0.0,0.0,0.1993213146924972,163.71446228027344,155.0,-1.9876700639724727,-5276.8466796875,335.2620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944030761719,304.6168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.1173648461699485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453185677528381,0.1453228592872619,-4.286941475584172e-06,0.0,0.0001191103947348,0.0,0.0,5.759353160858154,0.0,0.0,0.0,0.2770201563835144,4.0,0.0,1.0
740580,293.16748046875,297.1499938964844,293.1499938964844,0.0631321966648101,-1615.3121337890625,304.1512145996094,0.509701132774353,0.1079197749495506,0.0873861759901046,293.4986877441406,297.1499938964844,293.1499938964844,0.0016205825377255,-129.6338653564453,293.1829833984375,0.3635835647583008,0.050000000745058,0.0534113459289073,293.14599609375,297.1499938964844,293.1499938964844,0.1653197258710861,-2665.541748046875,304.1492919921875,0.6733510494232178,0.2365753650665283,0.1696748286485672,293.20233154296875,297.1499938964844,293.1499938964844,0.1857455968856811,-3958.637939453125,304.1552429199219,0.6957416534423828,0.2597364485263824,0.2518713176250458,293.2763671875,297.1499938964844,293.1499938964844,0.0086221732199192,-2852.3779296875,300.4753723144531,0.3635835647583008,0.050000000745058,0.2533604502677917,291.1620483398437,291.1499938964844,274.7171325683594,271.2294921875,285.9424743652344,293.2763977050781,291.1623840332031,1.0,0.362289547920227,0.7931999564170837,0.7931999564170837,1.0,1.0,-0.9974438548088074,0.3942281901836395,0.6032156348228455,0.2443668246269226,0.0,0.0,0.1977463066577911,160.9244384765625,158.0,1.374651551246643,-5250.99951171875,329.38055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,304.59991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.116903081536293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444903165102005,0.1444946080446243,-4.285459453967633e-06,0.0,0.0001186417648568,0.0,0.0,5.72337007522583,0.0,0.0,0.0,0.2768797874450683,4.0,0.0,1.0
740640,293.16748046875,297.1499938964844,293.1499938964844,0.0631321966648101,-1615.3121337890625,304.1512145996094,0.509701132774353,0.1079197749495506,0.0873861759901046,293.4986877441406,297.1499938964844,293.1499938964844,0.0016205825377255,-129.6338653564453,293.1829833984375,0.3635835647583008,0.050000000745058,0.0534113459289073,293.14599609375,297.1499938964844,293.1499938964844,0.1653197258710861,-2665.541748046875,304.1492919921875,0.6733510494232178,0.2365753650665283,0.1696748286485672,293.20233154296875,297.1499938964844,293.1499938964844,0.1857455968856811,-3958.637939453125,304.1552429199219,0.6957416534423828,0.2597364485263824,0.2518713176250458,293.2763671875,297.1499938964844,293.1499938964844,0.0086221732199192,-2852.3779296875,300.4753723144531,0.3635835647583008,0.050000000745058,0.2533604502677917,291.1620483398437,291.1499938964844,274.7171325683594,271.2294921875,285.9424743652344,293.2763977050781,291.1623840332031,1.0,0.362289547920227,0.7931999564170837,0.7931999564170837,1.0,1.0,-0.9974438548088074,0.3942281901836395,0.6032156348228455,0.2443668246269226,0.0,0.0,0.1977463066577911,160.9244384765625,158.0,1.374651551246643,-5250.99951171875,329.38055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,304.59991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.116903081536293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444903165102005,0.1444946080446243,-4.285459453967633e-06,0.0,0.0001186417648568,0.0,0.0,5.72337007522583,0.0,0.0,0.0,0.2768797874450683,4.0,0.0,1.0
740700,293.1667175292969,297.1499938964844,293.1499938964844,0.0630286037921905,-1613.4920654296875,304.15118408203125,0.5100224614143372,0.107844166457653,0.0872974470257759,293.49468994140625,297.1499938964844,293.1499938964844,0.0015793581260368,-126.32967376708984,293.13458251953125,0.3640435636043548,0.050000000745058,0.0533791668713092,293.1458435058594,297.1499938964844,293.1499938964844,0.1653399467468261,-2665.768798828125,304.1493835449219,0.6740359663963318,0.2366531044244766,0.1697064191102981,293.20166015625,297.1499938964844,293.1499938964844,0.1852232217788696,-3949.747802734375,304.1552429199219,0.6958792209625244,0.2592061460018158,0.251332938671112,293.2760925292969,297.1499938964844,293.1499938964844,0.0085849147289991,-2843.873046875,300.45465087890625,0.3640435636043548,0.050000000745058,0.253207802772522,291.1634826660156,291.1499938964844,274.7321472167969,271.2375793457031,285.9515075683594,293.276123046875,291.1637268066406,1.0,0.3617185056209564,0.7931658029556274,0.7931658029556274,1.0,1.0,-0.9964878559112548,0.3936823010444641,0.6028055548667908,0.2444464266300201,0.0,0.0,0.1967035681009292,160.10409545898438,158.0,2.160402297973633,-5236.580078125,327.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808532714844,304.58868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.116676740348339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439525783061981,0.1439568698406219,-4.284631813789019e-06,0.0,0.000118412055599,0.0,0.0,5.700207710266113,0.0,0.0,0.0,0.2767917215824127,4.0,0.0,1.0
740760,293.1660461425781,297.1499938964844,293.1499938964844,0.0629548951983451,-1612.2098388671875,304.1510925292969,0.5100281238555908,0.1077647060155868,0.0872307568788528,293.49102783203125,297.1499938964844,293.1499938964844,0.0015386727172881,-123.07383728027344,293.0851135253906,0.3641791939735412,0.050000000745058,0.0533697269856929,293.1458435058594,297.1499938964844,293.1499938964844,0.1653837710618972,-2666.321533203125,304.1494140625,0.6742793917655945,0.2367065846920013,0.1697453260421753,293.2010192871094,297.1499938964844,293.1499938964844,0.1847456246614456,-3941.649658203125,304.1551513671875,0.6955755949020386,0.2586798965930938,0.250825434923172,293.2758483886719,297.1499938964844,293.1499938964844,0.0085531175136566,-2836.811279296875,300.43365478515625,0.3641791939735412,0.050000000745058,0.2531630098819732,291.1639404296875,291.1499938964844,274.7463684082031,271.24530029296875,285.9598083496094,293.27587890625,291.1639099121094,1.0,0.3614915311336517,0.7931362986564636,0.7931362986564636,1.0,1.0,-0.9957661628723145,0.3932499289512634,0.602516233921051,0.2445581555366516,0.0,0.0,0.1957182586193084,159.862060546875,161.0,1.0008705854415894,-5222.19873046875,326.8378295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27783203125,304.5752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.1164485141634941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433825343847274,0.1433868110179901,-4.283669113647193e-06,0.0,0.0001181804400403,0.0,0.0,5.675562381744385,0.0,0.0,0.0,0.2766979932785034,4.0,0.0,1.0
740820,293.1649475097656,297.1499938964844,293.1499938964844,0.0628353580832481,-1610.155517578125,304.15093994140625,0.5094790458679199,0.1075826287269592,0.0871125310659408,293.4847412109375,297.1499938964844,293.1499938964844,0.0014578093541786,-116.6109390258789,292.9835510253906,0.3639200329780578,0.050000000745058,0.0533877909183502,293.1462707519531,297.1499938964844,293.1499938964844,0.1654641032218933,-2667.355712890625,304.14947509765625,0.673987090587616,0.2367280274629593,0.169794350862503,293.1998291015625,297.1499938964844,293.1499938964844,0.1838600933551788,-3926.672607421875,304.1549072265625,0.6942407488822937,0.2576310336589813,0.249853566288948,293.2754211425781,297.1499938964844,293.1499938964844,0.0084983892738819,-2825.023681640625,300.39093017578125,0.3639200329780578,0.050000000745058,0.2532486915588379,291.162841796875,291.1499938964844,274.7724609375,271.2597351074219,285.9747009277344,293.27545166015625,291.16265869140625,1.0,0.3618731498718261,0.7930773496627808,0.7930773496627808,1.0,1.0,-0.9946160912513732,0.3925438821315765,0.6020722389221191,0.2447770237922668,0.0,0.0,0.1940684765577316,160.31573486328125,164.0,-1.1047106981277466,-5197.9140625,327.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27392578125,304.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8203125,18000.0,0.0,0.0,0.1159849762916565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424118727445602,0.1424161493778228,-4.281797828298295e-06,0.0,0.0001177100057248,0.0,0.0,5.633343696594238,0.0,0.0,0.0,0.2765333950519562,4.0,0.0,1.0
740880,293.1649475097656,297.1499938964844,293.1499938964844,0.0628353580832481,-1610.155517578125,304.15093994140625,0.5094790458679199,0.1075826287269592,0.0871125310659408,293.4847412109375,297.1499938964844,293.1499938964844,0.0014578093541786,-116.6109390258789,292.9835510253906,0.3639200329780578,0.050000000745058,0.0533877909183502,293.1462707519531,297.1499938964844,293.1499938964844,0.1654641032218933,-2667.355712890625,304.14947509765625,0.673987090587616,0.2367280274629593,0.169794350862503,293.1998291015625,297.1499938964844,293.1499938964844,0.1838600933551788,-3926.672607421875,304.1549072265625,0.6942407488822937,0.2576310336589813,0.249853566288948,293.2754211425781,297.1499938964844,293.1499938964844,0.0084983892738819,-2825.023681640625,300.39093017578125,0.3639200329780578,0.050000000745058,0.2532486915588379,291.162841796875,291.1499938964844,274.7724609375,271.2597351074219,285.9747009277344,293.27545166015625,291.16265869140625,1.0,0.3618731498718261,0.7930773496627808,0.7930773496627808,1.0,1.0,-0.9946160912513732,0.3925438821315765,0.6020722389221191,0.2447770237922668,0.0,0.0,0.1940684765577316,160.31573486328125,164.0,-1.1047106981277466,-5197.9140625,327.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27392578125,304.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8203125,18000.0,0.0,0.0,0.1159849762916565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424118727445602,0.1424161493778228,-4.281797828298295e-06,0.0,0.0001177100057248,0.0,0.0,5.633343696594238,0.0,0.0,0.0,0.2765333950519562,4.0,0.0,1.0
740940,293.1641540527344,297.1499938964844,293.1499938964844,0.0627228617668151,-1608.2261962890625,304.1508178710937,0.5083834528923035,0.1073681190609932,0.0869980081915855,293.4797668457031,297.1499938964844,293.1499938964844,0.001376622938551,-110.123291015625,292.8800964355469,0.3631615936756134,0.050000000745058,0.0534410886466503,293.147216796875,297.1499938964844,293.1499938964844,0.1654831022024154,-2667.592529296875,304.1496276855469,0.6729187369346619,0.2366282492876052,0.169786125421524,293.1987609863281,297.1499938964844,293.1499938964844,0.1830166280269622,-3912.39892578125,304.1546936035156,0.6922167539596558,0.2565827965736389,0.2489184141159057,293.275146484375,297.1499938964844,293.1499938964844,0.008450991474092,-2815.067626953125,300.34771728515625,0.3631615936756134,0.050000000745058,0.2535015046596527,291.1612854003906,291.1499938964844,274.7951965332031,271.27276611328125,285.9875183105469,293.2751770019531,291.1610717773437,1.0,0.3630443513393402,0.7930183410644531,0.7930183410644531,1.0,1.0,-0.9936895370483398,0.391968697309494,0.6017208695411682,0.2449660897254943,0.0,0.0,0.1926696151494979,161.6625518798828,152.0,-2.02405047416687,-5177.75830078125,328.9666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710266113281,304.5335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.212890625,18000.0,0.0,0.0,0.1155241653323173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416062116622924,0.1416104882955551,-4.280221673980122e-06,0.0,0.0001172423435491,0.0,0.0,5.5983195304870605,0.0,0.0,0.0,0.2763958871364593,4.0,0.0,1.0
741000,293.1641540527344,297.1499938964844,293.1499938964844,0.0627228617668151,-1608.2261962890625,304.1508178710937,0.5083834528923035,0.1073681190609932,0.0869980081915855,293.4797668457031,297.1499938964844,293.1499938964844,0.001376622938551,-110.123291015625,292.8800964355469,0.3631615936756134,0.050000000745058,0.0534410886466503,293.147216796875,297.1499938964844,293.1499938964844,0.1654831022024154,-2667.592529296875,304.1496276855469,0.6729187369346619,0.2366282492876052,0.169786125421524,293.1987609863281,297.1499938964844,293.1499938964844,0.1830166280269622,-3912.39892578125,304.1546936035156,0.6922167539596558,0.2565827965736389,0.2489184141159057,293.275146484375,297.1499938964844,293.1499938964844,0.008450991474092,-2815.067626953125,300.34771728515625,0.3631615936756134,0.050000000745058,0.2535015046596527,291.1612854003906,291.1499938964844,274.7951965332031,271.27276611328125,285.9875183105469,293.2751770019531,291.1610717773437,1.0,0.3630443513393402,0.7930183410644531,0.7930183410644531,1.0,1.0,-0.9936895370483398,0.391968697309494,0.6017208695411682,0.2449660897254943,0.0,0.0,0.1926696151494979,161.6625518798828,152.0,-2.02405047416687,-5177.75830078125,328.9666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710266113281,304.5335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.212890625,18000.0,0.0,0.0,0.1155241653323173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416062116622924,0.1416104882955551,-4.280221673980122e-06,0.0,0.0001172423435491,0.0,0.0,5.5983195304870605,0.0,0.0,0.0,0.2763958871364593,4.0,0.0,1.0
741060,293.163330078125,297.1499938964844,293.1499938964844,0.062454205006361,-1603.5355224609375,304.1510009765625,0.5097580552101135,0.1071721389889717,0.0867403894662857,293.4757385253906,297.1499938964844,293.1499938964844,0.0012905135517939,-103.23622131347656,292.7765808105469,0.3649023473262787,0.050000000745058,0.0533197298645973,293.1483764648437,297.1499938964844,293.1499938964844,0.1652609854936599,-2664.64990234375,304.1501159667969,0.6750641465187073,0.2364649027585983,0.1695871949195861,293.1976623535156,297.1499938964844,293.1499938964844,0.1820196360349655,-3895.385009765625,304.15478515625,0.6936470866203308,0.2555676400661468,0.247826486825943,293.27496337890625,297.1499938964844,293.1499938964844,0.008368051610887,-2795.71923828125,300.3048400878906,0.3649023473262787,0.050000000745058,0.252925843000412,291.1607666015625,291.1499938964844,274.8143005371094,271.2843322753906,285.9998474121094,293.27496337890625,291.16094970703125,1.0,0.359665185213089,0.7929555177688599,0.7929555177688599,1.0,1.0,-0.9909407496452332,0.390622615814209,0.6003181338310242,0.2446213662624359,0.0,0.0,0.1913050264120102,158.56056213378906,155.0,0.2210595458745956,-5156.57275390625,322.5198669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,304.52105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1150753274559974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408827900886535,0.1408870667219162,-4.278883352526464e-06,0.0,0.0001167868249467,0.0,0.0,5.56700611114502,0.0,0.0,0.0,0.2762733399868011,4.0,0.0,1.0
741120,293.163330078125,297.1499938964844,293.1499938964844,0.062454205006361,-1603.5355224609375,304.1510009765625,0.5097580552101135,0.1071721389889717,0.0867403894662857,293.4757385253906,297.1499938964844,293.1499938964844,0.0012905135517939,-103.23622131347656,292.7765808105469,0.3649023473262787,0.050000000745058,0.0533197298645973,293.1483764648437,297.1499938964844,293.1499938964844,0.1652609854936599,-2664.64990234375,304.1501159667969,0.6750641465187073,0.2364649027585983,0.1695871949195861,293.1976623535156,297.1499938964844,293.1499938964844,0.1820196360349655,-3895.385009765625,304.15478515625,0.6936470866203308,0.2555676400661468,0.247826486825943,293.27496337890625,297.1499938964844,293.1499938964844,0.008368051610887,-2795.71923828125,300.3048400878906,0.3649023473262787,0.050000000745058,0.252925843000412,291.1607666015625,291.1499938964844,274.8143005371094,271.2843322753906,285.9998474121094,293.27496337890625,291.16094970703125,1.0,0.359665185213089,0.7929555177688599,0.7929555177688599,1.0,1.0,-0.9909407496452332,0.390622615814209,0.6003181338310242,0.2446213662624359,0.0,0.0,0.1913050264120102,158.56056213378906,155.0,0.2210595458745956,-5156.57275390625,322.5198669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,304.52105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1150753274559974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408827900886535,0.1408870667219162,-4.278883352526464e-06,0.0,0.0001167868249467,0.0,0.0,5.56700611114502,0.0,0.0,0.0,0.2762733399868011,4.0,0.0,1.0
741180,293.1625061035156,297.1499938964844,293.1499938964844,0.062270950525999,-1600.3416748046875,304.1509704589844,0.5101984739303589,0.1070053502917289,0.0865736752748489,293.4725341796875,297.1499938964844,293.1499938964844,0.0012052968377247,-96.41600036621094,292.673583984375,0.3656275868415832,0.050000000745058,0.053270149976015,293.1496887207031,297.1499938964844,293.1499938964844,0.1650458872318267,-2661.8173828125,304.1504211425781,0.6758293509483337,0.236242264509201,0.1694141328334808,293.1965026855469,297.1499938964844,293.1499938964844,0.181107148528099,-3879.824951171875,304.1546936035156,0.6937201023101807,0.2545954287052154,0.2468545734882354,293.27471923828125,297.1499938964844,293.1499938964844,0.0082997279241681,-2779.88134765625,300.26251220703125,0.3656275868415832,0.050000000745058,0.2526906430721283,291.16180419921875,291.1499938964844,274.8295593261719,271.2944030761719,286.0096740722656,293.27471923828125,291.16168212890625,1.0,0.35865318775177,0.7928926348686218,0.7928926348686218,1.0,1.0,-0.9889886975288392,0.3896526992321014,0.5993359684944153,0.2444078177213668,0.0,0.0,0.189635083079338,157.28521728515625,158.0,-0.0206149779260158,-5133.88525390625,319.5218200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,304.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1146296039223671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399861425161361,0.1399904191493988,-4.277416337572504e-06,0.0,0.0001163344786618,0.0,0.0,5.52848482131958,0.0,0.0,0.0,0.2761265337467193,4.0,0.0,1.0
741240,293.1625061035156,297.1499938964844,293.1499938964844,0.062270950525999,-1600.3416748046875,304.1509704589844,0.5101984739303589,0.1070053502917289,0.0865736752748489,293.4725341796875,297.1499938964844,293.1499938964844,0.0012052968377247,-96.41600036621094,292.673583984375,0.3656275868415832,0.050000000745058,0.053270149976015,293.1496887207031,297.1499938964844,293.1499938964844,0.1650458872318267,-2661.8173828125,304.1504211425781,0.6758293509483337,0.236242264509201,0.1694141328334808,293.1965026855469,297.1499938964844,293.1499938964844,0.181107148528099,-3879.824951171875,304.1546936035156,0.6937201023101807,0.2545954287052154,0.2468545734882354,293.27471923828125,297.1499938964844,293.1499938964844,0.0082997279241681,-2779.88134765625,300.26251220703125,0.3656275868415832,0.050000000745058,0.2526906430721283,291.16180419921875,291.1499938964844,274.8295593261719,271.2944030761719,286.0096740722656,293.27471923828125,291.16168212890625,1.0,0.35865318775177,0.7928926348686218,0.7928926348686218,1.0,1.0,-0.9889886975288392,0.3896526992321014,0.5993359684944153,0.2444078177213668,0.0,0.0,0.189635083079338,157.28521728515625,158.0,-0.0206149779260158,-5133.88525390625,319.5218200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,304.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1146296039223671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399861425161361,0.1399904191493988,-4.277416337572504e-06,0.0,0.0001163344786618,0.0,0.0,5.52848482131958,0.0,0.0,0.0,0.2761265337467193,4.0,0.0,1.0
741300,293.16217041015625,297.1499938964844,293.1499938964844,0.0622019469738006,-1599.1558837890625,304.1509094238281,0.5100270509719849,0.1069092601537704,0.0865047723054885,293.4713134765625,297.1499938964844,293.1499938964844,0.0011628435458987,-93.02255249023438,292.62042236328125,0.3656106293201446,0.050000000745058,0.0532713085412979,293.1505432128906,297.1499938964844,293.1499938964844,0.1649360805749893,-2660.391845703125,304.1505432128906,0.6756614446640015,0.2360747754573822,0.1693118661642074,293.19598388671875,297.1499938964844,293.1499938964844,0.1806964129209518,-3872.85107421875,304.15460205078125,0.693239152431488,0.2541105151176452,0.2463984340429306,293.274658203125,297.1499938964844,293.1499938964844,0.0082714166492223,-2773.54345703125,300.24090576171875,0.3656106293201446,0.050000000745058,0.25269615650177,291.1611022949219,291.1499938964844,274.835693359375,271.2988586425781,286.013671875,293.274658203125,291.160888671875,1.0,0.358652263879776,0.7928612232208252,0.7928612232208252,1.0,1.0,-0.9882290959358216,0.3892690241336822,0.5989601016044617,0.2443390190601349,0.0,0.0,0.1889621913433075,157.30709838867188,158.0,-1.124561429023743,-5124.02587890625,319.2289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26519775390625,304.49334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.271484375,18000.0,0.0,0.0,0.1144055500626564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395849287509918,0.1395892053842544,-4.276642357581295e-06,0.0,0.0001161070904345,0.0,0.0,5.511116027832031,0.0,0.0,0.0,0.276059091091156,4.0,0.0,1.0
741360,293.16192626953125,297.1499938964844,293.1499938964844,0.0621364340186119,-1598.032958984375,304.15087890625,0.5096808671951294,0.1068046167492866,0.0864380747079849,293.4703063964844,297.1499938964844,293.1499938964844,0.0011203514877706,-89.62641143798828,292.5666198730469,0.3654320836067199,0.050000000745058,0.0532834716141223,293.15155029296875,297.1499938964844,293.1499938964844,0.1648073196411132,-2658.7216796875,304.15069580078125,0.6752435564994812,0.2358695119619369,0.1691915839910507,293.19549560546875,297.1499938964844,293.1499938964844,0.1802986562252044,-3866.0986328125,304.15447998046875,0.6925364136695862,0.2536252439022064,0.245953157544136,293.27459716796875,297.1499938964844,293.1499938964844,0.0082453908398747,-2767.79443359375,300.2191162109375,0.3654320836067199,0.050000000745058,0.2527538537979126,291.16021728515625,291.1499938964844,274.8407592773437,271.3029479980469,286.01715087890625,293.27459716796875,291.15997314453125,1.0,0.3589011430740356,0.7928383350372314,0.7928383350372314,1.0,1.0,-0.9875399470329284,0.388921856880188,0.5986180305480957,0.2442757785320282,0.0,0.0,0.1883731633424759,157.60830688476562,161.0,-1.8347234725952148,-5115.50048828125,319.4359436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,304.4853820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.88671875,18000.0,0.0,0.0,0.1141830757260322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392418295145034,0.1392461061477661,-4.275948413123842e-06,0.0,0.0001158813029178,0.0,0.0,5.496229648590088,0.0,0.0,0.0,0.2760003805160522,4.0,0.0,1.0
741420,293.1615905761719,297.1499938964844,293.1499938964844,0.0620082840323448,-1595.837890625,304.1507873535156,0.5085832476615906,0.1065713018178939,0.0863064154982566,293.46905517578125,297.1499938964844,293.1499938964844,0.0010346240596845,-82.77438354492188,292.4574584960937,0.3647042214870453,0.050000000745058,0.0533334016799926,293.1539611816406,297.1499938964844,293.1499938964844,0.1644779592752456,-2654.448486328125,304.1510009765625,0.6738064885139465,0.2353426814079284,0.1688891947269439,293.1946105957031,297.1499938964844,293.1499938964844,0.1795286685228347,-3853.018798828125,304.1542663574219,0.690621554851532,0.2526533007621765,0.2450869530439376,293.274658203125,297.1499938964844,293.1499938964844,0.0081982314586639,-2757.53662109375,300.1752014160156,0.3647042214870453,0.050000000745058,0.2529906928539276,291.1582336425781,291.1499938964844,274.84765625,271.3098449707031,286.0224609375,293.274658203125,291.1579895019531,1.0,0.3599752485752105,0.7927926182746887,0.7927926182746887,1.0,1.0,-0.9862955808639526,0.3883014321327209,0.5979941487312317,0.2441440373659134,0.0,0.0,0.1874034106731414,158.85997009277344,164.0,-2.599207878112793,-5101.1396484375,320.9960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,304.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.113753542304039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386774629354477,0.1386817395687103,-4.274800176062854e-06,0.0,0.0001154453857452,0.0,0.0,5.471753120422363,0.0,0.0,0.0,0.2759037017822265,4.0,0.0,1.0
741480,293.1615905761719,297.1499938964844,293.1499938964844,0.0620082840323448,-1595.837890625,304.1507873535156,0.5085832476615906,0.1065713018178939,0.0863064154982566,293.46905517578125,297.1499938964844,293.1499938964844,0.0010346240596845,-82.77438354492188,292.4574584960937,0.3647042214870453,0.050000000745058,0.0533334016799926,293.1539611816406,297.1499938964844,293.1499938964844,0.1644779592752456,-2654.448486328125,304.1510009765625,0.6738064885139465,0.2353426814079284,0.1688891947269439,293.1946105957031,297.1499938964844,293.1499938964844,0.1795286685228347,-3853.018798828125,304.1542663574219,0.690621554851532,0.2526533007621765,0.2450869530439376,293.274658203125,297.1499938964844,293.1499938964844,0.0081982314586639,-2757.53662109375,300.1752014160156,0.3647042214870453,0.050000000745058,0.2529906928539276,291.1582336425781,291.1499938964844,274.84765625,271.3098449707031,286.0224609375,293.274658203125,291.1579895019531,1.0,0.3599752485752105,0.7927926182746887,0.7927926182746887,1.0,1.0,-0.9862955808639526,0.3883014321327209,0.5979941487312317,0.2441440373659134,0.0,0.0,0.1874034106731414,158.85997009277344,164.0,-2.599207878112793,-5101.1396484375,320.9960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,304.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.113753542304039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386774629354477,0.1386817395687103,-4.274800176062854e-06,0.0,0.0001154453857452,0.0,0.0,5.471753120422363,0.0,0.0,0.0,0.2759037017822265,4.0,0.0,1.0
741540,293.16143798828125,297.1499938964844,293.1499938964844,0.0618781857192516,-1593.60888671875,304.1507568359375,0.5071091651916504,0.1063097417354583,0.0861720144748687,293.4686889648437,297.1499938964844,293.1499938964844,0.0009474255493842,-75.80396270751953,292.34600830078125,0.3636351525783539,0.050000000745058,0.0534077808260917,293.1568603515625,297.1499938964844,293.1499938964844,0.1640417277812957,-2648.7861328125,304.1513977050781,0.6717715859413147,0.2346595376729965,0.168496161699295,293.1938171386719,297.1499938964844,293.1499938964844,0.1787836700677871,-3840.348388671875,304.1540832519531,0.6882381439208984,0.2516809701919555,0.2442443072795868,293.2748718261719,297.1499938964844,293.1499938964844,0.0081554604694247,-2748.38427734375,300.1307373046875,0.3636351525783539,0.050000000745058,0.2533435225486755,291.1561584472656,291.1499938964844,274.8500061035156,271.31512451171875,286.025634765625,293.2748718261719,291.1559143066406,1.0,0.361590027809143,0.792746901512146,0.792746901512146,1.0,1.0,-0.9851354360580444,0.3877384960651397,0.597396969795227,0.2439799904823303,0.0,0.0,0.1867213696241378,160.7305908203125,152.0,-2.840371370315552,-5089.9638671875,323.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.257568359375,304.4598693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.1133588552474975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382694542407989,0.1382737308740615,-4.273938429832924e-06,0.0,0.0001150448224507,0.0,0.0,5.454031467437744,0.0,0.0,0.0,0.2758333086967468,4.0,0.0,1.0
