time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741600,293.16143798828125,297.1499938964844,293.1499938964844,0.0618781857192516,-1593.60888671875,304.1507568359375,0.5071091651916504,0.1063097417354583,0.0861720144748687,293.4686889648437,297.1499938964844,293.1499938964844,0.0009474255493842,-75.80396270751953,292.34600830078125,0.3636351525783539,0.050000000745058,0.0534077808260917,293.1568603515625,297.1499938964844,293.1499938964844,0.1640417277812957,-2648.7861328125,304.1513977050781,0.6717715859413147,0.2346595376729965,0.168496161699295,293.1938171386719,297.1499938964844,293.1499938964844,0.1787836700677871,-3840.348388671875,304.1540832519531,0.6882381439208984,0.2516809701919555,0.2442443072795868,293.2748718261719,297.1499938964844,293.1499938964844,0.0081554604694247,-2748.38427734375,300.1307373046875,0.3636351525783539,0.050000000745058,0.2533435225486755,291.1561584472656,291.1499938964844,274.8500061035156,271.31512451171875,286.025634765625,293.2748718261719,291.1559143066406,1.0,0.361590027809143,0.792746901512146,0.792746901512146,1.0,1.0,-0.9851354360580444,0.3877384960651397,0.597396969795227,0.2439799904823303,0.0,0.0,0.1867213696241378,160.7305908203125,152.0,-2.840371370315552,-5089.9638671875,323.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.257568359375,304.4598693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.1133588552474975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382694542407989,0.1382737308740615,-4.273938429832924e-06,0.0,0.0001150448224507,0.0,0.0,5.454031467437744,0.0,0.0,0.0,0.2758333086967468,4.0,0.0,1.0
741660,293.16119384765625,297.1499938964844,293.1499938964844,0.0615867935121059,-1588.5372314453125,304.1510009765625,0.5081951022148132,0.1060701832175254,0.0858924314379692,293.4691772460937,297.1499938964844,293.1499938964844,0.0008554007508791,-68.44225311279297,292.233642578125,0.3651770353317261,0.050000000745058,0.0533009283244609,293.1599426269531,297.1499938964844,293.1499938964844,0.1633156985044479,-2639.301513671875,304.15216064453125,0.6730325222015381,0.2338564246892929,0.1678759306669235,293.1929626464844,297.1499938964844,293.1499938964844,0.1778752952814102,-3824.75439453125,304.1542358398437,0.6894388198852539,0.2507428526878357,0.2432392090559005,293.2751159667969,297.1499938964844,293.1499938964844,0.0080772917717695,-2729.603515625,300.08660888671875,0.3651770353317261,0.050000000745058,0.252836674451828,291.1554870605469,291.1499938964844,274.8500061035156,271.31951904296875,286.028564453125,293.2751159667969,291.1556701660156,1.0,0.3584866225719452,0.7926937341690063,0.7926937341690063,1.0,1.0,-0.9820541739463806,0.3863748013973236,0.5956793427467346,0.2432249933481216,0.0,0.0,0.1860788762569427,157.98403930664062,155.0,-0.0044981995597481,-5077.3037109375,317.6861877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250732421875,304.4538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.1130100861191749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379507929086685,0.1379550546407699,-4.273327249393333e-06,0.0,0.0001146908689406,0.0,0.0,5.4402756690979,0.0,0.0,0.0,0.2757786810398102,4.0,0.0,1.0
741720,293.16119384765625,297.1499938964844,293.1499938964844,0.0615867935121059,-1588.5372314453125,304.1510009765625,0.5081951022148132,0.1060701832175254,0.0858924314379692,293.4691772460937,297.1499938964844,293.1499938964844,0.0008554007508791,-68.44225311279297,292.233642578125,0.3651770353317261,0.050000000745058,0.0533009283244609,293.1599426269531,297.1499938964844,293.1499938964844,0.1633156985044479,-2639.301513671875,304.15216064453125,0.6730325222015381,0.2338564246892929,0.1678759306669235,293.1929626464844,297.1499938964844,293.1499938964844,0.1778752952814102,-3824.75439453125,304.1542358398437,0.6894388198852539,0.2507428526878357,0.2432392090559005,293.2751159667969,297.1499938964844,293.1499938964844,0.0080772917717695,-2729.603515625,300.08660888671875,0.3651770353317261,0.050000000745058,0.252836674451828,291.1554870605469,291.1499938964844,274.8500061035156,271.31951904296875,286.028564453125,293.2751159667969,291.1556701660156,1.0,0.3584866225719452,0.7926937341690063,0.7926937341690063,1.0,1.0,-0.9820541739463806,0.3863748013973236,0.5956793427467346,0.2432249933481216,0.0,0.0,0.1860788762569427,157.98403930664062,155.0,-0.0044981995597481,-5077.3037109375,317.6861877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250732421875,304.4538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.1130100861191749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379507929086685,0.1379550546407699,-4.273327249393333e-06,0.0,0.0001146908689406,0.0,0.0,5.4402756690979,0.0,0.0,0.0,0.2757786810398102,4.0,0.0,1.0
741780,293.1608581542969,297.1499938964844,293.1499938964844,0.0613712929189205,-1584.786376953125,304.1510009765625,0.5084095597267151,0.105853796005249,0.0856977105140686,293.4708557128906,297.1499938964844,293.1499938964844,0.000761320523452,-60.91182708740234,292.1197204589844,0.3657616674900055,0.050000000745058,0.0532611012458801,293.1636047363281,297.1499938964844,293.1499938964844,0.162493959069252,-2628.571044921875,304.1528015136719,0.6728840470314026,0.2328667342662811,0.1672009229660034,293.1920166015625,297.1499938964844,293.1499938964844,0.1770378947257995,-3810.380859375,304.1542358398437,0.689373791217804,0.2498457580804824,0.2423487454652786,293.2753601074219,297.1499938964844,293.1499938964844,0.0080116065219044,-2713.843994140625,300.0430908203125,0.3657616674900055,0.050000000745058,0.25264772772789,291.1568603515625,291.1499938964844,274.8500061035156,271.3239440917969,286.0301818847656,293.2753295898437,291.15679931640625,1.0,0.3576391339302063,0.7926405072212219,0.7926405072212219,1.0,1.0,-0.9796250462532043,0.3853470981121063,0.5942779779434204,0.2425046563148498,0.0,0.0,0.1850523948669433,156.9403533935547,158.0,0.5096742510795593,-5061.89111328125,314.8960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24322509765625,304.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.060546875,18000.0,0.0,0.0,0.1126972064375877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374310106039047,0.1374352872371673,-4.272569185559405e-06,0.0,0.0001143733388744,0.0,0.0,5.418150424957275,0.0,0.0,0.0,0.275695651769638,4.0,0.0,1.0
741840,293.1608581542969,297.1499938964844,293.1499938964844,0.0613712929189205,-1584.786376953125,304.1510009765625,0.5084095597267151,0.105853796005249,0.0856977105140686,293.4708557128906,297.1499938964844,293.1499938964844,0.000761320523452,-60.91182708740234,292.1197204589844,0.3657616674900055,0.050000000745058,0.0532611012458801,293.1636047363281,297.1499938964844,293.1499938964844,0.162493959069252,-2628.571044921875,304.1528015136719,0.6728840470314026,0.2328667342662811,0.1672009229660034,293.1920166015625,297.1499938964844,293.1499938964844,0.1770378947257995,-3810.380859375,304.1542358398437,0.689373791217804,0.2498457580804824,0.2423487454652786,293.2753601074219,297.1499938964844,293.1499938964844,0.0080116065219044,-2713.843994140625,300.0430908203125,0.3657616674900055,0.050000000745058,0.25264772772789,291.1568603515625,291.1499938964844,274.8500061035156,271.3239440917969,286.0301818847656,293.2753295898437,291.15679931640625,1.0,0.3576391339302063,0.7926405072212219,0.7926405072212219,1.0,1.0,-0.9796250462532043,0.3853470981121063,0.5942779779434204,0.2425046563148498,0.0,0.0,0.1850523948669433,156.9403533935547,158.0,0.5096742510795593,-5061.89111328125,314.8960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24322509765625,304.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.060546875,18000.0,0.0,0.0,0.1126972064375877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374310106039047,0.1374352872371673,-4.272569185559405e-06,0.0,0.0001143733388744,0.0,0.0,5.418150424957275,0.0,0.0,0.0,0.275695651769638,4.0,0.0,1.0
741900,293.1607971191406,297.1499938964844,293.1499938964844,0.0612796768546104,-1583.20556640625,304.1510009765625,0.5081395506858826,0.1057267412543296,0.0856099128723144,293.4723205566406,297.1499938964844,293.1499938964844,0.0007132044411264,-57.0628776550293,292.0599975585937,0.365692526102066,0.050000000745058,0.053265806287527,293.16583251953125,297.1499938964844,293.1499938964844,0.1620309799909591,-2622.53857421875,304.15313720703125,0.6722317934036255,0.2322586774826049,0.1668081730604171,293.1916198730469,297.1499938964844,293.1499938964844,0.1766578108072281,-3803.881591796875,304.1541442871094,0.6888502240180969,0.2493955492973327,0.2419299334287643,293.2754821777344,297.1499938964844,293.1499938964844,0.0079839034005999,-2707.382568359375,300.0208435058594,0.365692526102066,0.050000000745058,0.2526700496673584,291.15655517578125,291.1499938964844,274.8500061035156,271.3261413574219,286.03057861328125,293.2754821777344,291.15643310546875,1.0,0.3576861619949341,0.7926139235496521,0.7926139235496521,1.0,1.0,-0.9785593748092652,0.3849133253097534,0.5936460494995117,0.2421436756849289,0.0,0.0,0.1846444308757782,157.04296875,158.0,-0.2603449523448944,-5054.8720703125,314.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397155761719,304.4339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.93359375,18000.0,0.0,0.0,0.1125495359301567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371887773275375,0.1371930539608001,-4.27211534770322e-06,0.0,0.0001142234759754,0.0,0.0,5.407719135284424,0.0,0.0,0.0,0.2756554782390594,4.0,0.0,1.0
741960,293.16082763671875,297.1499938964844,293.1499938964844,0.0611863434314727,-1581.59619140625,304.1509704589844,0.5076899528503418,0.1055848747491836,0.0855198875069618,293.4741516113281,297.1499938964844,293.1499938964844,0.0006640692008659,-53.13247299194336,291.9987487792969,0.36546391248703,0.050000000745058,0.0532813668251037,293.1683044433594,297.1499938964844,293.1499938964844,0.161514014005661,-2615.800048828125,304.15350341796875,0.6712945103645325,0.2315720021724701,0.1663688719272613,293.19122314453125,297.1499938964844,293.1499938964844,0.1762869209051132,-3797.538818359375,304.154052734375,0.6881070733070374,0.2489419281482696,0.2415193766355514,293.27569580078125,297.1499938964844,293.1499938964844,0.0079581886529922,-2701.443359375,299.9984436035156,0.36546391248703,0.050000000745058,0.2527438700199127,291.1560974121094,291.1499938964844,274.8500061035156,271.3283386230469,286.0307922363281,293.2756652832031,291.156005859375,1.0,0.3579761087894439,0.792597234249115,0.792597234249115,1.0,1.0,-0.9775194525718688,0.384502112865448,0.5930173397064209,0.2417631298303604,0.0,0.0,0.1842821985483169,157.4202880859375,161.0,-0.6670455932617188,-5048.67724609375,314.7886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.42803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.1124079450964927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369840651750564,0.1369883418083191,-4.271706529834773e-06,0.0,0.0001140797758125,0.0,0.0,5.398876190185547,0.0,0.0,0.0,0.2756206691265106,4.0,0.0,1.0
742020,293.1611022949219,297.1499938964844,293.1499938964844,0.0609838590025901,-1578.101318359375,304.1510009765625,0.5063826441764832,0.1052565053105354,0.0853255912661552,293.4790954589844,297.1499938964844,293.1499938964844,0.0005627049831673,-45.0230598449707,291.8721008300781,0.364658921957016,0.050000000745058,0.0533366054296493,293.1739196777344,297.1499938964844,293.1499938964844,0.1603089272975921,-2600.074951171875,304.15435791015625,0.6687453985214233,0.2299686819314956,0.1653477996587753,293.19061279296875,297.1499938964844,293.1499938964844,0.1755559742450714,-3785.0234375,304.1539306640625,0.686136782169342,0.2480217516422271,0.2407111376523971,293.2762145996094,297.1499938964844,293.1499938964844,0.0079107917845249,-2690.59130859375,299.9531555175781,0.364658921957016,0.050000000745058,0.2530058920383453,291.1553649902344,291.1499938964844,274.8500061035156,271.332763671875,286.0306396484375,293.27618408203125,291.1552734375,1.0,0.3590869307518005,0.792563796043396,0.792563796043396,1.0,1.0,-0.975430190563202,0.3837067186832428,0.5917235016822815,0.2409200817346573,0.0,0.0,0.1836205720901489,158.7835693359375,149.0,-0.9109714031219482,-5037.25244140625,316.15203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294006347656,304.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.1121455430984497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366203129291534,0.1366245746612548,-4.27100712840911e-06,0.0,0.0001138134684879,0.0,0.0,5.383201599121094,0.0,0.0,0.0,0.2755592167377472,4.0,0.0,1.0
742080,293.1611022949219,297.1499938964844,293.1499938964844,0.0609838590025901,-1578.101318359375,304.1510009765625,0.5063826441764832,0.1052565053105354,0.0853255912661552,293.4790954589844,297.1499938964844,293.1499938964844,0.0005627049831673,-45.0230598449707,291.8721008300781,0.364658921957016,0.050000000745058,0.0533366054296493,293.1739196777344,297.1499938964844,293.1499938964844,0.1603089272975921,-2600.074951171875,304.15435791015625,0.6687453985214233,0.2299686819314956,0.1653477996587753,293.19061279296875,297.1499938964844,293.1499938964844,0.1755559742450714,-3785.0234375,304.1539306640625,0.686136782169342,0.2480217516422271,0.2407111376523971,293.2762145996094,297.1499938964844,293.1499938964844,0.0079107917845249,-2690.59130859375,299.9531555175781,0.364658921957016,0.050000000745058,0.2530058920383453,291.1553649902344,291.1499938964844,274.8500061035156,271.332763671875,286.0306396484375,293.27618408203125,291.1552734375,1.0,0.3590869307518005,0.792563796043396,0.792563796043396,1.0,1.0,-0.975430190563202,0.3837067186832428,0.5917235016822815,0.2409200817346573,0.0,0.0,0.1836205720901489,158.7835693359375,149.0,-0.9109714031219482,-5037.25244140625,316.15203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294006347656,304.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.1121455430984497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366203129291534,0.1366245746612548,-4.27100712840911e-06,0.0,0.0001138134684879,0.0,0.0,5.383201599121094,0.0,0.0,0.0,0.2755592167377472,4.0,0.0,1.0
742140,293.1614074707031,297.1499938964844,293.1499938964844,0.0605982542037963,-1571.3994140625,304.1513061523437,0.507479190826416,0.1049145236611366,0.0849660038948059,293.48541259765625,297.1499938964844,293.1499938964844,0.0005306301754899,-41.914649963378906,291.74102783203125,0.366389662027359,0.050000000745058,0.0532187670469284,293.1800537109375,297.1499938964844,293.1499938964844,0.1587092578411102,-2579.123779296875,304.15557861328125,0.6692008972167969,0.2281207591295242,0.1640094816684723,293.1900329589844,297.1499938964844,293.1499938964844,0.1746530085802078,-3769.4267578125,304.1541442871094,0.6876019239425659,0.2471142709255218,0.2397294044494629,293.27685546875,297.1499938964844,293.1499938964844,0.0078307781368494,-2670.64794921875,299.9079284667969,0.366389662027359,0.050000000745058,0.2524469196796417,291.1559753417969,291.1499938964844,274.8500061035156,271.337158203125,286.0312805175781,293.2767944335937,291.15631103515625,1.0,0.3556233048439026,0.792530357837677,0.792530357837677,1.0,1.0,-0.9713262915611268,0.3820767700672149,0.5892494916915894,0.2394537478685379,0.0,0.0,0.182822898030281,155.73504638671875,152.0,1.810888648033142,-5022.59716796875,309.3434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2227783203125,304.4120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.599609375,18000.0,0.0,0.0,0.1119076311588287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362470090389251,0.1362512707710266,-4.270389126759255e-06,0.0,0.0001135720158345,0.0,0.0,5.367248058319092,0.0,0.0,0.0,0.2754973769187927,4.0,0.0,1.0
742200,293.1614074707031,297.1499938964844,293.1499938964844,0.0605982542037963,-1571.3994140625,304.1513061523437,0.507479190826416,0.1049145236611366,0.0849660038948059,293.48541259765625,297.1499938964844,293.1499938964844,0.0005306301754899,-41.914649963378906,291.74102783203125,0.366389662027359,0.050000000745058,0.0532187670469284,293.1800537109375,297.1499938964844,293.1499938964844,0.1587092578411102,-2579.123779296875,304.15557861328125,0.6692008972167969,0.2281207591295242,0.1640094816684723,293.1900329589844,297.1499938964844,293.1499938964844,0.1746530085802078,-3769.4267578125,304.1541442871094,0.6876019239425659,0.2471142709255218,0.2397294044494629,293.27685546875,297.1499938964844,293.1499938964844,0.0078307781368494,-2670.64794921875,299.9079284667969,0.366389662027359,0.050000000745058,0.2524469196796417,291.1559753417969,291.1499938964844,274.8500061035156,271.337158203125,286.0312805175781,293.2767944335937,291.15631103515625,1.0,0.3556233048439026,0.792530357837677,0.792530357837677,1.0,1.0,-0.9713262915611268,0.3820767700672149,0.5892494916915894,0.2394537478685379,0.0,0.0,0.182822898030281,155.73504638671875,152.0,1.810888648033142,-5022.59716796875,309.3434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2227783203125,304.4120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.599609375,18000.0,0.0,0.0,0.1119076311588287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362470090389251,0.1362512707710266,-4.270389126759255e-06,0.0,0.0001135720158345,0.0,0.0,5.367248058319092,0.0,0.0,0.0,0.2754973769187927,4.0,0.0,1.0
742260,293.16168212890625,297.1499938964844,293.1499938964844,0.060267336666584,-1565.6536865234375,304.15142822265625,0.5075827240943909,0.1045653149485588,0.0846697613596916,293.49298095703125,297.1499938964844,293.1499938964844,0.0005749545525759,-45.99825286865234,291.6059875488281,0.3670876622200012,0.050000000745058,0.0531721524894237,293.1865234375,297.1499938964844,293.1499938964844,0.1569711714982986,-2556.344970703125,304.1566162109375,0.6680947542190552,0.2260463535785675,0.1625769287347793,293.1893920898437,297.1499938964844,293.1499938964844,0.1738098859786987,-3754.866455078125,304.1541442871094,0.6876873970031738,0.2462259531021118,0.2388454973697662,293.2774658203125,297.1499938964844,293.1499938964844,0.0077633471228182,-2653.853271484375,299.8630676269531,0.3670876622200012,0.050000000745058,0.252225786447525,291.1584167480469,291.1499938964844,274.8500061035156,271.3415832519531,286.03076171875,293.2774353027344,291.15850830078125,1.0,0.3545132875442505,0.7925032377243042,0.7925032377243042,1.0,1.0,-0.967805564403534,0.3807451725006103,0.5870603919029236,0.2380273640155792,0.0,0.0,0.1815077811479568,154.49537658691406,155.0,1.9887257814407349,-5004.1171875,305.8060607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182922363281,304.3994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.56640625,18000.0,0.0,0.0,0.1116713061928749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355973035097122,0.1356015801429748,-4.269471901352517e-06,0.0,0.0001133321857196,0.0,0.0,5.33969783782959,0.0,0.0,0.0,0.2753945291042328,4.0,0.0,1.0
742320,293.16168212890625,297.1499938964844,293.1499938964844,0.060267336666584,-1565.6536865234375,304.15142822265625,0.5075827240943909,0.1045653149485588,0.0846697613596916,293.49298095703125,297.1499938964844,293.1499938964844,0.0005749545525759,-45.99825286865234,291.6059875488281,0.3670876622200012,0.050000000745058,0.0531721524894237,293.1865234375,297.1499938964844,293.1499938964844,0.1569711714982986,-2556.344970703125,304.1566162109375,0.6680947542190552,0.2260463535785675,0.1625769287347793,293.1893920898437,297.1499938964844,293.1499938964844,0.1738098859786987,-3754.866455078125,304.1541442871094,0.6876873970031738,0.2462259531021118,0.2388454973697662,293.2774658203125,297.1499938964844,293.1499938964844,0.0077633471228182,-2653.853271484375,299.8630676269531,0.3670876622200012,0.050000000745058,0.252225786447525,291.1584167480469,291.1499938964844,274.8500061035156,271.3415832519531,286.03076171875,293.2774353027344,291.15850830078125,1.0,0.3545132875442505,0.7925032377243042,0.7925032377243042,1.0,1.0,-0.967805564403534,0.3807451725006103,0.5870603919029236,0.2380273640155792,0.0,0.0,0.1815077811479568,154.49537658691406,155.0,1.9887257814407349,-5004.1171875,305.8060607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182922363281,304.3994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.56640625,18000.0,0.0,0.0,0.1116713061928749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355973035097122,0.1356015801429748,-4.269471901352517e-06,0.0,0.0001133321857196,0.0,0.0,5.33969783782959,0.0,0.0,0.0,0.2753945291042328,4.0,0.0,1.0
742380,293.1623229980469,297.1499938964844,293.1499938964844,0.0599512346088886,-1560.2032470703125,304.1514892578125,0.5066737532615662,0.104142889380455,0.0843745172023773,293.5018920898437,297.1499938964844,293.1499938964844,0.0004046098620165,-18.17599868774414,291.4627990722656,0.3668546080589294,0.050000000745058,0.0531877018511295,293.1936950683594,297.1499938964844,293.1499938964844,0.1550787538290023,-2531.541748046875,304.1575622558594,0.6654988527297974,0.2236731946468353,0.1609874814748764,293.1889953613281,297.1499938964844,293.1499938964844,0.1730418056249618,-3741.650390625,304.154052734375,0.686495304107666,0.2453124374151229,0.2380064129829406,293.2782592773437,297.1499938964844,293.1499938964844,0.0077079720795154,-2640.4541015625,299.8167419433594,0.3668546080589294,0.050000000745058,0.2522995471954345,291.15850830078125,291.1499938964844,274.8500061035156,271.3459777832031,286.029296875,293.2781982421875,291.1584777832031,1.0,0.3546431362628937,0.7924760580062866,0.7924760580062866,1.0,1.0,-0.9645808339118958,0.3795801699161529,0.5850006341934204,0.236582338809967,0.0,0.0,0.1803568750619888,154.83175659179688,143.0,0.4282566010951996,-4987.22314453125,304.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168884277344,304.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.43359375,18000.0,0.0,0.0,0.1114158928394317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349688917398452,0.1349731534719467,-4.268346401659073e-06,0.0,0.0001130729724536,0.0,0.0,5.312779903411865,0.0,0.0,0.0,0.275290846824646,4.0,0.0,1.0
742440,293.1623229980469,297.1499938964844,293.1499938964844,0.0599512346088886,-1560.2032470703125,304.1514892578125,0.5066737532615662,0.104142889380455,0.0843745172023773,293.5018920898437,297.1499938964844,293.1499938964844,0.0004046098620165,-18.17599868774414,291.4627990722656,0.3668546080589294,0.050000000745058,0.0531877018511295,293.1936950683594,297.1499938964844,293.1499938964844,0.1550787538290023,-2531.541748046875,304.1575622558594,0.6654988527297974,0.2236731946468353,0.1609874814748764,293.1889953613281,297.1499938964844,293.1499938964844,0.1730418056249618,-3741.650390625,304.154052734375,0.686495304107666,0.2453124374151229,0.2380064129829406,293.2782592773437,297.1499938964844,293.1499938964844,0.0077079720795154,-2640.4541015625,299.8167419433594,0.3668546080589294,0.050000000745058,0.2522995471954345,291.15850830078125,291.1499938964844,274.8500061035156,271.3459777832031,286.029296875,293.2781982421875,291.1584777832031,1.0,0.3546431362628937,0.7924760580062866,0.7924760580062866,1.0,1.0,-0.9645808339118958,0.3795801699161529,0.5850006341934204,0.236582338809967,0.0,0.0,0.1803568750619888,154.83175659179688,143.0,0.4282566010951996,-4987.22314453125,304.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168884277344,304.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.43359375,18000.0,0.0,0.0,0.1114158928394317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349688917398452,0.1349731534719467,-4.268346401659073e-06,0.0,0.0001130729724536,0.0,0.0,5.312779903411865,0.0,0.0,0.0,0.275290846824646,4.0,0.0,1.0
742500,293.1626892089844,297.1499938964844,293.1499938964844,0.0597226247191429,-1556.254150390625,304.151611328125,0.5070419907569885,0.1039144694805145,0.0841601863503456,293.5067749023437,297.1499938964844,293.1499938964844,0.0003757004451472,-13.37180519104004,291.3887634277344,0.3676345646381378,0.050000000745058,0.0531359985470771,293.1973876953125,297.1499938964844,293.1499938964844,0.1539958864450454,-2517.310546875,304.1581420898437,0.6652282476425171,0.2223920673131942,0.1600756645202636,293.1888122558594,297.1499938964844,293.1499938964844,0.1725994795560836,-3733.999755859375,304.15411376953125,0.6870973706245422,0.244851529598236,0.2375192493200302,293.2786865234375,297.1499938964844,293.1499938964844,0.0076695997267961,-2630.7578125,299.7933959960937,0.3676345646381378,0.050000000745058,0.2520543038845062,291.1585388183594,291.1499938964844,274.8500061035156,271.3481750488281,286.0288391113281,293.2786865234375,291.1586303710937,1.0,0.3529437184333801,0.7924625277519226,0.7924625277519226,1.0,1.0,-0.9622431993484496,0.3786980509757995,0.5835451483726501,0.2356363981962204,0.0,0.0,0.1797873079776764,153.48358154296875,143.0,0.80632483959198,-4978.19482421875,301.8053894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.217041015625,304.3830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.1112806648015976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346757858991623,0.1346800625324249,-4.267819804226747e-06,0.0,0.0001129357260651,0.0,0.0,5.30023193359375,0.0,0.0,0.0,0.2752421200275421,4.0,0.0,1.0
742560,293.16290283203125,297.1499938964844,293.1499938964844,0.0594597533345222,-1551.7060546875,304.1517944335937,0.5080114006996155,0.1037092953920364,0.0839202627539634,293.5118713378906,297.1499938964844,293.1499938964844,0.0003422420995775,-8.492393493652344,291.31427001953125,0.3690247535705566,0.050000000745058,0.0530453398823738,293.2010192871094,297.1499938964844,293.1499938964844,0.1528296470642089,-2501.94970703125,304.1587829589844,0.6656723618507385,0.22107894718647,0.1591046899557113,293.1885986328125,297.1499938964844,293.1499938964844,0.1721136271953582,-3725.562255859375,304.1542663574219,0.6885236501693726,0.2444057315587997,0.2370004057884216,293.2790832519531,297.1499938964844,293.1499938964844,0.0076241134665906,-2618.951171875,299.7703857421875,0.3690247535705566,0.050000000745058,0.2516242563724518,291.1595153808594,291.1499938964844,274.8500061035156,271.35040283203125,286.0299987792969,293.2817077636719,291.1599426269531,1.0,0.3504964113235473,0.7924579381942749,0.7924579381942749,1.0,1.0,-0.9594913721084596,0.3776522576808929,0.5818391442298889,0.2345476299524307,0.0,0.0,0.1790584474802017,151.1427001953125,146.0,2.6863222122192383,-4967.6259765625,296.8331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,304.38092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59765625,18000.0,0.0,0.0,0.1111382767558097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343436688184738,0.1343479454517364,-4.267295480531175e-06,0.0,0.000112791218271,0.0,0.0,5.286108493804932,0.0,0.0,0.0,0.2751877605915069,4.0,0.0,1.0
742620,293.1631774902344,297.1499938964844,293.1499938964844,0.0590700060129165,-1544.9759521484375,304.15185546875,0.5083045363426208,0.1033289656043052,0.0835759565234184,293.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.3700122237205505,0.050000000745058,0.052982110530138,293.2083435058594,297.1499938964844,293.1499938964844,0.1504846513271331,-2471.029296875,304.1597595214844,0.6641472578048706,0.2183053195476532,0.1571639478206634,293.18804931640625,297.1499938964844,293.1499938964844,0.1712581366300583,-3710.7333984375,304.1542663574219,0.6889926791191101,0.2435360997915268,0.2361130565404892,293.2799072265625,297.1499938964844,293.1499938964844,0.0075537879019975,-2600.87939453125,299.7244567871094,0.3700122237205505,0.050000000745058,0.251324325799942,291.1627502441406,291.1499938964844,274.8500061035156,271.35479736328125,286.0311584472656,293.2889099121094,291.16290283203125,1.0,0.3489151895046234,0.7924488186836243,0.7924488186836243,1.0,1.0,-0.9551740884780884,0.3761284649372101,0.5790456533432007,0.2325420081615448,0.0,0.0,0.1771200597286224,149.4640655517578,149.0,2.8910350799560547,-4943.6220703125,292.3217163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2219543457031,304.3675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.1108182817697525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333995312452316,0.1334038078784942,-4.2659185055526905e-06,0.0,0.0001124664704548,0.0,0.0,5.246129512786865,0.0,0.0,0.0,0.2750376462936401,4.0,0.0,1.0
742680,293.1631774902344,297.1499938964844,293.1499938964844,0.0590700060129165,-1544.9759521484375,304.15185546875,0.5083045363426208,0.1033289656043052,0.0835759565234184,293.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.3700122237205505,0.050000000745058,0.052982110530138,293.2083435058594,297.1499938964844,293.1499938964844,0.1504846513271331,-2471.029296875,304.1597595214844,0.6641472578048706,0.2183053195476532,0.1571639478206634,293.18804931640625,297.1499938964844,293.1499938964844,0.1712581366300583,-3710.7333984375,304.1542663574219,0.6889926791191101,0.2435360997915268,0.2361130565404892,293.2799072265625,297.1499938964844,293.1499938964844,0.0075537879019975,-2600.87939453125,299.7244567871094,0.3700122237205505,0.050000000745058,0.251324325799942,291.1627502441406,291.1499938964844,274.8500061035156,271.35479736328125,286.0311584472656,293.2889099121094,291.16290283203125,1.0,0.3489151895046234,0.7924488186836243,0.7924488186836243,1.0,1.0,-0.9551740884780884,0.3761284649372101,0.5790456533432007,0.2325420081615448,0.0,0.0,0.1771200597286224,149.4640655517578,149.0,2.8910350799560547,-4943.6220703125,292.3217163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2219543457031,304.3675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.1108182817697525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333995312452316,0.1334038078784942,-4.2659185055526905e-06,0.0,0.0001124664704548,0.0,0.0,5.246129512786865,0.0,0.0,0.0,0.2750376462936401,4.0,0.0,1.0
742740,293.16363525390625,297.1499938964844,293.1499938964844,0.0587329156696796,-1539.2000732421875,304.1517944335937,0.5075297951698303,0.1029025614261627,0.0832651183009147,293.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.3699461221694946,0.050000000745058,0.0529863536357879,293.2159729003906,297.1499938964844,293.1499938964844,0.1480365544557571,-2438.705810546875,304.1605834960937,0.6610399484634399,0.2152754664421081,0.1551006287336349,293.1876525878906,297.1499938964844,293.1499938964844,0.1705006957054138,-3697.666259765625,304.1540832519531,0.6880407333374023,0.2426511943340301,0.2352880537509918,293.2808532714844,297.1499938964844,293.1499938964844,0.007496281992644,-2586.512939453125,299.67694091796875,0.3699461221694946,0.050000000745058,0.2513444423675537,291.1630859375,291.1499938964844,274.8500061035156,271.35919189453125,286.031494140625,293.2980041503906,291.1630554199219,1.0,0.3487261831760406,0.7924396991729736,0.7924396991729736,1.0,1.0,-0.951297402381897,0.3748766481876373,0.576420783996582,0.2304459065198898,0.0,0.0,0.1753381192684173,149.49554443359375,152.0,0.7499288320541382,-4920.98486328125,290.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22979736328125,304.35260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.1104372665286064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324508786201477,0.1324551403522491,-4.2642564039852e-06,0.0,0.0001120797896874,0.0,0.0,5.205674648284912,0.0,0.0,0.0,0.2748823463916778,4.0,0.0,1.0
742800,293.16363525390625,297.1499938964844,293.1499938964844,0.0587329156696796,-1539.2000732421875,304.1517944335937,0.5075297951698303,0.1029025614261627,0.0832651183009147,293.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.3699461221694946,0.050000000745058,0.0529863536357879,293.2159729003906,297.1499938964844,293.1499938964844,0.1480365544557571,-2438.705810546875,304.1605834960937,0.6610399484634399,0.2152754664421081,0.1551006287336349,293.1876525878906,297.1499938964844,293.1499938964844,0.1705006957054138,-3697.666259765625,304.1540832519531,0.6880407333374023,0.2426511943340301,0.2352880537509918,293.2808532714844,297.1499938964844,293.1499938964844,0.007496281992644,-2586.512939453125,299.67694091796875,0.3699461221694946,0.050000000745058,0.2513444423675537,291.1630859375,291.1499938964844,274.8500061035156,271.35919189453125,286.031494140625,293.2980041503906,291.1630554199219,1.0,0.3487261831760406,0.7924396991729736,0.7924396991729736,1.0,1.0,-0.951297402381897,0.3748766481876373,0.576420783996582,0.2304459065198898,0.0,0.0,0.1753381192684173,149.49554443359375,152.0,0.7499288320541382,-4920.98486328125,290.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22979736328125,304.35260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.1104372665286064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324508786201477,0.1324551403522491,-4.2642564039852e-06,0.0,0.0001120797896874,0.0,0.0,5.205674648284912,0.0,0.0,0.0,0.2748823463916778,4.0,0.0,1.0
742860,293.16436767578125,297.1499938964844,293.1499938964844,0.0583824068307876,-1533.2066650390625,304.1517944335937,0.5060418844223022,0.1024102121591568,0.0829384624958038,293.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.3692461252212524,0.050000000745058,0.0530311949551105,293.223876953125,297.1499938964844,293.1499938964844,0.1454349160194397,-2404.248779296875,304.161376953125,0.6569130420684814,0.2120040953159332,0.1528951078653335,293.1874694824219,297.1499938964844,293.1499938964844,0.1697673797607422,-3685.0107421875,304.1539611816406,0.6862136721611023,0.2417371571063995,0.2344782799482345,293.2820129394531,297.1499938964844,293.1499938964844,0.0074454373680055,-2573.98486328125,299.6283264160156,0.3692461252212524,0.050000000745058,0.2515571713447571,291.1627502441406,291.1499938964844,274.8500061035156,271.3636169433594,286.03106689453125,293.3092346191406,291.16265869140625,1.0,0.3494670391082763,0.7924442291259766,0.7924442291259766,1.0,1.0,-0.947525918483734,0.3737702071666717,0.57375568151474,0.2281289398670196,0.0,0.0,0.1736567765474319,150.55113220214844,155.0,-0.3126444220542907,-4900.39111328125,290.9505920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,304.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1100022122263908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315770745277404,0.1315813362598419,-4.2626979848137125e-06,0.0,0.0001116382627515,0.0,0.0,5.168427467346191,0.0,0.0,0.0,0.2747382819652557,4.0,0.0,1.0
742920,293.16436767578125,297.1499938964844,293.1499938964844,0.0583824068307876,-1533.2066650390625,304.1517944335937,0.5060418844223022,0.1024102121591568,0.0829384624958038,293.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.3692461252212524,0.050000000745058,0.0530311949551105,293.223876953125,297.1499938964844,293.1499938964844,0.1454349160194397,-2404.248779296875,304.161376953125,0.6569130420684814,0.2120040953159332,0.1528951078653335,293.1874694824219,297.1499938964844,293.1499938964844,0.1697673797607422,-3685.0107421875,304.1539611816406,0.6862136721611023,0.2417371571063995,0.2344782799482345,293.2820129394531,297.1499938964844,293.1499938964844,0.0074454373680055,-2573.98486328125,299.6283264160156,0.3692461252212524,0.050000000745058,0.2515571713447571,291.1627502441406,291.1499938964844,274.8500061035156,271.3636169433594,286.03106689453125,293.3092346191406,291.16265869140625,1.0,0.3494670391082763,0.7924442291259766,0.7924442291259766,1.0,1.0,-0.947525918483734,0.3737702071666717,0.57375568151474,0.2281289398670196,0.0,0.0,0.1736567765474319,150.55113220214844,155.0,-0.3126444220542907,-4900.39111328125,290.9505920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,304.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1100022122263908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315770745277404,0.1315813362598419,-4.2626979848137125e-06,0.0,0.0001116382627515,0.0,0.0,5.168427467346191,0.0,0.0,0.0,0.2747382819652557,4.0,0.0,1.0
742980,293.1653137207031,297.1499938964844,293.1499938964844,0.0580034703016281,-1526.736083984375,304.1518249511719,0.5040701031684875,0.101853609085083,0.0825838521122932,293.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.3681395351886749,0.050000000745058,0.0531030260026454,293.2318420410156,297.1499938964844,293.1499938964844,0.1426855027675628,-2367.705810546875,304.16217041015625,0.6521086096763611,0.2085169553756714,0.1505542695522308,293.1874389648437,297.1499938964844,293.1499938964844,0.1690381169319152,-3672.408203125,304.1538391113281,0.6838138699531555,0.2407916337251663,0.2336659878492355,293.2833251953125,297.1499938964844,293.1499938964844,0.007398460060358,-2562.508544921875,299.5787048339844,0.3681395351886749,0.050000000745058,0.2518979012966156,291.162109375,291.1499938964844,274.8500061035156,271.3680114746094,286.0297241210937,293.322509765625,291.1620178222656,1.0,0.3508120477199554,0.7924487590789795,0.7924487590789795,1.0,1.0,-0.9437354803085328,0.372762382030487,0.5709731578826904,0.2255380451679229,0.0,0.0,0.172080859541893,152.28433227539062,143.0,-0.8310233950614929,-4881.02490234375,292.18524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492980957031,304.3300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1095258817076683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307590007781982,0.1307632625102996,-4.261239155312069e-06,0.0,0.0001111548481276,0.0,0.0,5.133599281311035,0.0,0.0,0.0,0.2746036350727081,4.0,0.0,1.0
743040,293.1653137207031,297.1499938964844,293.1499938964844,0.0580034703016281,-1526.736083984375,304.1518249511719,0.5040701031684875,0.101853609085083,0.0825838521122932,293.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.3681395351886749,0.050000000745058,0.0531030260026454,293.2318420410156,297.1499938964844,293.1499938964844,0.1426855027675628,-2367.705810546875,304.16217041015625,0.6521086096763611,0.2085169553756714,0.1505542695522308,293.1874389648437,297.1499938964844,293.1499938964844,0.1690381169319152,-3672.408203125,304.1538391113281,0.6838138699531555,0.2407916337251663,0.2336659878492355,293.2833251953125,297.1499938964844,293.1499938964844,0.007398460060358,-2562.508544921875,299.5787048339844,0.3681395351886749,0.050000000745058,0.2518979012966156,291.162109375,291.1499938964844,274.8500061035156,271.3680114746094,286.0297241210937,293.322509765625,291.1620178222656,1.0,0.3508120477199554,0.7924487590789795,0.7924487590789795,1.0,1.0,-0.9437354803085328,0.372762382030487,0.5709731578826904,0.2255380451679229,0.0,0.0,0.172080859541893,152.28433227539062,143.0,-0.8310233950614929,-4881.02490234375,292.18524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492980957031,304.3300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1095258817076683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307590007781982,0.1307632625102996,-4.261239155312069e-06,0.0,0.0001111548481276,0.0,0.0,5.133599281311035,0.0,0.0,0.0,0.2746036350727081,4.0,0.0,1.0
743100,293.1658020019531,297.1499938964844,293.1499938964844,0.0577400177717208,-1522.2279052734375,304.1519775390625,0.5040171146392822,0.1015624403953552,0.082337811589241,293.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.3686078190803528,0.050000000745058,0.0530725307762622,293.2357482910156,297.1499938964844,293.1499938964844,0.1411989033222198,-2347.871337890625,304.16265869140625,0.6508557200431824,0.2067138105630874,0.1492853462696075,293.1874694824219,297.1499938964844,293.1499938964844,0.1686073392629623,-3664.91943359375,304.1539306640625,0.683968186378479,0.2403142899274826,0.2331846952438354,293.2840270996094,297.1499938964844,293.1499938964844,0.0073634926229715,-2553.464599609375,299.5536499023437,0.3686078190803528,0.050000000745058,0.2517532408237457,291.16192626953125,291.1499938964844,274.8500061035156,271.3702087402344,286.029296875,293.3298034667969,291.1619567871094,1.0,0.3495456874370575,0.792451024055481,0.792451024055481,1.0,1.0,-0.9410776495933532,0.3719566464424133,0.5691210031509399,0.2239800542593002,0.0,0.0,0.1713094860315323,151.45816040039062,143.0,-0.1502941250801086,-4870.484375,289.7718811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,304.3265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.099609375,18000.0,0.0,0.0,0.1092759445309639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303692013025283,0.1303734630346298,-4.260549758328125e-06,0.0,0.0001109011936932,0.0,0.0,5.117025375366211,0.0,0.0,0.0,0.2745395302772522,4.0,0.0,1.0
743160,293.1662292480469,297.1499938964844,293.1499938964844,0.0574353300034999,-1517.007568359375,304.15216064453125,0.5046018958091736,0.1012803092598915,0.0820595398545265,293.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.3697503507137298,0.050000000745058,0.0529989786446094,293.2394714355469,297.1499938964844,293.1499938964844,0.139647901058197,-2327.118408203125,304.1631774902344,0.6503598093986511,0.2048986852169037,0.147969588637352,293.1874389648437,297.1499938964844,293.1499938964844,0.1681284010410308,-3656.559326171875,304.1540832519531,0.6850233674049377,0.2398460209369659,0.2326651066541671,293.28472900390625,297.1499938964844,293.1499938964844,0.00732102105394,-2542.154052734375,299.52886962890625,0.3697503507137298,0.050000000745058,0.251404345035553,291.1626281738281,291.1499938964844,274.8500061035156,271.3724365234375,286.0289611816406,293.3372497558594,291.1629638671875,1.0,0.347431480884552,0.7924526333808899,0.7924526333808899,1.0,1.0,-0.9379748702049256,0.370977371931076,0.5669974684715271,0.2222643047571182,0.0,0.0,0.1703989505767822,149.53530883789062,131.0,1.680675029754639,-4858.7021484375,285.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585144042969,304.3241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.1090180128812789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299498230218887,0.1299540847539901,-4.259871275280602e-06,0.0,0.0001106394265661,0.0,0.0,5.099277496337891,0.0,0.0,0.0,0.2744712829589844,4.0,0.0,1.0
743220,293.1668395996094,297.1499938964844,293.1499938964844,0.0567645393311977,-1505.521484375,304.1525573730469,0.5071399807929993,0.1007431969046592,0.0814575627446174,293.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.3734370470046997,0.050000000745058,0.0527698844671249,293.2463073730469,297.1499938964844,293.1499938964844,0.1364380866289138,-2284.0107421875,304.16412353515625,0.6508992910385132,0.201242133975029,0.1452568620443344,293.1872253417969,297.1499938964844,293.1499938964844,0.1670965999364853,-3638.499755859375,304.1544494628906,0.6890106797218323,0.2389400154352188,0.2315716594457626,293.2860107421875,297.1499938964844,293.1499938964844,0.0072224210016429,-2515.297607421875,299.4799499511719,0.3734370470046997,0.050000000745058,0.250317633152008,291.16607666015625,291.1499938964844,274.8500061035156,271.3768310546875,286.028076171875,293.3526611328125,291.16656494140625,1.0,0.3411961197853088,0.792455792427063,0.792455792427063,1.0,1.0,-0.93097722530365,0.3687265813350677,0.5622506737709045,0.2185178250074386,0.0,0.0,0.1680363118648529,143.6017303466797,134.0,4.307311534881592,-4829.2109375,273.2196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,304.31378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3828125,18000.0,0.0,0.0,0.1084690243005752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288545876741409,0.1288588494062423,-4.258251465216745e-06,0.0,0.0001100822701118,0.0,0.0,5.053155422210693,0.0,0.0,0.0,0.2742972671985626,4.0,0.0,1.0
743280,293.1668395996094,297.1499938964844,293.1499938964844,0.0567645393311977,-1505.521484375,304.1525573730469,0.5071399807929993,0.1007431969046592,0.0814575627446174,293.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.3734370470046997,0.050000000745058,0.0527698844671249,293.2463073730469,297.1499938964844,293.1499938964844,0.1364380866289138,-2284.0107421875,304.16412353515625,0.6508992910385132,0.201242133975029,0.1452568620443344,293.1872253417969,297.1499938964844,293.1499938964844,0.1670965999364853,-3638.499755859375,304.1544494628906,0.6890106797218323,0.2389400154352188,0.2315716594457626,293.2860107421875,297.1499938964844,293.1499938964844,0.0072224210016429,-2515.297607421875,299.4799499511719,0.3734370470046997,0.050000000745058,0.250317633152008,291.16607666015625,291.1499938964844,274.8500061035156,271.3768310546875,286.028076171875,293.3526611328125,291.16656494140625,1.0,0.3411961197853088,0.792455792427063,0.792455792427063,1.0,1.0,-0.93097722530365,0.3687265813350677,0.5622506737709045,0.2185178250074386,0.0,0.0,0.1680363118648529,143.6017303466797,134.0,4.307311534881592,-4829.2109375,273.2196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,304.31378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3828125,18000.0,0.0,0.0,0.1084690243005752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288545876741409,0.1288588494062423,-4.258251465216745e-06,0.0,0.0001100822701118,0.0,0.0,5.053155422210693,0.0,0.0,0.0,0.2742972671985626,4.0,0.0,1.0
