time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743340,293.1674499511719,297.1499938964844,293.1499938964844,0.0562009289860725,-1495.9261474609375,304.15264892578125,0.5080553293228149,0.1001947522163391,0.0809524431824684,293.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.3753992617130279,0.050000000745058,0.0526528358459472,293.25274658203125,297.1499938964844,293.1499938964844,0.1332925409078598,-2241.629150390625,304.1646423339844,0.6492795348167419,0.1974970549345016,0.1425812542438507,293.18701171875,297.1499938964844,293.1499938964844,0.1661945730447769,-3622.77490234375,304.1544494628906,0.6907138228416443,0.2380433976650238,0.2306118160486221,293.2872314453125,297.1499938964844,293.1499938964844,0.00714345369488,-2493.967041015625,299.4303894042969,0.3753992617130279,0.050000000745058,0.2497623711824417,291.1686096191406,291.1499938964844,274.8500061035156,271.3812255859375,286.025390625,293.36944580078125,291.16864013671875,1.0,0.3381523191928863,0.7924590110778809,0.7924590110778809,1.0,1.0,-0.9250924587249756,0.3670494258403778,0.5580430030822754,0.21482814848423,0.0,0.0,0.1653440594673156,140.51536560058594,137.0,2.348078727722168,-4797.6298828125,266.06219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27978515625,304.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.103515625,18000.0,0.0,0.0,0.107857160270214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127526119351387,0.1275303810834884,-4.256154625181807e-06,0.0,0.0001094613035093,0.0,0.0,4.997147083282471,0.0,0.0,0.0,0.2740854322910309,4.0,0.0,1.0
743400,293.1674499511719,297.1499938964844,293.1499938964844,0.0562009289860725,-1495.9261474609375,304.15264892578125,0.5080553293228149,0.1001947522163391,0.0809524431824684,293.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.3753992617130279,0.050000000745058,0.0526528358459472,293.25274658203125,297.1499938964844,293.1499938964844,0.1332925409078598,-2241.629150390625,304.1646423339844,0.6492795348167419,0.1974970549345016,0.1425812542438507,293.18701171875,297.1499938964844,293.1499938964844,0.1661945730447769,-3622.77490234375,304.1544494628906,0.6907138228416443,0.2380433976650238,0.2306118160486221,293.2872314453125,297.1499938964844,293.1499938964844,0.00714345369488,-2493.967041015625,299.4303894042969,0.3753992617130279,0.050000000745058,0.2497623711824417,291.1686096191406,291.1499938964844,274.8500061035156,271.3812255859375,286.025390625,293.36944580078125,291.16864013671875,1.0,0.3381523191928863,0.7924590110778809,0.7924590110778809,1.0,1.0,-0.9250924587249756,0.3670494258403778,0.5580430030822754,0.21482814848423,0.0,0.0,0.1653440594673156,140.51536560058594,137.0,2.348078727722168,-4797.6298828125,266.06219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27978515625,304.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.103515625,18000.0,0.0,0.0,0.107857160270214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127526119351387,0.1275303810834884,-4.256154625181807e-06,0.0,0.0001094613035093,0.0,0.0,4.997147083282471,0.0,0.0,0.0,0.2740854322910309,4.0,0.0,1.0
743460,293.1683044433594,297.1499938964844,293.1499938964844,0.0556802041828632,-1487.12255859375,304.1526184082031,0.5075181126594543,0.0995818898081779,0.0804708078503608,293.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.3759534657001495,0.050000000745058,0.0526203960180282,293.2591247558594,297.1499938964844,293.1499938964844,0.1301519274711609,-2199.159423828125,304.1650085449219,0.6458519101142883,0.1936008185148239,0.1398669928312301,293.1869506835937,297.1499938964844,293.1499938964844,0.1653910875320434,-3608.835205078125,304.154296875,0.6905190348625183,0.2371160835027694,0.2297119498252868,293.28857421875,297.1499938964844,293.1499938964844,0.0070794061757624,-2477.0703125,299.37890625,0.3759534657001495,0.050000000745058,0.249608501791954,291.1679077148437,291.1499938964844,274.8500061035156,271.3856201171875,286.02178955078125,293.3882751464844,291.1676940917969,1.0,0.3369591236114502,0.7924953103065491,0.7924953103065491,1.0,1.0,-0.9198503494262696,0.365719586610794,0.5541307926177979,0.2111425399780273,0.0,0.0,0.162987545132637,139.57708740234375,140.0,-0.6180595755577087,-4769.5869140625,262.5814514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926330566406,304.2719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.625,18000.0,0.0,0.0,0.1071837842464447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263155341148376,0.1263197809457779,-4.2539963942545e-06,0.0,0.0001087779164663,0.0,0.0,4.945911884307861,0.0,0.0,0.0,0.2738878726959228,4.0,0.0,1.0
743520,293.1683044433594,297.1499938964844,293.1499938964844,0.0556802041828632,-1487.12255859375,304.1526184082031,0.5075181126594543,0.0995818898081779,0.0804708078503608,293.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.3759534657001495,0.050000000745058,0.0526203960180282,293.2591247558594,297.1499938964844,293.1499938964844,0.1301519274711609,-2199.159423828125,304.1650085449219,0.6458519101142883,0.1936008185148239,0.1398669928312301,293.1869506835937,297.1499938964844,293.1499938964844,0.1653910875320434,-3608.835205078125,304.154296875,0.6905190348625183,0.2371160835027694,0.2297119498252868,293.28857421875,297.1499938964844,293.1499938964844,0.0070794061757624,-2477.0703125,299.37890625,0.3759534657001495,0.050000000745058,0.249608501791954,291.1679077148437,291.1499938964844,274.8500061035156,271.3856201171875,286.02178955078125,293.3882751464844,291.1676940917969,1.0,0.3369591236114502,0.7924953103065491,0.7924953103065491,1.0,1.0,-0.9198503494262696,0.365719586610794,0.5541307926177979,0.2111425399780273,0.0,0.0,0.162987545132637,139.57708740234375,140.0,-0.6180595755577087,-4769.5869140625,262.5814514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926330566406,304.2719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.625,18000.0,0.0,0.0,0.1071837842464447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263155341148376,0.1263197809457779,-4.2539963942545e-06,0.0,0.0001087779164663,0.0,0.0,4.945911884307861,0.0,0.0,0.0,0.2738878726959228,4.0,0.0,1.0
743580,293.1693115234375,297.1499938964844,293.1499938964844,0.0551587305963039,-1478.3333740234375,304.1526184082031,0.5060330629348755,0.0989111214876174,0.0799852758646011,293.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.3756198585033417,0.050000000745058,0.0526399873197078,293.2657775878906,297.1499938964844,293.1499938964844,0.1269256919622421,-2155.306396484375,304.1653747558594,0.6412293910980225,0.1894888132810592,0.1370568126440048,293.1867980957031,297.1499938964844,293.1499938964844,0.1646483540534973,-3595.963623046875,304.15411376953125,0.6891521215438843,0.2362121939659118,0.2288677245378494,293.2900390625,297.1499938964844,293.1499938964844,0.007023558486253,-2462.517333984375,299.32623291015625,0.3756198585033417,0.050000000745058,0.24970144033432,291.1663513183594,291.1499938964844,274.8500061035156,271.3900451660156,286.0179748535156,293.40899658203125,291.1661071777344,1.0,0.3370192050933838,0.7925316691398621,0.7925316691398621,1.0,1.0,-0.9149131774902344,0.3645642399787903,0.5503489375114441,0.2074344307184219,0.0,0.0,0.1609099358320236,139.95883178710938,143.0,-1.9426761865615845,-4744.8447265625,261.2959289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041687011719,304.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1064738407731056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252657771110534,0.1252700388431549,-4.252094186085742e-06,0.0,0.0001080574147636,0.0,0.0,4.901520252227783,0.0,0.0,0.0,0.2737157046794891,4.0,0.0,1.0
743640,293.1693115234375,297.1499938964844,293.1499938964844,0.0551587305963039,-1478.3333740234375,304.1526184082031,0.5060330629348755,0.0989111214876174,0.0799852758646011,293.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.3756198585033417,0.050000000745058,0.0526399873197078,293.2657775878906,297.1499938964844,293.1499938964844,0.1269256919622421,-2155.306396484375,304.1653747558594,0.6412293910980225,0.1894888132810592,0.1370568126440048,293.1867980957031,297.1499938964844,293.1499938964844,0.1646483540534973,-3595.963623046875,304.15411376953125,0.6891521215438843,0.2362121939659118,0.2288677245378494,293.2900390625,297.1499938964844,293.1499938964844,0.007023558486253,-2462.517333984375,299.32623291015625,0.3756198585033417,0.050000000745058,0.24970144033432,291.1663513183594,291.1499938964844,274.8500061035156,271.3900451660156,286.0179748535156,293.40899658203125,291.1661071777344,1.0,0.3370192050933838,0.7925316691398621,0.7925316691398621,1.0,1.0,-0.9149131774902344,0.3645642399787903,0.5503489375114441,0.2074344307184219,0.0,0.0,0.1609099358320236,139.95883178710938,143.0,-1.9426761865615845,-4744.8447265625,261.2959289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041687011719,304.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1064738407731056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252657771110534,0.1252700388431549,-4.252094186085742e-06,0.0,0.0001080574147636,0.0,0.0,4.901520252227783,0.0,0.0,0.0,0.2737157046794891,4.0,0.0,1.0
743700,293.1698608398437,297.1499938964844,293.1499938964844,0.0548936687409877,-1473.8724365234375,304.1526184082031,0.5050376653671265,0.0985568910837173,0.0797386690974235,293.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.3752166926860809,0.050000000745058,0.0526637434959411,293.2691650390625,297.1499938964844,293.1499938964844,0.1252626776695251,-2132.604736328125,304.1656188964844,0.6385805010795593,0.1873545795679092,0.1356019973754882,293.1866455078125,297.1499938964844,293.1499938964844,0.1643038243055343,-3589.995849609375,304.15399169921875,0.688173234462738,0.2357739210128784,0.2284751087427139,293.29083251953125,297.1499938964844,293.1499938964844,0.0069976137019693,-2455.790771484375,299.2995300292969,0.3752166926860809,0.050000000745058,0.2498141229152679,291.16552734375,291.1499938964844,274.8500061035156,271.3922424316406,286.01611328125,293.4198913574219,291.165283203125,1.0,0.3373847603797912,0.7925497889518738,0.7925497889518738,1.0,1.0,-0.912511110305786,0.3640238344669342,0.5484872460365295,0.2055789828300476,0.0,0.0,0.1599592715501785,140.50396728515625,143.0,-2.158615827560425,-4733.29833984375,261.2288513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30889892578125,304.2464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.79296875,18000.0,0.0,0.0,0.1061134338378906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247890442609787,0.1247932910919189,-4.251235168339917e-06,0.0,0.0001076916450983,0.0,0.0,4.881386756896973,0.0,0.0,0.0,0.2736376523971557,4.0,0.0,1.0
743760,293.1704406738281,297.1499938964844,293.1499938964844,0.0546246767044067,-1469.348876953125,304.15264892578125,0.5039193034172058,0.0981919467449188,0.0794889628887176,293.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.3746977746486664,0.050000000745058,0.0526945069432258,293.2725524902344,297.1499938964844,293.1499938964844,0.1235760524868965,-2109.51416015625,304.16583251953125,0.6357734799385071,0.1851832717657089,0.1341231614351272,293.1864929199219,297.1499938964844,293.1499938964844,0.1639686971902847,-3584.18701171875,304.15386962890625,0.687046229839325,0.2353373020887375,0.2280933707952499,293.29168701171875,297.1499938964844,293.1499938964844,0.0069725662469863,-2449.3037109375,299.2726135253906,0.3746977746486664,0.050000000745058,0.2499600648880005,291.16473388671875,291.1499938964844,274.8500061035156,271.3944396972656,286.01422119140625,293.4310302734375,291.1645202636719,1.0,0.3379175961017608,0.7925629019737244,0.7925629019737244,1.0,1.0,-0.9101372361183168,0.3634990155696869,0.5466382503509521,0.2037230134010315,0.0,0.0,0.1590572297573089,141.2269744873047,146.0,-2.1776785850524902,-4722.16259765625,261.4452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31268310546875,304.2386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1057535856962204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243396997451782,0.124343954026699,-4.250429356034147e-06,0.0,0.0001073264429578,0.0,0.0,4.862427711486816,0.0,0.0,0.0,0.2735642194747925,4.0,0.0,1.0
743820,293.171630859375,297.1499938964844,293.1499938964844,0.0540749318897724,-1460.1143798828125,304.1526794433594,0.5014178156852722,0.0974357053637504,0.0789807885885238,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.3734060227870941,0.050000000745058,0.0527720637619495,293.2792053222656,297.1499938964844,293.1499938964844,0.1201405227184295,-2062.268798828125,304.1662902832031,0.6297945976257324,0.1807302981615066,0.131100907921791,293.186279296875,297.1499938964844,293.1499938964844,0.1633105129003524,-3572.75927734375,304.1536865234375,0.6844592094421387,0.2344607561826706,0.2273453623056411,293.2934265136719,297.1499938964844,293.1499938964844,0.006924320012331,-2436.80029296875,299.2181396484375,0.3734060227870941,0.050000000745058,0.2503279447555542,291.1633605957031,291.1499938964844,274.8500061035156,271.3988342285156,286.01031494140625,293.4537658691406,291.1632080078125,1.0,0.3393602669239044,0.7925890684127808,0.7925890684127808,1.0,1.0,-0.9054286479949952,0.3624758720397949,0.5429527759552002,0.2000038474798202,0.0,0.0,0.1573682576417923,143.07948303222656,134.0,-1.8896589279174805,-4700.7158203125,262.5067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173217773437,304.2230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.20703125,18000.0,0.0,0.0,0.10504612326622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235065981745719,0.1235108450055122,-4.248951427143766e-06,0.0,0.0001066084587364,0.0,0.0,4.827325820922852,0.0,0.0,0.0,0.2734284698963165,4.0,0.0,1.0
743880,293.171630859375,297.1499938964844,293.1499938964844,0.0540749318897724,-1460.1143798828125,304.1526794433594,0.5014178156852722,0.0974357053637504,0.0789807885885238,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.3734060227870941,0.050000000745058,0.0527720637619495,293.2792053222656,297.1499938964844,293.1499938964844,0.1201405227184295,-2062.268798828125,304.1662902832031,0.6297945976257324,0.1807302981615066,0.131100907921791,293.186279296875,297.1499938964844,293.1499938964844,0.1633105129003524,-3572.75927734375,304.1536865234375,0.6844592094421387,0.2344607561826706,0.2273453623056411,293.2934265136719,297.1499938964844,293.1499938964844,0.006924320012331,-2436.80029296875,299.2181396484375,0.3734060227870941,0.050000000745058,0.2503279447555542,291.1633605957031,291.1499938964844,274.8500061035156,271.3988342285156,286.01031494140625,293.4537658691406,291.1632080078125,1.0,0.3393602669239044,0.7925890684127808,0.7925890684127808,1.0,1.0,-0.9054286479949952,0.3624758720397949,0.5429527759552002,0.2000038474798202,0.0,0.0,0.1573682576417923,143.07948303222656,134.0,-1.8896589279174805,-4700.7158203125,262.5067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173217773437,304.2230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.20703125,18000.0,0.0,0.0,0.10504612326622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235065981745719,0.1235108450055122,-4.248951427143766e-06,0.0,0.0001066084587364,0.0,0.0,4.827325820922852,0.0,0.0,0.0,0.2734284698963165,4.0,0.0,1.0
743940,293.1725769042969,297.1499938964844,293.1499938964844,0.0533574484288692,-1448.04296875,304.1529846191406,0.5015636086463928,0.0966945737600326,0.078327901661396,293.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.3750176131725311,0.050000000745058,0.0526756606996059,293.28546142578125,297.1499938964844,293.1499938964844,0.1164711788296699,-2011.4383544921875,304.1669616699219,0.6266747713088989,0.1761830598115921,0.127866044640541,293.1859436035156,297.1499938964844,293.1499938964844,0.162489503622055,-3558.36669921875,304.1538391113281,0.6856997609138489,0.2336053699254989,0.2264327108860016,293.295166015625,297.1499938964844,293.1499938964844,0.0068484437651932,-2415.84521484375,299.16375732421875,0.3750176131725311,0.050000000745058,0.2498706430196762,291.1635437011719,291.1499938964844,274.8500061035156,271.4032287597656,286.0079345703125,293.4761657714844,291.1638488769531,1.0,0.3360018134117126,0.7926152944564819,0.7926152944564819,1.0,1.0,-0.8988646864891052,0.3606029450893402,0.5382617115974426,0.1959787011146545,0.0,0.0,0.1555943787097931,140.5090789794922,137.0,1.268860101699829,-4676.09716796875,256.0688171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,304.2110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1043651327490806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226963549852371,0.1227006018161773,-4.247601737006335e-06,0.0,0.0001059173373505,0.0,0.0,4.793323993682861,0.0,0.0,0.0,0.2732976078987121,4.0,0.0,1.0
744000,293.1725769042969,297.1499938964844,293.1499938964844,0.0533574484288692,-1448.04296875,304.1529846191406,0.5015636086463928,0.0966945737600326,0.078327901661396,293.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.3750176131725311,0.050000000745058,0.0526756606996059,293.28546142578125,297.1499938964844,293.1499938964844,0.1164711788296699,-2011.4383544921875,304.1669616699219,0.6266747713088989,0.1761830598115921,0.127866044640541,293.1859436035156,297.1499938964844,293.1499938964844,0.162489503622055,-3558.36669921875,304.1538391113281,0.6856997609138489,0.2336053699254989,0.2264327108860016,293.295166015625,297.1499938964844,293.1499938964844,0.0068484437651932,-2415.84521484375,299.16375732421875,0.3750176131725311,0.050000000745058,0.2498706430196762,291.1635437011719,291.1499938964844,274.8500061035156,271.4032287597656,286.0079345703125,293.4761657714844,291.1638488769531,1.0,0.3360018134117126,0.7926152944564819,0.7926152944564819,1.0,1.0,-0.8988646864891052,0.3606029450893402,0.5382617115974426,0.1959787011146545,0.0,0.0,0.1555943787097931,140.5090789794922,137.0,1.268860101699829,-4676.09716796875,256.0688171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,304.2110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1043651327490806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226963549852371,0.1227006018161773,-4.247601737006335e-06,0.0,0.0001059173373505,0.0,0.0,4.793323993682861,0.0,0.0,0.0,0.2732976078987121,4.0,0.0,1.0
744060,293.1732482910156,297.1499938964844,293.1499938964844,0.0527150779962539,-1437.2593994140625,304.1530456542969,0.5008493065834045,0.095986783504486,0.0777577310800552,293.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.3756130933761596,0.050000000745058,0.0526406280696392,293.2912902832031,297.1499938964844,293.1499938964844,0.1128119602799415,-1960.41943359375,304.1674194335937,0.6223136186599731,0.1715686172246933,0.1246402189135551,293.185546875,297.1499938964844,293.1499938964844,0.1617205291986465,-3544.875732421875,304.1538391113281,0.6856334209442139,0.2327765673398971,0.2256133109331131,293.2967834472656,297.1499938964844,293.1499938964844,0.0067816111259162,-2397.270263671875,299.1099853515625,0.3756130933761596,0.050000000745058,0.2497044652700424,291.1658935546875,291.1499938964844,274.8500061035156,271.4076538085937,286.00439453125,293.4972839355469,291.1659851074219,1.0,0.3348753750324249,0.7926538586616516,0.7926538586616516,1.0,1.0,-0.8929619193077087,0.3590175211429596,0.5339444279670715,0.1921268850564956,0.0,0.0,0.1532958596944809,139.50173950195312,140.0,1.8438260555267327,-4647.9326171875,252.32118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172302246094,304.18878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.103703923523426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216490939259529,0.1216533407568931,-4.246041953592794e-06,0.0,0.0001052462976076,0.0,0.0,4.749634742736816,0.0,0.0,0.0,0.2731331586837768,4.0,0.0,1.0
744120,293.1732482910156,297.1499938964844,293.1499938964844,0.0527150779962539,-1437.2593994140625,304.1530456542969,0.5008493065834045,0.095986783504486,0.0777577310800552,293.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.3756130933761596,0.050000000745058,0.0526406280696392,293.2912902832031,297.1499938964844,293.1499938964844,0.1128119602799415,-1960.41943359375,304.1674194335937,0.6223136186599731,0.1715686172246933,0.1246402189135551,293.185546875,297.1499938964844,293.1499938964844,0.1617205291986465,-3544.875732421875,304.1538391113281,0.6856334209442139,0.2327765673398971,0.2256133109331131,293.2967834472656,297.1499938964844,293.1499938964844,0.0067816111259162,-2397.270263671875,299.1099853515625,0.3756130933761596,0.050000000745058,0.2497044652700424,291.1658935546875,291.1499938964844,274.8500061035156,271.4076538085937,286.00439453125,293.4972839355469,291.1659851074219,1.0,0.3348753750324249,0.7926538586616516,0.7926538586616516,1.0,1.0,-0.8929619193077087,0.3590175211429596,0.5339444279670715,0.1921268850564956,0.0,0.0,0.1532958596944809,139.50173950195312,140.0,1.8438260555267327,-4647.9326171875,252.32118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172302246094,304.18878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.103703923523426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216490939259529,0.1216533407568931,-4.246041953592794e-06,0.0,0.0001052462976076,0.0,0.0,4.749634742736816,0.0,0.0,0.0,0.2731331586837768,4.0,0.0,1.0
744180,293.17388916015625,297.1499938964844,293.1499938964844,0.0521282069385051,-1427.4630126953125,304.15301513671875,0.4992502331733703,0.0952660888433456,0.0772270858287811,293.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.3752481043338775,0.050000000745058,0.0526621602475643,293.297119140625,297.1499938964844,293.1499938964844,0.1091385632753372,-1908.8868408203125,304.167724609375,0.6165754199028015,0.1668093651533126,0.1213594898581504,293.1851806640625,297.1499938964844,293.1499938964844,0.1610382199287414,-3532.95751953125,304.1536865234375,0.684309720993042,0.2319504022598266,0.2248545885086059,293.29833984375,297.1499938964844,293.1499938964844,0.0067242137156426,-2381.583251953125,299.0548095703125,0.3752481043338775,0.050000000745058,0.2498066276311874,291.1658935546875,291.1499938964844,274.8500061035156,271.4120483398437,286.0007629394531,293.5183410644531,291.1658020019531,1.0,0.3349542021751404,0.7926924228668213,0.7926924228668213,1.0,1.0,-0.8875123858451843,0.3575977683067322,0.5299146175384521,0.1884737759828567,0.0,0.0,0.1511669754981994,139.9348602294922,128.0,0.1769510954618454,-4620.71044921875,250.9465484619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,304.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.1030532196164131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206186190247535,0.1206228584051132,-4.2442975427547935e-06,0.0,0.0001045859171426,0.0,0.0,4.706472873687744,0.0,0.0,0.0,0.2729680836200714,4.0,0.0,1.0
744240,293.17388916015625,297.1499938964844,293.1499938964844,0.0521282069385051,-1427.4630126953125,304.15301513671875,0.4992502331733703,0.0952660888433456,0.0772270858287811,293.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.3752481043338775,0.050000000745058,0.0526621602475643,293.297119140625,297.1499938964844,293.1499938964844,0.1091385632753372,-1908.8868408203125,304.167724609375,0.6165754199028015,0.1668093651533126,0.1213594898581504,293.1851806640625,297.1499938964844,293.1499938964844,0.1610382199287414,-3532.95751953125,304.1536865234375,0.684309720993042,0.2319504022598266,0.2248545885086059,293.29833984375,297.1499938964844,293.1499938964844,0.0067242137156426,-2381.583251953125,299.0548095703125,0.3752481043338775,0.050000000745058,0.2498066276311874,291.1658935546875,291.1499938964844,274.8500061035156,271.4120483398437,286.0007629394531,293.5183410644531,291.1658020019531,1.0,0.3349542021751404,0.7926924228668213,0.7926924228668213,1.0,1.0,-0.8875123858451843,0.3575977683067322,0.5299146175384521,0.1884737759828567,0.0,0.0,0.1511669754981994,139.9348602294922,128.0,0.1769510954618454,-4620.71044921875,250.9465484619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,304.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.1030532196164131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206186190247535,0.1206228584051132,-4.2442975427547935e-06,0.0,0.0001045859171426,0.0,0.0,4.706472873687744,0.0,0.0,0.0,0.2729680836200714,4.0,0.0,1.0
744300,293.1741638183594,297.1499938964844,293.1499938964844,0.0517837256193161,-1421.7125244140625,304.1531066894531,0.4993340075016022,0.0949122309684753,0.0769147276878357,293.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.3760514259338379,0.050000000745058,0.0526150651276111,293.29986572265625,297.1499938964844,293.1499938964844,0.1072345972061157,-1882.0224609375,304.16796875,0.6145907640457153,0.1644067615270614,0.119648240506649,293.1849670410156,297.1499938964844,293.1499938964844,0.1606521755456924,-3526.183349609375,304.1537170410156,0.684941291809082,0.2315447777509689,0.2244207859039306,293.299072265625,297.1499938964844,293.1499938964844,0.0066869924776256,-2371.121337890625,299.0270690917969,0.3760514259338379,0.050000000745058,0.249583214521408,291.1657409667969,291.1499938964844,274.8500061035156,271.41424560546875,285.9996643066406,293.5284423828125,291.165771484375,1.0,0.3332007527351379,0.7927117347717285,0.7927117347717285,1.0,1.0,-0.8841725587844849,0.3565811812877655,0.527591347694397,0.1866146922111511,0.0,0.0,0.1501317769289016,138.6818389892578,128.0,0.4510533809661865,-4606.61328125,247.82041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314697265625,304.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.77734375,18000.0,0.0,0.0,0.1027328521013259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201341897249221,0.1201384291052818,-4.243467628839426e-06,0.0,0.0001042607837007,0.0,0.0,4.686192512512207,0.0,0.0,0.0,0.2728899419307709,4.0,0.0,1.0
744360,293.1742858886719,297.1499938964844,293.1499938964844,0.0514128021895885,-1415.51708984375,304.1531982421875,0.5000547766685486,0.0945804566144943,0.0765835344791412,293.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.3775369226932525,0.050000000745058,0.0525293201208114,293.3022766113281,297.1499938964844,293.1499938964844,0.105308823287487,-1854.739013671875,304.168212890625,0.6132945418357849,0.1620370596647262,0.117918774485588,293.1847229003906,297.1499938964844,293.1499938964844,0.1602291166782379,-3518.72900390625,304.15380859375,0.6864739656448364,0.2311515212059021,0.2239583283662796,293.2997741699219,297.1499938964844,293.1499938964844,0.0066440557129681,-2358.80615234375,298.9997253417969,0.3775369226932525,0.050000000745058,0.2491764724254608,291.1664428710937,291.1499938964844,274.8500061035156,271.4164428710937,285.9987487792969,293.5374755859375,291.166748046875,1.0,0.330664187669754,0.792739987373352,0.792739987373352,1.0,1.0,-0.8804830312728882,0.3553868532180786,0.5250961780548096,0.18475042283535,0.0,0.0,0.1489729434251785,136.44789123535156,131.0,1.9134541749954224,-4591.58642578125,243.11485290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,304.1424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.890625,18000.0,0.0,0.0,0.1024150773882865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196275576949119,0.1196317970752716,-4.242655450070743e-06,0.0,0.0001039382841554,0.0,0.0,4.66505765914917,0.0,0.0,0.0,0.2728089690208435,4.0,0.0,1.0
744420,293.1743469238281,297.1499938964844,293.1499938964844,0.0508051104843616,-1405.3985595703125,304.15313720703125,0.4998635053634643,0.0939527973532676,0.076047383248806,293.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.3786022961139679,0.050000000745058,0.0524689182639122,293.3062744140625,297.1499938964844,293.1499938964844,0.1016259714961052,-1802.30419921875,304.16827392578125,0.6084508299827576,0.157366082072258,0.1146009862422943,293.1842346191406,297.1499938964844,293.1499938964844,0.1594874113798141,-3505.690673828125,304.1537780761719,0.6870595812797546,0.2303703725337982,0.223160907626152,293.30096435546875,297.1499938964844,293.1499938964844,0.0065750051289796,-2339.120849609375,298.9453430175781,0.3786022961139679,0.050000000745058,0.2488899528980255,291.16845703125,291.1499938964844,274.8500061035156,271.4208374023437,285.99420166015625,293.5512390136719,291.1684265136719,1.0,0.3289080560207367,0.7927965521812439,0.7927965521812439,1.0,1.0,-0.8743695616722107,0.3535155057907104,0.5208540558815002,0.1814022660255432,0.0,0.0,0.1463517397642135,134.80979919433594,134.0,1.2561811208724976,-4560.80029296875,238.45803833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31207275390625,304.11328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1017796769738197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184427365660667,0.1184469759464263,-4.240846010361565e-06,0.0,0.000103293430584,0.0,0.0,4.615781784057617,0.0,0.0,0.0,0.2726229429244995,4.0,0.0,1.0
744480,293.1743469238281,297.1499938964844,293.1499938964844,0.0508051104843616,-1405.3985595703125,304.15313720703125,0.4998635053634643,0.0939527973532676,0.076047383248806,293.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.3786022961139679,0.050000000745058,0.0524689182639122,293.3062744140625,297.1499938964844,293.1499938964844,0.1016259714961052,-1802.30419921875,304.16827392578125,0.6084508299827576,0.157366082072258,0.1146009862422943,293.1842346191406,297.1499938964844,293.1499938964844,0.1594874113798141,-3505.690673828125,304.1537780761719,0.6870595812797546,0.2303703725337982,0.223160907626152,293.30096435546875,297.1499938964844,293.1499938964844,0.0065750051289796,-2339.120849609375,298.9453430175781,0.3786022961139679,0.050000000745058,0.2488899528980255,291.16845703125,291.1499938964844,274.8500061035156,271.4208374023437,285.99420166015625,293.5512390136719,291.1684265136719,1.0,0.3289080560207367,0.7927965521812439,0.7927965521812439,1.0,1.0,-0.8743695616722107,0.3535155057907104,0.5208540558815002,0.1814022660255432,0.0,0.0,0.1463517397642135,134.80979919433594,134.0,1.2561811208724976,-4560.80029296875,238.45803833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31207275390625,304.11328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1017796769738197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184427365660667,0.1184469759464263,-4.240846010361565e-06,0.0,0.000103293430584,0.0,0.0,4.615781784057617,0.0,0.0,0.0,0.2726229429244995,4.0,0.0,1.0
744540,293.17413330078125,297.1499938964844,293.1499938964844,0.0503129176795482,-1397.2694091796875,304.1529235839844,0.4987505376338959,0.0933778285980224,0.0755989030003547,293.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.3785474300384521,0.050000000745058,0.0524720586836338,293.3094482421875,297.1499938964844,293.1499938964844,0.0980973020195961,-1751.7537841796875,304.1680603027344,0.6021173000335693,0.1527614742517471,0.1113738790154457,293.1838073730469,297.1499938964844,293.1499938964844,0.1588497310876846,-3494.55859375,304.153564453125,0.6861775517463684,0.2295892983675003,0.2224262654781341,293.30194091796875,297.1499938964844,293.1499938964844,0.0065171886235475,-2322.9892578125,298.88970947265625,0.3785474300384521,0.050000000745058,0.2489048540592193,291.1669616699219,291.1499938964844,274.8500061035156,271.4252319335937,285.9862976074219,293.5575561523437,291.16656494140625,1.0,0.3285737633705139,0.792853057384491,0.792853057384491,1.0,1.0,-0.8690025806427002,0.3518816232681274,0.5171209573745728,0.1784552782773971,0.0,0.0,0.1441655158996582,134.79443359375,137.0,-2.0514845848083496,-4533.9404296875,236.5101776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,304.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1011418849229812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117372028529644,0.1173762679100036,-4.238961082592141e-06,0.0,0.0001026461613946,0.0,0.0,4.571051120758057,0.0,0.0,0.0,0.2724509239196777,4.0,0.0,1.0
744600,293.17413330078125,297.1499938964844,293.1499938964844,0.0503129176795482,-1397.2694091796875,304.1529235839844,0.4987505376338959,0.0933778285980224,0.0755989030003547,293.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.3785474300384521,0.050000000745058,0.0524720586836338,293.3094482421875,297.1499938964844,293.1499938964844,0.0980973020195961,-1751.7537841796875,304.1680603027344,0.6021173000335693,0.1527614742517471,0.1113738790154457,293.1838073730469,297.1499938964844,293.1499938964844,0.1588497310876846,-3494.55859375,304.153564453125,0.6861775517463684,0.2295892983675003,0.2224262654781341,293.30194091796875,297.1499938964844,293.1499938964844,0.0065171886235475,-2322.9892578125,298.88970947265625,0.3785474300384521,0.050000000745058,0.2489048540592193,291.1669616699219,291.1499938964844,274.8500061035156,271.4252319335937,285.9862976074219,293.5575561523437,291.16656494140625,1.0,0.3285737633705139,0.792853057384491,0.792853057384491,1.0,1.0,-0.8690025806427002,0.3518816232681274,0.5171209573745728,0.1784552782773971,0.0,0.0,0.1441655158996582,134.79443359375,137.0,-2.0514845848083496,-4533.9404296875,236.5101776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,304.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1011418849229812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117372028529644,0.1173762679100036,-4.238961082592141e-06,0.0,0.0001026461613946,0.0,0.0,4.571051120758057,0.0,0.0,0.0,0.2724509239196777,4.0,0.0,1.0
744660,293.1736755371094,297.1499938964844,293.1499938964844,0.0499102436006069,-1390.65576171875,304.1526184082031,0.4971469640731811,0.0928579792380333,0.0752253532409668,293.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.3778196573257446,0.050000000745058,0.052513338625431,293.3114929199219,297.1499938964844,293.1499938964844,0.0947201624512672,-1703.127197265625,304.16766357421875,0.5948701500892639,0.1483027935028076,0.1082604974508285,293.1834411621094,297.1499938964844,293.1499938964844,0.1582657247781753,-3484.386474609375,304.1533508300781,0.6844192743301392,0.2288072407245636,0.2217310220003128,293.3027038574219,297.1499938964844,293.1499938964844,0.0064659845083951,-2308.860107421875,298.8337707519531,0.3778196573257446,0.050000000745058,0.2491006702184677,291.1640319824219,291.1499938964844,274.8500061035156,271.4296569824219,285.9770812988281,293.55865478515625,291.16357421875,1.0,0.3292149305343628,0.7929293513298035,0.7929293513298035,1.0,1.0,-0.8641881942749023,0.3503814041614532,0.5138067603111267,0.1759173423051834,0.0,0.0,0.1424866020679474,135.7570343017578,140.0,-3.834458351135254,-4512.55908203125,236.2057037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,304.0579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1005199179053306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165490299463272,0.1165532693266868,-4.237414486851776e-06,0.0,0.0001020149356918,0.0,0.0,4.536609172821045,0.0,0.0,0.0,0.2723163962364197,4.0,0.0,1.0
744720,293.1736755371094,297.1499938964844,293.1499938964844,0.0499102436006069,-1390.65576171875,304.1526184082031,0.4971469640731811,0.0928579792380333,0.0752253532409668,293.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.3778196573257446,0.050000000745058,0.052513338625431,293.3114929199219,297.1499938964844,293.1499938964844,0.0947201624512672,-1703.127197265625,304.16766357421875,0.5948701500892639,0.1483027935028076,0.1082604974508285,293.1834411621094,297.1499938964844,293.1499938964844,0.1582657247781753,-3484.386474609375,304.1533508300781,0.6844192743301392,0.2288072407245636,0.2217310220003128,293.3027038574219,297.1499938964844,293.1499938964844,0.0064659845083951,-2308.860107421875,298.8337707519531,0.3778196573257446,0.050000000745058,0.2491006702184677,291.1640319824219,291.1499938964844,274.8500061035156,271.4296569824219,285.9770812988281,293.55865478515625,291.16357421875,1.0,0.3292149305343628,0.7929293513298035,0.7929293513298035,1.0,1.0,-0.8641881942749023,0.3503814041614532,0.5138067603111267,0.1759173423051834,0.0,0.0,0.1424866020679474,135.7570343017578,140.0,-3.834458351135254,-4512.55908203125,236.2057037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,304.0579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1005199179053306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165490299463272,0.1165532693266868,-4.237414486851776e-06,0.0,0.0001020149356918,0.0,0.0,4.536609172821045,0.0,0.0,0.0,0.2723163962364197,4.0,0.0,1.0
744780,293.173095703125,297.1499938964844,293.1499938964844,0.0495680272579193,-1385.0518798828125,304.1523132324219,0.4952443540096283,0.0923777073621749,0.0749055668711662,293.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.3766556978225708,0.050000000745058,0.052580177783966,293.3121032714844,297.1499938964844,293.1499938964844,0.0915355235338211,-1657.15869140625,304.1670837402344,0.5871245265007019,0.1440866589546203,0.1053174808621406,293.1832275390625,297.1499938964844,293.1499938964844,0.1576962769031524,-3474.453369140625,304.1531982421875,0.6820813417434692,0.2280050069093704,0.2210475355386734,293.30328369140625,297.1499938964844,293.1499938964844,0.0064190002158284,-2295.935546875,298.7779846191406,0.3766556978225708,0.050000000745058,0.2494177371263504,291.160888671875,291.1499938964844,274.8500061035156,271.4340515136719,285.9675598144531,293.5553894042969,291.1604309082031,1.0,0.3305163383483886,0.7930057048797607,0.7930057048797607,1.0,1.0,-0.8598445653915405,0.3489602208137512,0.5108843445777893,0.1738099604845047,0.0,0.0,0.1412478536367416,137.37890625,128.0,-4.270665645599365,-4495.40869140625,237.02525329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30450439453125,304.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.29296875,18000.0,0.0,0.0,0.0999388620257377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159374713897705,0.1159417107701301,-4.2362348722235765e-06,0.0,0.0001014252338791,0.0,0.0,4.51101016998291,0.0,0.0,0.0,0.2722158432006836,4.0,0.0,1.0
744840,293.173095703125,297.1499938964844,293.1499938964844,0.0495680272579193,-1385.0518798828125,304.1523132324219,0.4952443540096283,0.0923777073621749,0.0749055668711662,293.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.3766556978225708,0.050000000745058,0.052580177783966,293.3121032714844,297.1499938964844,293.1499938964844,0.0915355235338211,-1657.15869140625,304.1670837402344,0.5871245265007019,0.1440866589546203,0.1053174808621406,293.1832275390625,297.1499938964844,293.1499938964844,0.1576962769031524,-3474.453369140625,304.1531982421875,0.6820813417434692,0.2280050069093704,0.2210475355386734,293.30328369140625,297.1499938964844,293.1499938964844,0.0064190002158284,-2295.935546875,298.7779846191406,0.3766556978225708,0.050000000745058,0.2494177371263504,291.160888671875,291.1499938964844,274.8500061035156,271.4340515136719,285.9675598144531,293.5553894042969,291.1604309082031,1.0,0.3305163383483886,0.7930057048797607,0.7930057048797607,1.0,1.0,-0.8598445653915405,0.3489602208137512,0.5108843445777893,0.1738099604845047,0.0,0.0,0.1412478536367416,137.37890625,128.0,-4.270665645599365,-4495.40869140625,237.02525329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30450439453125,304.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.29296875,18000.0,0.0,0.0,0.0999388620257377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159374713897705,0.1159417107701301,-4.2362348722235765e-06,0.0,0.0001014252338791,0.0,0.0,4.51101016998291,0.0,0.0,0.0,0.2722158432006836,4.0,0.0,1.0
744900,293.1727294921875,297.1499938964844,293.1499938964844,0.0493521317839622,-1381.49755859375,304.1522827148437,0.4952951371669769,0.0921576991677284,0.0747057870030403,293.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.3771832287311554,0.050000000745058,0.0525497905910015,293.3116760253906,297.1499938964844,293.1499938964844,0.089979737997055,-1634.679931640625,304.16680908203125,0.584653377532959,0.1421181857585907,0.1038805469870567,293.18316650390625,297.1499938964844,293.1499938964844,0.157346174120903,-3468.295166015625,304.1532592773437,0.6823431849479675,0.2275949567556381,0.2206322252750396,293.3034973144531,297.1499938964844,293.1499938964844,0.0063867629505693,-2286.697509765625,298.7503356933594,0.3771832287311554,0.050000000745058,0.2492735683917999,291.1595458984375,291.1499938964844,274.8500061035156,271.4362487792969,285.96343994140625,293.5520324707031,291.15924072265625,1.0,0.3292209804058075,0.793043851852417,0.793043851852417,1.0,1.0,-0.8571304082870483,0.3479434549808502,0.5091869235038757,0.1728206723928451,0.0,0.0,0.1407498866319656,136.57199096679688,128.0,-3.397665023803711,-4486.92822265625,234.8736114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30084228515625,304.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.962890625,18000.0,0.0,0.0,0.0996699482202529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156975999474525,0.1157018318772316,-4.235769210936269e-06,0.0,0.0001011523272609,0.0,0.0,4.500971794128418,0.0,0.0,0.0,0.2721762657165527,4.0,0.0,1.0
744960,293.1722412109375,297.1499938964844,293.1499938964844,0.0491119027137756,-1377.5284423828125,304.1523132324219,0.4960368871688843,0.0919647440314292,0.0744896307587623,293.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.3784534931182861,0.050000000745058,0.052477478981018,293.3104858398437,297.1499938964844,293.1499938964844,0.0884788110852241,-1612.9935302734375,304.1664733886719,0.5832194089889526,0.1402990370988845,0.1025031730532646,293.1831359863281,297.1499938964844,293.1499938964844,0.156942993402481,-3461.163818359375,304.15338134765625,0.6835640072822571,0.2271818667650222,0.2201719880104065,293.3036193847656,297.1499938964844,293.1499938964844,0.0063486937433481,-2275.519775390625,298.7232360839844,0.3784534931182861,0.050000000745058,0.2489305585622787,291.1591491699219,291.1499938964844,274.8500061035156,271.4384460449219,285.9595947265625,293.5469970703125,291.1592102050781,1.0,0.3270632624626159,0.7930834293365479,0.7930834293365479,1.0,1.0,-0.8541212677955627,0.3467534482479095,0.5073678493499756,0.1718849092721939,0.0,0.0,0.1401830166578292,134.70278930664062,131.0,-1.3010423183441162,-4477.96435546875,231.08346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,304.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.873046875,18000.0,0.0,0.0,0.0994165614247322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11546241492033,0.1154666468501091,-4.235365395288682e-06,0.0,0.0001008951730909,0.0,0.0,4.491189002990723,0.0,0.0,0.0,0.2721380889415741,4.0,0.0,1.0
745020,293.1711730957031,297.1499938964844,293.1499938964844,0.0487611815333366,-1371.745849609375,304.1521301269531,0.4960479140281677,0.0916146785020828,0.0741815418004989,293.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.3792068064212799,0.050000000745058,0.0524351932108402,293.306396484375,297.1499938964844,293.1499938964844,0.0858621820807457,-1575.2689208984375,304.16534423828125,0.5787609815597534,0.1370613723993301,0.100119449198246,293.1833190917969,297.1499938964844,293.1499938964844,0.1561801880598068,-3447.675537109375,304.1535339355469,0.6836462616920471,0.2263060957193374,0.2193217724561691,293.3037414550781,297.1499938964844,293.1499938964844,0.0062870453111827,-2257.47607421875,298.6700134277344,0.3792068064212799,0.050000000745058,0.2487299889326095,291.15985107421875,291.1499938964844,274.8500061035156,271.4428405761719,285.95074462890625,293.5328369140625,291.1597595214844,1.0,0.325899988412857,0.7931627035140991,0.7931627035140991,1.0,1.0,-0.8495126962661743,0.3448981642723083,0.504614531993866,0.1705450564622879,0.0,0.0,0.1388076543807983,133.5754852294922,134.0,-0.4131470322608948,-4459.80517578125,227.8290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28631591796875,304.00848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.098951980471611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148670241236686,0.1148712560534477,-4.234486368659418e-06,0.0,0.0001004236764856,0.0,0.0,4.466585159301758,0.0,0.0,0.0,0.2720454633235931,4.0,0.0,1.0
745080,293.1711730957031,297.1499938964844,293.1499938964844,0.0487611815333366,-1371.745849609375,304.1521301269531,0.4960479140281677,0.0916146785020828,0.0741815418004989,293.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.3792068064212799,0.050000000745058,0.0524351932108402,293.306396484375,297.1499938964844,293.1499938964844,0.0858621820807457,-1575.2689208984375,304.16534423828125,0.5787609815597534,0.1370613723993301,0.100119449198246,293.1833190917969,297.1499938964844,293.1499938964844,0.1561801880598068,-3447.675537109375,304.1535339355469,0.6836462616920471,0.2263060957193374,0.2193217724561691,293.3037414550781,297.1499938964844,293.1499938964844,0.0062870453111827,-2257.47607421875,298.6700134277344,0.3792068064212799,0.050000000745058,0.2487299889326095,291.15985107421875,291.1499938964844,274.8500061035156,271.4428405761719,285.95074462890625,293.5328369140625,291.1597595214844,1.0,0.325899988412857,0.7931627035140991,0.7931627035140991,1.0,1.0,-0.8495126962661743,0.3448981642723083,0.504614531993866,0.1705450564622879,0.0,0.0,0.1388076543807983,133.5754852294922,134.0,-0.4131470322608948,-4459.80517578125,227.8290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28631591796875,304.00848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.098951980471611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148670241236686,0.1148712560534477,-4.234486368659418e-06,0.0,0.0001004236764856,0.0,0.0,4.466585159301758,0.0,0.0,0.0,0.2720454633235931,4.0,0.0,1.0
