time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745140,293.17022705078125,297.1499938964844,293.1499938964844,0.0484867580235004,-1367.2557373046875,304.15185546875,0.4952117502689361,0.0912747681140899,0.0739312097430229,293.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.3789615035057068,0.050000000745058,0.0524489469826221,293.3004150390625,297.1499938964844,293.1499938964844,0.0836716815829277,-1543.82177734375,304.16387939453125,0.573769211769104,0.1343109160661697,0.0981200709939003,293.1839294433594,297.1499938964844,293.1499938964844,0.1554238647222519,-3434.3330078125,304.15362548828125,0.6823398470878601,0.2253391295671463,0.2184451967477798,293.30377197265625,297.1499938964844,293.1499938964844,0.0062343534082174,-2242.27587890625,298.6160583496094,0.3789615035057068,0.050000000745058,0.2487952262163162,291.158447265625,291.1499938964844,274.8500061035156,271.4472351074219,285.94244384765625,293.5150146484375,291.1581420898437,1.0,0.3260042369365692,0.7932419180870056,0.7932419180870056,1.0,1.0,-0.8458021879196167,0.3432772159576416,0.5025249719619751,0.1697962433099746,0.0,0.0,0.1377659142017364,133.88458251953125,137.0,-1.868529915809632,-4444.27392578125,226.9765014648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275146484375,303.9874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.0985407456755638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143551245331764,0.1143593564629554,-4.233563231537119e-06,0.0,0.0001000063275569,0.0,0.0,4.445272922515869,0.0,0.0,0.0,0.2719632387161255,4.0,0.0,1.0
745200,293.17022705078125,297.1499938964844,293.1499938964844,0.0484867580235004,-1367.2557373046875,304.15185546875,0.4952117502689361,0.0912747681140899,0.0739312097430229,293.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.3789615035057068,0.050000000745058,0.0524489469826221,293.3004150390625,297.1499938964844,293.1499938964844,0.0836716815829277,-1543.82177734375,304.16387939453125,0.573769211769104,0.1343109160661697,0.0981200709939003,293.1839294433594,297.1499938964844,293.1499938964844,0.1554238647222519,-3434.3330078125,304.15362548828125,0.6823398470878601,0.2253391295671463,0.2184451967477798,293.30377197265625,297.1499938964844,293.1499938964844,0.0062343534082174,-2242.27587890625,298.6160583496094,0.3789615035057068,0.050000000745058,0.2487952262163162,291.158447265625,291.1499938964844,274.8500061035156,271.4472351074219,285.94244384765625,293.5150146484375,291.1581420898437,1.0,0.3260042369365692,0.7932419180870056,0.7932419180870056,1.0,1.0,-0.8458021879196167,0.3432772159576416,0.5025249719619751,0.1697962433099746,0.0,0.0,0.1377659142017364,133.88458251953125,137.0,-1.868529915809632,-4444.27392578125,226.9765014648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275146484375,303.9874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.0985407456755638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143551245331764,0.1143593564629554,-4.233563231537119e-06,0.0,0.0001000063275569,0.0,0.0,4.445272922515869,0.0,0.0,0.0,0.2719632387161255,4.0,0.0,1.0
745260,293.1693115234375,297.1499938964844,293.1499938964844,0.0482539236545562,-1363.4580078125,304.1516418457031,0.4938767552375793,0.0909460186958313,0.0737159699201583,293.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.3781219124794006,0.050000000745058,0.0524963028728961,293.29376220703125,297.1499938964844,293.1499938964844,0.0818045288324356,-1517.1126708984375,304.1623840332031,0.5686159729957581,0.1318481862545013,0.0964188426733017,293.1842956542969,297.1499938964844,293.1499938964844,0.1546774208545684,-3421.1708984375,304.1536560058594,0.6802358031272888,0.224399909377098,0.2175745218992233,293.3037414550781,297.1499938964844,293.1499938964844,0.0061867889016866,-2228.6142578125,298.56201171875,0.3781219124794006,0.050000000745058,0.2490198612213134,291.1565246582031,291.1499938964844,274.8500061035156,271.4516296386719,285.9355773925781,293.4955749511719,291.15625,1.0,0.326985090970993,0.7933420538902283,0.7933420538902283,1.0,1.0,-0.8427378535270691,0.341819018125534,0.5009188055992126,0.1694912612438202,0.0,0.0,0.1370250582695007,135.05740356445312,125.0,-2.427917242050171,-4432.04345703125,227.5878448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26275634765625,303.9705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.353515625,18000.0,0.0,0.0,0.0981886312365531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139933615922927,0.1139975935220718,-4.232859737385297e-06,0.0,9.964897617464884e-05,0.0,0.0,4.430167198181152,0.0,0.0,0.0,0.271903783082962,4.0,0.0,1.0
745320,293.1693115234375,297.1499938964844,293.1499938964844,0.0482539236545562,-1363.4580078125,304.1516418457031,0.4938767552375793,0.0909460186958313,0.0737159699201583,293.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.3781219124794006,0.050000000745058,0.0524963028728961,293.29376220703125,297.1499938964844,293.1499938964844,0.0818045288324356,-1517.1126708984375,304.1623840332031,0.5686159729957581,0.1318481862545013,0.0964188426733017,293.1842956542969,297.1499938964844,293.1499938964844,0.1546774208545684,-3421.1708984375,304.1536560058594,0.6802358031272888,0.224399909377098,0.2175745218992233,293.3037414550781,297.1499938964844,293.1499938964844,0.0061867889016866,-2228.6142578125,298.56201171875,0.3781219124794006,0.050000000745058,0.2490198612213134,291.1565246582031,291.1499938964844,274.8500061035156,271.4516296386719,285.9355773925781,293.4955749511719,291.15625,1.0,0.326985090970993,0.7933420538902283,0.7933420538902283,1.0,1.0,-0.8427378535270691,0.341819018125534,0.5009188055992126,0.1694912612438202,0.0,0.0,0.1370250582695007,135.05740356445312,125.0,-2.427917242050171,-4432.04345703125,227.5878448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26275634765625,303.9705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.353515625,18000.0,0.0,0.0,0.0981886312365531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139933615922927,0.1139975935220718,-4.232859737385297e-06,0.0,9.964897617464884e-05,0.0,0.0,4.430167198181152,0.0,0.0,0.0,0.271903783082962,4.0,0.0,1.0
745380,293.16827392578125,297.1499938964844,293.1499938964844,0.0478976108133792,-1357.5858154296875,304.1517028808594,0.4951259791851043,0.0906694382429122,0.0733967646956443,293.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.3801752030849457,0.050000000745058,0.0523814745247364,293.2879333496094,297.1499938964844,293.1499938964844,0.0797964930534362,-1488.38525390625,304.16162109375,0.5668453574180603,0.1293883174657821,0.0945967659354209,293.1836242675781,297.1499938964844,293.1499938964844,0.1539279818534851,-3407.907958984375,304.1536865234375,0.6820653080940247,0.223669484257698,0.216726616024971,293.3035583496094,297.1499938964844,293.1499938964844,0.0061179441399872,-2207.963134765625,298.509033203125,0.3801752030849457,0.050000000745058,0.2484751641750335,291.1560974121094,291.1499938964844,274.8500061035156,271.4560241699219,285.93316650390625,293.47821044921875,291.1564025878906,1.0,0.3233412802219391,0.7934422492980957,0.7934422492980957,1.0,1.0,-0.8382918238639832,0.3396483957767486,0.4986434280872345,0.1691763401031494,0.0,0.0,0.1362852454185485,132.11456298828125,128.0,0.789878785610199,-4418.0341796875,221.8346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24932861328125,303.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23046875,18000.0,0.0,0.0,0.0978986546397209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136939600110054,0.1136981919407844,-4.232346327626146e-06,0.0,9.935468551702796e-05,0.0,0.0,4.4177422523498535,0.0,0.0,0.0,0.2718552052974701,4.0,0.0,1.0
745440,293.16827392578125,297.1499938964844,293.1499938964844,0.0478976108133792,-1357.5858154296875,304.1517028808594,0.4951259791851043,0.0906694382429122,0.0733967646956443,293.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.3801752030849457,0.050000000745058,0.0523814745247364,293.2879333496094,297.1499938964844,293.1499938964844,0.0797964930534362,-1488.38525390625,304.16162109375,0.5668453574180603,0.1293883174657821,0.0945967659354209,293.1836242675781,297.1499938964844,293.1499938964844,0.1539279818534851,-3407.907958984375,304.1536865234375,0.6820653080940247,0.223669484257698,0.216726616024971,293.3035583496094,297.1499938964844,293.1499938964844,0.0061179441399872,-2207.963134765625,298.509033203125,0.3801752030849457,0.050000000745058,0.2484751641750335,291.1560974121094,291.1499938964844,274.8500061035156,271.4560241699219,285.93316650390625,293.47821044921875,291.1564025878906,1.0,0.3233412802219391,0.7934422492980957,0.7934422492980957,1.0,1.0,-0.8382918238639832,0.3396483957767486,0.4986434280872345,0.1691763401031494,0.0,0.0,0.1362852454185485,132.11456298828125,128.0,0.789878785610199,-4418.0341796875,221.8346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24932861328125,303.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23046875,18000.0,0.0,0.0,0.0978986546397209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136939600110054,0.1136981919407844,-4.232346327626146e-06,0.0,9.935468551702796e-05,0.0,0.0,4.4177422523498535,0.0,0.0,0.0,0.2718552052974701,4.0,0.0,1.0
745500,293.16766357421875,297.1499938964844,293.1499938964844,0.0477551817893981,-1355.2296142578125,304.1516418457031,0.4954866766929626,0.0905579179525375,0.0732776597142219,293.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.380835622549057,0.050000000745058,0.0523452050983905,293.28497314453125,297.1499938964844,293.1499938964844,0.0788413733243942,-1474.748779296875,304.1612243652344,0.5655924081802368,0.1282214522361755,0.0937429144978523,293.1830749511719,297.1499938964844,293.1499938964844,0.1535960733890533,-3402.02392578125,304.15362548828125,0.6825655102729797,0.2233484238386154,0.2163769304752349,293.30340576171875,297.1499938964844,293.1499938964844,0.006086319219321,-2198.3525390625,298.48345947265625,0.380835622549057,0.050000000745058,0.2483031153678894,291.157470703125,291.1499938964844,274.8500061035156,271.4582214355469,285.9324035644531,293.4696655273437,291.1578674316406,1.0,0.3225189447402954,0.793492317199707,0.793492317199707,1.0,1.0,-0.8364287614822388,0.3387015461921692,0.4977271854877472,0.1691409200429916,0.0,0.0,0.1356544196605682,131.18319702148438,128.0,2.3165314197540283,-4410.005859375,219.86834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427978515625,303.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.097771868109703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134596094489097,0.1134638413786888,-4.232063020026544e-06,0.0,9.922601748257875e-05,0.0,0.0,4.408142566680908,0.0,0.0,0.0,0.2718195915222168,4.0,0.0,1.0
745560,293.1670837402344,297.1499938964844,293.1499938964844,0.0476402938365936,-1353.3336181640625,304.15155029296875,0.4955169856548309,0.0904481261968612,0.0731812939047813,293.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.3811032772064209,0.050000000745058,0.05233059450984,293.2821350097656,297.1499938964844,293.1499938964844,0.0779237449169159,-1461.6781005859375,304.1608581542969,0.5638946294784546,0.1270687878131866,0.0929218679666519,293.1825256347656,297.1499938964844,293.1499938964844,0.1533013880252838,-3396.812744140625,304.15350341796875,0.6825756430625916,0.2230374813079834,0.2160641700029373,293.30322265625,297.1499938964844,293.1499938964844,0.0060578198172152,-2189.73486328125,298.4578552246094,0.3811032772064209,0.050000000745058,0.2482338100671768,291.1585998535156,291.1499938964844,274.8500061035156,271.4604187011719,285.9320373535156,293.461669921875,291.1587829589844,1.0,0.3220726251602173,0.793547511100769,0.793547511100769,1.0,1.0,-0.8348311185836792,0.3378573060035705,0.496973842382431,0.1691952794790268,0.0,0.0,0.1349660158157348,130.8037872314453,131.0,2.161375999450684,-4401.29443359375,218.78298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367553710937,303.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.046875,18000.0,0.0,0.0,0.0976529642939567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131660267710685,0.1131702587008476,-4.231676484778291e-06,0.0,9.910534572554752e-05,0.0,0.0,4.396087169647217,0.0,0.0,0.0,0.2717752158641815,4.0,0.0,1.0
745620,293.166015625,297.1499938964844,293.1499938964844,0.047456044703722,-1350.3115234375,304.1513366699219,0.4949951469898224,0.0902327299118042,0.0730218887329101,293.8214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.3809616565704345,0.050000000745058,0.0523383282124996,293.2767944335937,297.1499938964844,293.1499938964844,0.0761590525507927,-1436.6339111328125,304.1601867675781,0.5597242712974548,0.1248085871338844,0.0913379937410354,293.18145751953125,297.1499938964844,293.1499938964844,0.1527828425168991,-3387.67529296875,304.1531982421875,0.6817458868026733,0.2224330157041549,0.2154963016510009,293.3028259277344,297.1499938964844,293.1499938964844,0.0060065556317567,-2174.359619140625,298.4061279296875,0.3809616565704345,0.050000000745058,0.248270496726036,291.15924072265625,291.1499938964844,274.8500061035156,271.4648132324219,285.93292236328125,293.4472351074219,291.15924072265625,1.0,0.3221284449100494,0.7936578392982483,0.7936578392982483,1.0,1.0,-0.832076907157898,0.3363178670406341,0.4957590401172638,0.1695040166378021,0.0,0.0,0.1336791664361953,130.98728942871094,134.0,0.9781613945961,-4384.81201171875,218.10389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266540527344,303.9202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.138671875,18000.0,0.0,0.0,0.0974282920360565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125889495015144,0.1125931814312934,-4.230765171087114e-06,0.0,9.887733176583424e-05,0.0,0.0,4.37224817276001,0.0,0.0,0.0,0.2716850340366363,4.0,0.0,1.0
745680,293.166015625,297.1499938964844,293.1499938964844,0.047456044703722,-1350.3115234375,304.1513366699219,0.4949951469898224,0.0902327299118042,0.0730218887329101,293.8214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.3809616565704345,0.050000000745058,0.0523383282124996,293.2767944335937,297.1499938964844,293.1499938964844,0.0761590525507927,-1436.6339111328125,304.1601867675781,0.5597242712974548,0.1248085871338844,0.0913379937410354,293.18145751953125,297.1499938964844,293.1499938964844,0.1527828425168991,-3387.67529296875,304.1531982421875,0.6817458868026733,0.2224330157041549,0.2154963016510009,293.3028259277344,297.1499938964844,293.1499938964844,0.0060065556317567,-2174.359619140625,298.4061279296875,0.3809616565704345,0.050000000745058,0.248270496726036,291.15924072265625,291.1499938964844,274.8500061035156,271.4648132324219,285.93292236328125,293.4472351074219,291.15924072265625,1.0,0.3221284449100494,0.7936578392982483,0.7936578392982483,1.0,1.0,-0.832076907157898,0.3363178670406341,0.4957590401172638,0.1695040166378021,0.0,0.0,0.1336791664361953,130.98728942871094,134.0,0.9781613945961,-4384.81201171875,218.10389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266540527344,303.9202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.138671875,18000.0,0.0,0.0,0.0974282920360565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125889495015144,0.1125931814312934,-4.230765171087114e-06,0.0,9.887733176583424e-05,0.0,0.0,4.37224817276001,0.0,0.0,0.0,0.2716850340366363,4.0,0.0,1.0
745740,293.1649780273437,297.1499938964844,293.1499938964844,0.047315701842308,-1348.0184326171875,304.151123046875,0.4939293265342712,0.0900326669216156,0.0728990957140922,293.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.3801722824573517,0.050000000745058,0.052381657063961,293.2717590332031,297.1499938964844,293.1499938964844,0.0744723007082939,-1412.80419921875,304.1596069335937,0.5548546314239502,0.1226203292608261,0.0898269563913345,293.1803894042969,297.1499938964844,293.1499938964844,0.1523196995258331,-3379.51953125,304.15289306640625,0.6801047921180725,0.2218485325574875,0.2149823457002639,293.3023986816406,297.1499938964844,293.1499938964844,0.0059604793787002,-2160.58935546875,298.3543701171875,0.3801722824573517,0.050000000745058,0.2484760284423828,291.1593322753906,291.1499938964844,274.8500061035156,271.4692077636719,285.9349365234375,293.43316650390625,291.1593017578125,1.0,0.3231001794338226,0.7937682271003723,0.7937682271003723,1.0,1.0,-0.829771876335144,0.3349178731441498,0.4948539733886719,0.1700466126203537,0.0,0.0,0.1324275881052017,132.0795440673828,137.0,0.1647543907165527,-4369.7705078125,218.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191162109375,303.8994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.0972132608294487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120390221476554,0.1120432540774345,-4.229864771332359e-06,0.0,9.865909669315442e-05,0.0,0.0,4.349514484405518,0.0,0.0,0.0,0.271598070859909,4.0,0.0,1.0
745800,293.1649780273437,297.1499938964844,293.1499938964844,0.047315701842308,-1348.0184326171875,304.151123046875,0.4939293265342712,0.0900326669216156,0.0728990957140922,293.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.3801722824573517,0.050000000745058,0.052381657063961,293.2717590332031,297.1499938964844,293.1499938964844,0.0744723007082939,-1412.80419921875,304.1596069335937,0.5548546314239502,0.1226203292608261,0.0898269563913345,293.1803894042969,297.1499938964844,293.1499938964844,0.1523196995258331,-3379.51953125,304.15289306640625,0.6801047921180725,0.2218485325574875,0.2149823457002639,293.3023986816406,297.1499938964844,293.1499938964844,0.0059604793787002,-2160.58935546875,298.3543701171875,0.3801722824573517,0.050000000745058,0.2484760284423828,291.1593322753906,291.1499938964844,274.8500061035156,271.4692077636719,285.9349365234375,293.43316650390625,291.1593017578125,1.0,0.3231001794338226,0.7937682271003723,0.7937682271003723,1.0,1.0,-0.829771876335144,0.3349178731441498,0.4948539733886719,0.1700466126203537,0.0,0.0,0.1324275881052017,132.0795440673828,137.0,0.1647543907165527,-4369.7705078125,218.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191162109375,303.8994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.0972132608294487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120390221476554,0.1120432540774345,-4.229864771332359e-06,0.0,9.865909669315442e-05,0.0,0.0,4.349514484405518,0.0,0.0,0.0,0.271598070859909,4.0,0.0,1.0
745860,293.16375732421875,297.1499938964844,293.1499938964844,0.0472479239106178,-1346.9324951171875,304.15087890625,0.4926018416881561,0.0899026468396186,0.0728372558951377,293.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.3789640665054321,0.050000000745058,0.0524488575756549,293.2666015625,297.1499938964844,293.1499938964844,0.0728977620601654,-1390.6761474609375,304.1590270996094,0.5496807098388672,0.1205773055553436,0.0884183719754219,293.17926025390625,297.1499938964844,293.1499938964844,0.1519218832254409,-3372.53466796875,304.152587890625,0.6779727935791016,0.2213124185800552,0.2145293951034546,293.3018798828125,297.1499938964844,293.1499938964844,0.0059183868579566,-2148.072509765625,298.3027648925781,0.3789640665054321,0.050000000745058,0.2487947940826416,291.1586303710937,291.1499938964844,274.8500061035156,271.4736022949219,285.9353942871094,293.4150695800781,291.1584167480469,1.0,0.324692040681839,0.7938814759254456,0.7938814759254456,1.0,1.0,-0.8279136419296265,0.3336621522903442,0.4942515194416046,0.1708080768585205,0.0,0.0,0.131312146782875,133.78329467773438,125.0,-1.17525053024292,-4356.7626953125,220.625228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2136535644531,303.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.884765625,18000.0,0.0,0.0,0.0970030725002288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115306839346885,0.111534908413887,-4.229002115607727e-06,0.0,9.84457874437794e-05,0.0,0.0,4.328484058380127,0.0,0.0,0.0,0.2715173959732055,4.0,0.0,1.0
745920,293.16375732421875,297.1499938964844,293.1499938964844,0.0472479239106178,-1346.9324951171875,304.15087890625,0.4926018416881561,0.0899026468396186,0.0728372558951377,293.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.3789640665054321,0.050000000745058,0.0524488575756549,293.2666015625,297.1499938964844,293.1499938964844,0.0728977620601654,-1390.6761474609375,304.1590270996094,0.5496807098388672,0.1205773055553436,0.0884183719754219,293.17926025390625,297.1499938964844,293.1499938964844,0.1519218832254409,-3372.53466796875,304.152587890625,0.6779727935791016,0.2213124185800552,0.2145293951034546,293.3018798828125,297.1499938964844,293.1499938964844,0.0059183868579566,-2148.072509765625,298.3027648925781,0.3789640665054321,0.050000000745058,0.2487947940826416,291.1586303710937,291.1499938964844,274.8500061035156,271.4736022949219,285.9353942871094,293.4150695800781,291.1584167480469,1.0,0.324692040681839,0.7938814759254456,0.7938814759254456,1.0,1.0,-0.8279136419296265,0.3336621522903442,0.4942515194416046,0.1708080768585205,0.0,0.0,0.131312146782875,133.78329467773438,125.0,-1.17525053024292,-4356.7626953125,220.625228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2136535644531,303.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.884765625,18000.0,0.0,0.0,0.0970030725002288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115306839346885,0.111534908413887,-4.229002115607727e-06,0.0,9.84457874437794e-05,0.0,0.0,4.328484058380127,0.0,0.0,0.0,0.2715173959732055,4.0,0.0,1.0
745980,293.1620178222656,297.1499938964844,293.1499938964844,0.0471242181956768,-1344.91015625,304.1507873535156,0.4941153824329376,0.0899020805954933,0.0727246925234794,293.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.380793422460556,0.050000000745058,0.0523475296795368,293.2608642578125,297.1499938964844,293.1499938964844,0.0713505819439888,-1369.02392578125,304.1585998535156,0.5484222769737244,0.1187857016921043,0.0870403125882148,293.1777648925781,297.1499938964844,293.1499938964844,0.1514453291893005,-3364.091552734375,304.15252685546875,0.6798142194747925,0.2208697348833084,0.2139828503131866,293.3010559082031,297.1499938964844,293.1499938964844,0.0058563789352774,-2128.98828125,298.25213623046875,0.380793422460556,0.050000000745058,0.2483141422271728,291.1579284667969,291.1499938964844,274.8500061035156,271.4779968261719,285.9363098144531,293.39324951171875,291.1580505371094,1.0,0.3214836120605469,0.7939947843551636,0.7939947843551636,1.0,1.0,-0.8247471451759338,0.3317547738552093,0.4929923415184021,0.1714990884065628,0.0,0.0,0.1303306668996811,131.21014404296875,128.0,0.1435989290475845,-4343.52587890625,215.92599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,303.8671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6328125,18000.0,0.0,0.0,0.0967965349555015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111079230904579,0.1111121475696563,-4.22826497015194e-06,0.0,9.82361743808724e-05,0.0,0.0,4.310985088348389,0.0,0.0,0.0,0.2714494168758392,4.0,0.0,1.0
746040,293.1620178222656,297.1499938964844,293.1499938964844,0.0471242181956768,-1344.91015625,304.1507873535156,0.4941153824329376,0.0899020805954933,0.0727246925234794,293.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.380793422460556,0.050000000745058,0.0523475296795368,293.2608642578125,297.1499938964844,293.1499938964844,0.0713505819439888,-1369.02392578125,304.1585998535156,0.5484222769737244,0.1187857016921043,0.0870403125882148,293.1777648925781,297.1499938964844,293.1499938964844,0.1514453291893005,-3364.091552734375,304.15252685546875,0.6798142194747925,0.2208697348833084,0.2139828503131866,293.3010559082031,297.1499938964844,293.1499938964844,0.0058563789352774,-2128.98828125,298.25213623046875,0.380793422460556,0.050000000745058,0.2483141422271728,291.1579284667969,291.1499938964844,274.8500061035156,271.4779968261719,285.9363098144531,293.39324951171875,291.1580505371094,1.0,0.3214836120605469,0.7939947843551636,0.7939947843551636,1.0,1.0,-0.8247471451759338,0.3317547738552093,0.4929923415184021,0.1714990884065628,0.0,0.0,0.1303306668996811,131.21014404296875,128.0,0.1435989290475845,-4343.52587890625,215.92599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,303.8671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6328125,18000.0,0.0,0.0,0.0967965349555015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111079230904579,0.1111121475696563,-4.22826497015194e-06,0.0,9.82361743808724e-05,0.0,0.0,4.310985088348389,0.0,0.0,0.0,0.2714494168758392,4.0,0.0,1.0
746100,293.1609802246094,297.1499938964844,293.1499938964844,0.0471227057278156,-1344.8875732421875,304.150634765625,0.4946902394294739,0.0899552181363105,0.0727283805608749,293.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.3813739418983459,0.050000000745058,0.0523158833384513,293.2578430175781,297.1499938964844,293.1499938964844,0.0706625208258628,-1359.4306640625,304.1582946777344,0.5475739240646362,0.1179779544472694,0.0864372998476028,293.1769104003906,297.1499938964844,293.1499938964844,0.1512443572282791,-3360.529541015625,304.1524353027344,0.6803529858589172,0.2206893265247345,0.2137696892023086,293.30047607421875,297.1499938964844,293.1499938964844,0.0058281421661376,-2120.21484375,298.227783203125,0.3813739418983459,0.050000000745058,0.248164027929306,291.1585998535156,291.1499938964844,274.8500061035156,271.4801940917969,285.9364318847656,293.381591796875,291.1588134765625,1.0,0.320833683013916,0.7940514087677002,0.7940514087677002,1.0,1.0,-0.823554277420044,0.3309637904167175,0.4925904870033264,0.1719436347484588,0.0,0.0,0.1296877861022949,130.40951538085938,128.0,0.9123885035514832,-4336.93408203125,214.4001617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20831298828125,303.8601989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.845703125,18000.0,0.0,0.0,0.0966923758387565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108568087220192,0.1108610332012176,-4.227910267218249e-06,0.0,9.813046926865354e-05,0.0,0.0,4.300678253173828,0.0,0.0,0.0,0.2714105248451233,4.0,0.0,1.0
746160,293.159912109375,297.1499938964844,293.1499938964844,0.0471622683107852,-1345.54736328125,304.15045166015625,0.4949801862239837,0.0900250747799873,0.0727663487195968,293.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.3815772235393524,0.050000000745058,0.0523048527538776,293.2549133300781,297.1499938964844,293.1499938964844,0.0700171887874603,-1350.4599609375,304.157958984375,0.5463356971740723,0.117186538875103,0.0858705267310142,293.1759948730469,297.1499938964844,293.1499938964844,0.1510834097862243,-3357.695556640625,304.1522827148437,0.6804289221763611,0.2205241024494171,0.2135954648256302,293.2998352050781,297.1499938964844,293.1499938964844,0.0058029275387525,-2112.431640625,298.2035827636719,0.3815772235393524,0.050000000745058,0.2481117099523544,291.1589660644531,291.1499938964844,274.8500061035156,271.4823913574219,285.9366455078125,293.3703918457031,291.158935546875,1.0,0.3205377459526062,0.794114887714386,0.794114887714386,1.0,1.0,-0.8226425051689148,0.3302901685237884,0.4923523366451263,0.1724606156349182,0.0,0.0,0.1290511786937713,130.1341552734375,131.0,0.2831831276416778,-4330.2783203125,213.7072906494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20733642578125,303.8504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.013671875,18000.0,0.0,0.0,0.0965863987803459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105776652693748,0.1105818897485733,-4.227500085107749e-06,0.0,9.802291606320068e-05,0.0,0.0,4.289209842681885,0.0,0.0,0.0,0.2713676393032074,4.0,0.0,1.0
746220,293.15777587890625,297.1499938964844,293.1499938964844,0.047319445759058,-1348.170654296875,304.1500549316406,0.4950851500034332,0.0902059599757194,0.0729042589664459,293.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.3813439011573791,0.050000000745058,0.0523175075650215,293.2494201660156,297.1499938964844,293.1499938964844,0.0687955021858215,-1333.5460205078125,304.1573486328125,0.5431848168373108,0.1156413704156875,0.084791675209999,293.1741943359375,297.1499938964844,293.1499938964844,0.1508452296257019,-3353.5517578125,304.15191650390625,0.6798034310340881,0.2202304899692535,0.2133195102214813,293.2984313964844,297.1499938964844,293.1499938964844,0.0057581523433327,-2098.746337890625,298.1551208496094,0.3813439011573791,0.050000000745058,0.2481717318296432,291.1579895019531,291.1499938964844,274.8500061035156,271.4867858886719,285.9381408691406,293.3497009277344,291.15777587890625,1.0,0.3208443820476532,0.7942417860031128,0.7942417860031128,1.0,1.0,-0.8212984800338745,0.3291352093219757,0.4921633005142212,0.1736346632242202,0.0,0.0,0.1280385106801986,130.4680938720703,134.0,-1.2563036680221558,-4319.2470703125,213.72149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064208984375,303.832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71875,18000.0,0.0,0.0,0.0963684692978859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110105462372303,0.1101096868515014,-4.226676992402645e-06,0.0,9.780174150364472e-05,0.0,0.0,4.269688606262207,0.0,0.0,0.0,0.2712926268577575,4.0,0.0,1.0
746280,293.15777587890625,297.1499938964844,293.1499938964844,0.047319445759058,-1348.170654296875,304.1500549316406,0.4950851500034332,0.0902059599757194,0.0729042589664459,293.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.3813439011573791,0.050000000745058,0.0523175075650215,293.2494201660156,297.1499938964844,293.1499938964844,0.0687955021858215,-1333.5460205078125,304.1573486328125,0.5431848168373108,0.1156413704156875,0.084791675209999,293.1741943359375,297.1499938964844,293.1499938964844,0.1508452296257019,-3353.5517578125,304.15191650390625,0.6798034310340881,0.2202304899692535,0.2133195102214813,293.2984313964844,297.1499938964844,293.1499938964844,0.0057581523433327,-2098.746337890625,298.1551208496094,0.3813439011573791,0.050000000745058,0.2481717318296432,291.1579895019531,291.1499938964844,274.8500061035156,271.4867858886719,285.9381408691406,293.3497009277344,291.15777587890625,1.0,0.3208443820476532,0.7942417860031128,0.7942417860031128,1.0,1.0,-0.8212984800338745,0.3291352093219757,0.4921633005142212,0.1736346632242202,0.0,0.0,0.1280385106801986,130.4680938720703,134.0,-1.2563036680221558,-4319.2470703125,213.72149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064208984375,303.832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71875,18000.0,0.0,0.0,0.0963684692978859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110105462372303,0.1101096868515014,-4.226676992402645e-06,0.0,9.780174150364472e-05,0.0,0.0,4.269688606262207,0.0,0.0,0.0,0.2712926268577575,4.0,0.0,1.0
746340,293.1557006835937,297.1499938964844,293.1499938964844,0.047552190721035,-1352.04052734375,304.1496276855469,0.4947477579116821,0.090435154736042,0.073107473552227,293.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.3804977834224701,0.050000000745058,0.0523637197911739,293.2444152832031,297.1499938964844,293.1499938964844,0.067637600004673,-1317.5826416015625,304.1568298339844,0.5394178628921509,0.1141420975327491,0.0837704464793205,293.17242431640625,297.1499938964844,293.1499938964844,0.1506782323122024,-3350.6767578125,304.15155029296875,0.6784419417381287,0.2199786752462387,0.2131183445453643,293.296875,297.1499938964844,293.1499938964844,0.005718560423702,-2086.697998046875,298.1073303222656,0.3804977834224701,0.050000000745058,0.2483909428119659,291.1565856933594,291.1499938964844,274.8500061035156,271.4911804199219,285.9408874511719,293.3310241699219,291.1563720703125,1.0,0.3220193982124328,0.7943687438964844,0.7943687438964844,1.0,1.0,-0.8204370141029358,0.3281736373901367,0.4922634065151214,0.1749493181705474,0.0,0.0,0.1272553503513336,131.65773010253906,137.0,-1.8181132078170776,-4310.85986328125,215.091537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057800292969,303.8193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.0961501970887184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097473353147506,0.1097515597939491,-4.22601760874386e-06,0.0,9.758022497408092e-05,0.0,0.0,4.254857063293457,0.0,0.0,0.0,0.2712346911430359,4.0,0.0,1.0
746400,293.1557006835937,297.1499938964844,293.1499938964844,0.047552190721035,-1352.04052734375,304.1496276855469,0.4947477579116821,0.090435154736042,0.073107473552227,293.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.3804977834224701,0.050000000745058,0.0523637197911739,293.2444152832031,297.1499938964844,293.1499938964844,0.067637600004673,-1317.5826416015625,304.1568298339844,0.5394178628921509,0.1141420975327491,0.0837704464793205,293.17242431640625,297.1499938964844,293.1499938964844,0.1506782323122024,-3350.6767578125,304.15155029296875,0.6784419417381287,0.2199786752462387,0.2131183445453643,293.296875,297.1499938964844,293.1499938964844,0.005718560423702,-2086.697998046875,298.1073303222656,0.3804977834224701,0.050000000745058,0.2483909428119659,291.1565856933594,291.1499938964844,274.8500061035156,271.4911804199219,285.9408874511719,293.3310241699219,291.1563720703125,1.0,0.3220193982124328,0.7943687438964844,0.7943687438964844,1.0,1.0,-0.8204370141029358,0.3281736373901367,0.4922634065151214,0.1749493181705474,0.0,0.0,0.1272553503513336,131.65773010253906,137.0,-1.8181132078170776,-4310.85986328125,215.091537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057800292969,303.8193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.0961501970887184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097473353147506,0.1097515597939491,-4.22601760874386e-06,0.0,9.758022497408092e-05,0.0,0.0,4.254857063293457,0.0,0.0,0.0,0.2712346911430359,4.0,0.0,1.0
746460,293.15362548828125,297.1499938964844,293.1499938964844,0.0478438474237918,-1356.8790283203125,304.1492919921875,0.4941405355930328,0.090707816183567,0.0733631551265716,293.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.3792500793933868,0.050000000745058,0.0524328239262104,293.23980712890625,297.1499938964844,293.1499938964844,0.0665284693241119,-1302.3507080078125,304.1564025878906,0.5352920889854431,0.1126839071512222,0.0827956795692443,293.1706848144531,297.1499938964844,293.1499938964844,0.150563433766365,-3348.720947265625,304.1512451171875,0.6766121983528137,0.219764158129692,0.2129761129617691,293.2952575683594,297.1499938964844,293.1499938964844,0.0056825685314834,-2075.754638671875,298.060302734375,0.3792500793933868,0.050000000745058,0.2487187534570694,291.1552429199219,291.1499938964844,274.8500061035156,271.4955749511719,285.9445495605469,293.3140869140625,291.155029296875,1.0,0.3237809836864471,0.7944918274879456,0.7944918274879456,1.0,1.0,-0.8199339509010315,0.3273598849773407,0.4925740659236908,0.1763567626476287,0.0,0.0,0.1266503930091858,133.43109130859375,140.0,-1.8581178188323968,-4304.2158203125,217.3944702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045288085937,303.8083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.033203125,18000.0,0.0,0.0,0.0959419310092926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094694659113884,0.1094736903905868,-4.225504198984709e-06,0.0,9.736885840538888e-05,0.0,0.0,4.24335241317749,0.0,0.0,0.0,0.2711897492408752,4.0,0.0,1.0
746520,293.15362548828125,297.1499938964844,293.1499938964844,0.0478438474237918,-1356.8790283203125,304.1492919921875,0.4941405355930328,0.090707816183567,0.0733631551265716,293.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.3792500793933868,0.050000000745058,0.0524328239262104,293.23980712890625,297.1499938964844,293.1499938964844,0.0665284693241119,-1302.3507080078125,304.1564025878906,0.5352920889854431,0.1126839071512222,0.0827956795692443,293.1706848144531,297.1499938964844,293.1499938964844,0.150563433766365,-3348.720947265625,304.1512451171875,0.6766121983528137,0.219764158129692,0.2129761129617691,293.2952575683594,297.1499938964844,293.1499938964844,0.0056825685314834,-2075.754638671875,298.060302734375,0.3792500793933868,0.050000000745058,0.2487187534570694,291.1552429199219,291.1499938964844,274.8500061035156,271.4955749511719,285.9445495605469,293.3140869140625,291.155029296875,1.0,0.3237809836864471,0.7944918274879456,0.7944918274879456,1.0,1.0,-0.8199339509010315,0.3273598849773407,0.4925740659236908,0.1763567626476287,0.0,0.0,0.1266503930091858,133.43109130859375,140.0,-1.8581178188323968,-4304.2158203125,217.3944702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045288085937,303.8083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.033203125,18000.0,0.0,0.0,0.0959419310092926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094694659113884,0.1094736903905868,-4.225504198984709e-06,0.0,9.736885840538888e-05,0.0,0.0,4.24335241317749,0.0,0.0,0.0,0.2711897492408752,4.0,0.0,1.0
746580,293.1516418457031,297.1499938964844,293.1499938964844,0.0481844097375869,-1362.52197265625,304.1489562988281,0.4933818876743316,0.0910209342837333,0.073663093149662,293.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.3777451515197754,0.050000000745058,0.0525177232921123,293.235595703125,297.1499938964844,293.1499938964844,0.0654576271772384,-1287.6998291015625,304.15606689453125,0.5309832692146301,0.111261636018753,0.0818586573004722,293.1689758300781,297.1499938964844,293.1499938964844,0.1504908949136734,-3347.5048828125,304.15093994140625,0.6744986772537231,0.2195846736431121,0.2128832787275314,293.2935791015625,297.1499938964844,293.1499938964844,0.0056491033174097,-2065.5673828125,298.0140380859375,0.3777451515197754,0.050000000745058,0.2491214722394943,291.154052734375,291.1499938964844,274.8500061035156,271.4999389648437,285.9488525390625,293.2986755371094,291.1539001464844,1.0,0.3259394764900207,0.7946149110794067,0.7946149110794067,1.0,1.0,-0.8197068572044373,0.3266690969467163,0.4930377304553985,0.1778136938810348,0.0,0.0,0.1261927634477615,135.60719299316406,143.0,-1.630914568901062,-4298.935546875,220.3510284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021484375,303.79901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78515625,18000.0,0.0,0.0,0.0957522466778755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092590764164924,0.1092633008956909,-4.225111752020894e-06,0.0,9.717635839479044e-05,0.0,0.0,4.234640598297119,0.0,0.0,0.0,0.2711556255817413,4.0,0.0,1.0
746640,293.1516418457031,297.1499938964844,293.1499938964844,0.0481844097375869,-1362.52197265625,304.1489562988281,0.4933818876743316,0.0910209342837333,0.073663093149662,293.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.3777451515197754,0.050000000745058,0.0525177232921123,293.235595703125,297.1499938964844,293.1499938964844,0.0654576271772384,-1287.6998291015625,304.15606689453125,0.5309832692146301,0.111261636018753,0.0818586573004722,293.1689758300781,297.1499938964844,293.1499938964844,0.1504908949136734,-3347.5048828125,304.15093994140625,0.6744986772537231,0.2195846736431121,0.2128832787275314,293.2935791015625,297.1499938964844,293.1499938964844,0.0056491033174097,-2065.5673828125,298.0140380859375,0.3777451515197754,0.050000000745058,0.2491214722394943,291.154052734375,291.1499938964844,274.8500061035156,271.4999389648437,285.9488525390625,293.2986755371094,291.1539001464844,1.0,0.3259394764900207,0.7946149110794067,0.7946149110794067,1.0,1.0,-0.8197068572044373,0.3266690969467163,0.4930377304553985,0.1778136938810348,0.0,0.0,0.1261927634477615,135.60719299316406,143.0,-1.630914568901062,-4298.935546875,220.3510284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021484375,303.79901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78515625,18000.0,0.0,0.0,0.0957522466778755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092590764164924,0.1092633008956909,-4.225111752020894e-06,0.0,9.717635839479044e-05,0.0,0.0,4.234640598297119,0.0,0.0,0.0,0.2711556255817413,4.0,0.0,1.0
746700,293.150634765625,297.1499938964844,293.1499938964844,0.0483713559806346,-1365.6182861328125,304.1488037109375,0.492974191904068,0.0911963135004043,0.0738284066319465,293.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.3769294023513794,0.050000000745058,0.0525644719600677,293.233642578125,297.1499938964844,293.1499938964844,0.0649338364601135,-1280.5533447265625,304.1559143066406,0.5288004875183105,0.110563725233078,0.0814020484685897,293.16815185546875,297.1499938964844,293.1499938964844,0.1504683196544647,-3347.1357421875,304.1508178710937,0.6733782291412354,0.2195093482732772,0.2128535062074661,293.292724609375,297.1499938964844,293.1499938964844,0.0056330952793359,-2060.68408203125,297.9911804199219,0.3769294023513794,0.050000000745058,0.2493432313203811,291.153564453125,291.1499938964844,274.8500061035156,271.50213623046875,285.9520874023437,293.29296875,291.1534423828125,1.0,0.3271240592002868,0.7946764826774597,0.7946764826774597,1.0,1.0,-0.8196788430213928,0.3263656198978424,0.4933132231235504,0.178548127412796,0.0,0.0,0.1260062456130981,136.80477905273438,143.0,-1.3524823188781738,-4296.466796875,222.0111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004699707031,303.79498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.68359375,18000.0,0.0,0.0,0.0956663265824318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091739609837532,0.1091781854629516,-4.224952590448083e-06,0.0,9.708916331874208e-05,0.0,0.0,4.231116771697998,0.0,0.0,0.0,0.2711418271064758,4.0,0.0,1.0
746760,293.1495056152344,297.1499938964844,293.1499938964844,0.0485821776092052,-1369.106689453125,304.1486511230469,0.4925926625728607,0.0914134308695793,0.0740173384547233,293.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.3760858476161957,0.050000000745058,0.052613366395235,293.2317199707031,297.1499938964844,293.1499938964844,0.0644199326634407,-1273.5517578125,304.15576171875,0.5266283750534058,0.1098850518465042,0.0809571519494056,293.167236328125,297.1499938964844,293.1499938964844,0.1504563689231872,-3346.947998046875,304.15069580078125,0.6722423434257507,0.2194570451974868,0.2128418087959289,293.2919006347656,297.1499938964844,293.1499938964844,0.0056174234487116,-2055.86865234375,297.9686584472656,0.3760858476161957,0.050000000745058,0.2495751678943634,291.1534118652344,291.1499938964844,274.8500061035156,271.5043334960937,285.9579772949219,293.2920227050781,291.1534729003906,1.0,0.3283626437187195,0.7947357296943665,0.7947357296943665,1.0,1.0,-0.8197346925735474,0.326104462146759,0.4936302602291107,0.1792850196361541,0.0,0.0,0.1257978826761245,138.05735778808594,146.0,-0.3324798345565796,-4293.8056640625,223.77706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985168457031,303.79180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6484375,18000.0,0.0,0.0,0.0955869108438491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090920642018318,0.1090962886810302,-4.224813892506063e-06,0.0,9.700856026029214e-05,0.0,0.0,4.227740287780762,0.0,0.0,0.0,0.2711286544799804,4.0,0.0,1.0
746820,293.14703369140625,297.1499938964844,293.1499938964844,0.0490841567516326,-1377.4085693359375,304.14825439453125,0.4919517934322357,0.0919250473380088,0.0744727402925491,293.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.3743467032909393,0.050000000745058,0.0527159981429576,293.22802734375,297.1499938964844,293.1499938964844,0.0634227693080902,-1259.996337890625,304.155517578125,0.5223570466041565,0.1085631027817726,0.0801017507910728,293.16534423828125,297.1499938964844,293.1499938964844,0.1504724025726318,-3347.2666015625,304.1504211425781,0.6699726581573486,0.2194042056798935,0.2128787785768509,293.2901916503906,297.1499938964844,293.1499938964844,0.0055866534821689,-2046.3211669921875,297.9245910644531,0.3743467032909393,0.050000000745058,0.2500619888305664,291.1542053222656,291.1499938964844,274.8500061035156,271.5087280273437,285.9690246582031,293.2903137207031,291.154296875,1.0,0.3309606611728668,0.7948541641235352,0.7948541641235352,1.0,1.0,-0.8201030492782593,0.3257175981998443,0.4943854808807373,0.1807534992694854,0.0,0.0,0.125187262892723,140.6867218017578,149.0,0.7461506128311157,-4287.646484375,227.5736541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941833496094,303.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.0954448580741882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108858399093151,0.1088626235723495,-4.224501026328653e-06,0.0,9.686440171208233e-05,0.0,0.0,4.218191146850586,0.0,0.0,0.0,0.27109295129776,4.0,0.0,1.0
746880,293.14703369140625,297.1499938964844,293.1499938964844,0.0490841567516326,-1377.4085693359375,304.14825439453125,0.4919517934322357,0.0919250473380088,0.0744727402925491,293.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.3743467032909393,0.050000000745058,0.0527159981429576,293.22802734375,297.1499938964844,293.1499938964844,0.0634227693080902,-1259.996337890625,304.155517578125,0.5223570466041565,0.1085631027817726,0.0801017507910728,293.16534423828125,297.1499938964844,293.1499938964844,0.1504724025726318,-3347.2666015625,304.1504211425781,0.6699726581573486,0.2194042056798935,0.2128787785768509,293.2901916503906,297.1499938964844,293.1499938964844,0.0055866534821689,-2046.3211669921875,297.9245910644531,0.3743467032909393,0.050000000745058,0.2500619888305664,291.1542053222656,291.1499938964844,274.8500061035156,271.5087280273437,285.9690246582031,293.2903137207031,291.154296875,1.0,0.3309606611728668,0.7948541641235352,0.7948541641235352,1.0,1.0,-0.8201030492782593,0.3257175981998443,0.4943854808807373,0.1807534992694854,0.0,0.0,0.125187262892723,140.6867218017578,149.0,0.7461506128311157,-4287.646484375,227.5736541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941833496094,303.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.0954448580741882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108858399093151,0.1088626235723495,-4.224501026328653e-06,0.0,9.686440171208233e-05,0.0,0.0,4.218191146850586,0.0,0.0,0.0,0.27109295129776,4.0,0.0,1.0
