time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746940,293.1446533203125,297.1499938964844,293.1499938964844,0.0496461279690265,-1386.7213134765625,304.1479187011719,0.4913720190525055,0.0924823284149169,0.0749789923429489,293.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.3725644946098327,0.050000000745058,0.0528238154947757,293.2247009277344,297.1499938964844,293.1499938964844,0.0624538175761699,-1246.880615234375,304.1553039550781,0.5181626081466675,0.1072626337409019,0.0792700424790382,293.1634826660156,297.1499938964844,293.1499938964844,0.1505434960126876,-3348.575927734375,304.1501770019531,0.6677093505859375,0.2193940430879593,0.2129684388637542,293.2884826660156,297.1499938964844,293.1499938964844,0.0055573177523911,-2037.244384765625,297.880859375,0.3725644946098327,0.050000000745058,0.2505734264850616,291.1544494628906,291.1499938964844,274.8500061035156,271.5131225585937,285.97900390625,293.2886047363281,291.1544494628906,1.0,0.3336748480796814,0.7949726581573486,0.7949726581573486,1.0,1.0,-0.8206706643104553,0.325457215309143,0.4952134490013122,0.1821651607751846,0.0,0.0,0.124566338956356,143.4477081298828,137.0,0.179335281252861,-4281.31298828125,231.6287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898803710937,303.7680358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.986328125,18000.0,0.0,0.0,0.0953202843666076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085890457034111,0.1085932627320289,-4.224088115734048e-06,0.0,9.673797467257828e-05,0.0,0.0,4.207135677337647,0.0,0.0,0.0,0.2710513174533844,4.0,0.0,1.0
747000,293.1446533203125,297.1499938964844,293.1499938964844,0.0496461279690265,-1386.7213134765625,304.1479187011719,0.4913720190525055,0.0924823284149169,0.0749789923429489,293.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.3725644946098327,0.050000000745058,0.0528238154947757,293.2247009277344,297.1499938964844,293.1499938964844,0.0624538175761699,-1246.880615234375,304.1553039550781,0.5181626081466675,0.1072626337409019,0.0792700424790382,293.1634826660156,297.1499938964844,293.1499938964844,0.1505434960126876,-3348.575927734375,304.1501770019531,0.6677093505859375,0.2193940430879593,0.2129684388637542,293.2884826660156,297.1499938964844,293.1499938964844,0.0055573177523911,-2037.244384765625,297.880859375,0.3725644946098327,0.050000000745058,0.2505734264850616,291.1544494628906,291.1499938964844,274.8500061035156,271.5131225585937,285.97900390625,293.2886047363281,291.1544494628906,1.0,0.3336748480796814,0.7949726581573486,0.7949726581573486,1.0,1.0,-0.8206706643104553,0.325457215309143,0.4952134490013122,0.1821651607751846,0.0,0.0,0.124566338956356,143.4477081298828,137.0,0.179335281252861,-4281.31298828125,231.6287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898803710937,303.7680358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.986328125,18000.0,0.0,0.0,0.0953202843666076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085890457034111,0.1085932627320289,-4.224088115734048e-06,0.0,9.673797467257828e-05,0.0,0.0,4.207135677337647,0.0,0.0,0.0,0.2710513174533844,4.0,0.0,1.0
747060,293.1422424316406,297.1499938964844,293.1499938964844,0.0500834882259368,-1393.9515380859375,304.1478881835937,0.4935508370399475,0.0931057855486869,0.0753741562366485,293.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.3738359212875366,0.050000000745058,0.0527466014027595,293.2212829589844,297.1499938964844,293.1499938964844,0.0613704249262809,-1232.250732421875,304.15533447265625,0.5172481536865234,0.1060590893030166,0.0783440098166465,293.1615600585937,297.1499938964844,293.1499938964844,0.1504899114370346,-3347.59326171875,304.15020751953125,0.6693374514579773,0.2194412350654602,0.2129171192646026,293.28668212890625,297.1499938964844,293.1499938964844,0.0055073592811822,-2021.1893310546875,297.838134765625,0.3738359212875366,0.050000000745058,0.2502071559429168,291.15509033203125,291.1499938964844,274.8500061035156,271.5175170898437,285.98974609375,293.2868347167969,291.15545654296875,1.0,0.3312843441963196,0.7950854897499084,0.7950854897499084,1.0,1.0,-0.8195242285728455,0.3244743943214416,0.4950498640537262,0.1831506043672561,0.0,0.0,0.1238774582743644,141.5042266845703,140.0,2.10884165763855,-4272.544921875,228.508041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860656738281,303.7599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.052734375,18000.0,0.0,0.0,0.0952067002654075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083259806036949,0.1083302050828933,-4.223684300086461e-06,0.0,9.662269440013917e-05,0.0,0.0,4.196341037750244,0.0,0.0,0.0,0.2710099816322326,4.0,0.0,1.0
747120,293.1422424316406,297.1499938964844,293.1499938964844,0.0500834882259368,-1393.9515380859375,304.1478881835937,0.4935508370399475,0.0931057855486869,0.0753741562366485,293.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.3738359212875366,0.050000000745058,0.0527466014027595,293.2212829589844,297.1499938964844,293.1499938964844,0.0613704249262809,-1232.250732421875,304.15533447265625,0.5172481536865234,0.1060590893030166,0.0783440098166465,293.1615600585937,297.1499938964844,293.1499938964844,0.1504899114370346,-3347.59326171875,304.15020751953125,0.6693374514579773,0.2194412350654602,0.2129171192646026,293.28668212890625,297.1499938964844,293.1499938964844,0.0055073592811822,-2021.1893310546875,297.838134765625,0.3738359212875366,0.050000000745058,0.2502071559429168,291.15509033203125,291.1499938964844,274.8500061035156,271.5175170898437,285.98974609375,293.2868347167969,291.15545654296875,1.0,0.3312843441963196,0.7950854897499084,0.7950854897499084,1.0,1.0,-0.8195242285728455,0.3244743943214416,0.4950498640537262,0.1831506043672561,0.0,0.0,0.1238774582743644,141.5042266845703,140.0,2.10884165763855,-4272.544921875,228.508041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860656738281,303.7599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.052734375,18000.0,0.0,0.0,0.0952067002654075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083259806036949,0.1083302050828933,-4.223684300086461e-06,0.0,9.662269440013917e-05,0.0,0.0,4.196341037750244,0.0,0.0,0.0,0.2710099816322326,4.0,0.0,1.0
747180,293.1398010253906,297.1499938964844,293.1499938964844,0.0506286732852458,-1402.980712890625,304.1476745605469,0.4951286613941192,0.0938000530004501,0.075877234339714,293.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.3742505609989166,0.050000000745058,0.0527217164635658,293.2178039550781,297.1499938964844,293.1499938964844,0.0604275874793529,-1219.5753173828125,304.1551208496094,0.5156906843185425,0.1049637198448181,0.077553316950798,293.1595764160156,297.1499938964844,293.1499938964844,0.1505166590213775,-3348.050537109375,304.15008544921875,0.6699637770652771,0.2195515930652618,0.2129862904548645,293.2848205566406,297.1499938964844,293.1499938964844,0.0054639801383018,-2007.139404296875,297.79718017578125,0.3742505609989166,0.050000000745058,0.2500891089439392,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,285.998291015625,293.28497314453125,291.1576843261719,1.0,0.3309366405010223,0.7951983213424683,0.7951983213424683,1.0,1.0,-0.8191967606544495,0.3239257931709289,0.4952709376811981,0.1841166168451309,0.0,0.0,0.122686468064785,140.89068603515625,143.0,2.014601707458496,-4262.03662109375,227.5367889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,303.7432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75390625,18000.0,0.0,0.0,0.0950890928506851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078652217984199,0.1078694462776184,-4.2231094994349405e-06,0.0,9.650333959143607e-05,0.0,0.0,4.177572727203369,0.0,0.0,0.0,0.2709408700466156,4.0,0.0,1.0
747240,293.1398010253906,297.1499938964844,293.1499938964844,0.0506286732852458,-1402.980712890625,304.1476745605469,0.4951286613941192,0.0938000530004501,0.075877234339714,293.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.3742505609989166,0.050000000745058,0.0527217164635658,293.2178039550781,297.1499938964844,293.1499938964844,0.0604275874793529,-1219.5753173828125,304.1551208496094,0.5156906843185425,0.1049637198448181,0.077553316950798,293.1595764160156,297.1499938964844,293.1499938964844,0.1505166590213775,-3348.050537109375,304.15008544921875,0.6699637770652771,0.2195515930652618,0.2129862904548645,293.2848205566406,297.1499938964844,293.1499938964844,0.0054639801383018,-2007.139404296875,297.79718017578125,0.3742505609989166,0.050000000745058,0.2500891089439392,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,285.998291015625,293.28497314453125,291.1576843261719,1.0,0.3309366405010223,0.7951983213424683,0.7951983213424683,1.0,1.0,-0.8191967606544495,0.3239257931709289,0.4952709376811981,0.1841166168451309,0.0,0.0,0.122686468064785,140.89068603515625,143.0,2.014601707458496,-4262.03662109375,227.5367889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,303.7432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75390625,18000.0,0.0,0.0,0.0950890928506851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078652217984199,0.1078694462776184,-4.2231094994349405e-06,0.0,9.650333959143607e-05,0.0,0.0,4.177572727203369,0.0,0.0,0.0,0.2709408700466156,4.0,0.0,1.0
747300,293.1387023925781,297.1499938964844,293.1499938964844,0.050930917263031,-1408.010498046875,304.1475524902344,0.4956135153770447,0.0941458046436309,0.0761493220925331,293.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.3741049766540527,0.050000000745058,0.0527304299175739,293.2162780761719,297.1499938964844,293.1499938964844,0.0599800646305084,-1213.58837890625,304.1549987792969,0.5145535469055176,0.1044050678610801,0.0771726071834564,293.1586608886719,297.1499938964844,293.1499938964844,0.1505728363990783,-3349.0732421875,304.14996337890625,0.6698423624038696,0.2196126580238342,0.2130514234304428,293.28387451171875,297.1499938964844,293.1499938964844,0.005445257294923,-2001.1737060546875,297.7763366699219,0.3741049766540527,0.050000000745058,0.2501304447650909,291.1575927734375,291.1499938964844,274.8500061035156,271.52410888671875,286.0016784667969,293.2840270996094,291.157470703125,1.0,0.3311967253684997,0.7952547073364258,0.7952547073364258,1.0,1.0,-0.8192622661590576,0.3237789273262024,0.4954833090305328,0.1845798641443252,0.0,0.0,0.1221743673086166,141.1207275390625,143.0,0.5253610610961914,-4257.26318359375,227.88052368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836242675781,303.7326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73828125,18000.0,0.0,0.0,0.0950244963169097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076289564371109,0.1076331809163093,-4.222730240144301e-06,0.0,9.64377832133323e-05,0.0,0.0,4.167870044708252,0.0,0.0,0.0,0.2709043323993683,4.0,0.0,1.0
747360,293.1376953125,297.1499938964844,293.1499938964844,0.0512415431439876,-1413.19091796875,304.1474304199219,0.4959593117237091,0.0944879353046417,0.0764263421297073,293.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.3738100230693817,0.050000000745058,0.0527481436729431,293.2148742675781,297.1499938964844,293.1499938964844,0.0595357418060302,-1207.65966796875,304.1549072265625,0.5132556557655334,0.1038374230265617,0.07679233700037,293.15777587890625,297.1499938964844,293.1499938964844,0.1506455987691879,-3350.4013671875,304.1498413085937,0.6695345640182495,0.2196749001741409,0.2131273001432418,293.282958984375,297.1499938964844,293.1499938964844,0.0054278471507132,-1995.6719970703125,297.7553405761719,0.3738100230693817,0.050000000745058,0.2502144873142242,291.1570129394531,291.1499938964844,274.8500061035156,271.5262756347656,286.00457763671875,293.2831115722656,291.15679931640625,1.0,0.3316772878170013,0.7953171133995056,0.7953171133995056,1.0,1.0,-0.8194102048873901,0.3236869573593139,0.4957232475280761,0.1850150823593139,0.0,0.0,0.1217607855796814,141.57864379882812,146.0,-0.8130912780761719,-4253.49267578125,228.57118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837158203125,303.7236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.0949561074376106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107433907687664,0.1074381247162818,-4.222373263473855e-06,0.0,9.63683778536506e-05,0.0,0.0,4.159818649291992,0.0,0.0,0.0,0.270873099565506,4.0,0.0,1.0
747420,293.13592529296875,297.1499938964844,293.1499938964844,0.0518755577504634,-1423.787841796875,304.147216796875,0.4963176846504211,0.0951592773199081,0.0769881457090377,293.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.3728759288787842,0.050000000745058,0.0528047382831573,293.2125244140625,297.1499938964844,293.1499938964844,0.0586464628577232,-1195.8306884765625,304.1547546386719,0.5102952122688293,0.1026757508516311,0.0760287418961525,293.1561889648437,297.1499938964844,293.1499938964844,0.1508223265409469,-3353.62255859375,304.14959716796875,0.668487012386322,0.2197997719049453,0.2133017182350158,293.2811889648437,297.1499938964844,293.1499938964844,0.0053959260694682,-1985.6624755859373,297.71319580078125,0.3728759288787842,0.050000000745058,0.2504829466342926,291.1550598144531,291.1499938964844,274.8500061035156,271.5306701660156,286.0090026855469,293.2813415527344,291.1546936035156,1.0,0.3331517279148102,0.7954419851303101,0.7954419851303101,1.0,1.0,-0.8198865056037903,0.3236373364925384,0.4962491691112518,0.1857861131429672,0.0,0.0,0.1212126761674881,143.02978515625,149.0,-2.647085428237915,-4248.63134765625,230.7642059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18426513671875,303.7101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9765625,18000.0,0.0,0.0,0.0948146358132362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071630492806434,0.1071672737598419,-4.221818016958423e-06,0.0,9.622480138204992e-05,0.0,0.0,4.148585319519043,0.0,0.0,0.0,0.2708284556865692,4.0,0.0,1.0
747480,293.13592529296875,297.1499938964844,293.1499938964844,0.0518755577504634,-1423.787841796875,304.147216796875,0.4963176846504211,0.0951592773199081,0.0769881457090377,293.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.3728759288787842,0.050000000745058,0.0528047382831573,293.2125244140625,297.1499938964844,293.1499938964844,0.0586464628577232,-1195.8306884765625,304.1547546386719,0.5102952122688293,0.1026757508516311,0.0760287418961525,293.1561889648437,297.1499938964844,293.1499938964844,0.1508223265409469,-3353.62255859375,304.14959716796875,0.668487012386322,0.2197997719049453,0.2133017182350158,293.2811889648437,297.1499938964844,293.1499938964844,0.0053959260694682,-1985.6624755859373,297.71319580078125,0.3728759288787842,0.050000000745058,0.2504829466342926,291.1550598144531,291.1499938964844,274.8500061035156,271.5306701660156,286.0090026855469,293.2813415527344,291.1546936035156,1.0,0.3331517279148102,0.7954419851303101,0.7954419851303101,1.0,1.0,-0.8198865056037903,0.3236373364925384,0.4962491691112518,0.1857861131429672,0.0,0.0,0.1212126761674881,143.02978515625,149.0,-2.647085428237915,-4248.63134765625,230.7642059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18426513671875,303.7101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9765625,18000.0,0.0,0.0,0.0948146358132362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071630492806434,0.1071672737598419,-4.221818016958423e-06,0.0,9.622480138204992e-05,0.0,0.0,4.148585319519043,0.0,0.0,0.0,0.2708284556865692,4.0,0.0,1.0
747540,293.13446044921875,297.1499938964844,293.1499938964844,0.0525152795016765,-1434.505859375,304.1470947265625,0.4963479340076446,0.095812477171421,0.0775529518723487,293.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.3716200590133667,0.050000000745058,0.052882045507431,293.2106018066406,297.1499938964844,293.1499938964844,0.0577480494976043,-1183.9248046875,304.1546630859375,0.5070070028305054,0.1014817729592323,0.075257159769535,293.1548156738281,297.1499938964844,293.1499938964844,0.151024505496025,-3357.296142578125,304.1494140625,0.6670350432395935,0.2199230641126632,0.2134958505630493,293.279541015625,297.1499938964844,293.1499938964844,0.0053667277097702,-1976.5634765625,297.6710205078125,0.3716200590133667,0.050000000745058,0.2508496642112732,291.15252685546875,291.1499938964844,274.8500061035156,271.5350646972656,286.0116882324219,293.2796936035156,291.1521301269531,1.0,0.3351185619831085,0.7955668568611145,0.7955668568611145,1.0,1.0,-0.8205239176750183,0.3237304389476776,0.4967934489250183,0.1864119321107864,0.0,0.0,0.1210444718599319,145.00343322753906,152.0,-3.478928804397583,-4247.01416015625,233.7470092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840209960937,303.7025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.38671875,18000.0,0.0,0.0,0.0946803092956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070506498217582,0.1070548743009567,-4.221506515023066e-06,0.0,9.608847904019058e-05,0.0,0.0,4.143845558166504,0.0,0.0,0.0,0.2708083689212799,4.0,0.0,1.0
747600,293.13446044921875,297.1499938964844,293.1499938964844,0.0525152795016765,-1434.505859375,304.1470947265625,0.4963479340076446,0.095812477171421,0.0775529518723487,293.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.3716200590133667,0.050000000745058,0.052882045507431,293.2106018066406,297.1499938964844,293.1499938964844,0.0577480494976043,-1183.9248046875,304.1546630859375,0.5070070028305054,0.1014817729592323,0.075257159769535,293.1548156738281,297.1499938964844,293.1499938964844,0.151024505496025,-3357.296142578125,304.1494140625,0.6670350432395935,0.2199230641126632,0.2134958505630493,293.279541015625,297.1499938964844,293.1499938964844,0.0053667277097702,-1976.5634765625,297.6710205078125,0.3716200590133667,0.050000000745058,0.2508496642112732,291.15252685546875,291.1499938964844,274.8500061035156,271.5350646972656,286.0116882324219,293.2796936035156,291.1521301269531,1.0,0.3351185619831085,0.7955668568611145,0.7955668568611145,1.0,1.0,-0.8205239176750183,0.3237304389476776,0.4967934489250183,0.1864119321107864,0.0,0.0,0.1210444718599319,145.00343322753906,152.0,-3.478928804397583,-4247.01416015625,233.7470092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840209960937,303.7025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.38671875,18000.0,0.0,0.0,0.0946803092956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070506498217582,0.1070548743009567,-4.221506515023066e-06,0.0,9.608847904019058e-05,0.0,0.0,4.143845558166504,0.0,0.0,0.0,0.2708083689212799,4.0,0.0,1.0
747660,293.1332702636719,297.1499938964844,293.1499938964844,0.0531513579189777,-1445.183349609375,304.1470031738281,0.4961571395397186,0.0964474007487297,0.078115127980709,293.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.3701652586460113,0.050000000745058,0.0529733784496784,293.20904541015625,297.1499938964844,293.1499938964844,0.0568344332277774,-1171.8585205078125,304.1546325683594,0.5035313963890076,0.1002595350146293,0.0744754672050476,293.15362548828125,297.1499938964844,293.1499938964844,0.1512383222579956,-3361.16552734375,304.14923095703125,0.66533362865448,0.2200438380241394,0.2137017995119094,293.2780456542969,297.1499938964844,293.1499938964844,0.0053392429836094,-1968.0048828125,297.6290588378906,0.3701652586460113,0.050000000745058,0.2512829005718231,291.14996337890625,291.1499938964844,274.8500061035156,271.5394592285156,286.0128479003906,293.2781677246094,291.1496276855469,1.0,0.3374073505401611,0.795676052570343,0.795676052570343,1.0,1.0,-0.8212563395500183,0.3239315450191498,0.4973247647285461,0.1868894696235656,0.0,0.0,0.1212210804224014,147.33010864257812,155.0,-3.511950254440308,-4248.18701171875,237.26210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,303.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0945698022842407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070876196026802,0.1070918440818786,-4.221440121909836e-06,0.0,9.597632742952555e-05,0.0,0.0,4.145240783691406,0.0,0.0,0.0,0.2708117663860321,4.0,0.0,1.0
747720,293.1332702636719,297.1499938964844,293.1499938964844,0.0531513579189777,-1445.183349609375,304.1470031738281,0.4961571395397186,0.0964474007487297,0.078115127980709,293.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.3701652586460113,0.050000000745058,0.0529733784496784,293.20904541015625,297.1499938964844,293.1499938964844,0.0568344332277774,-1171.8585205078125,304.1546325683594,0.5035313963890076,0.1002595350146293,0.0744754672050476,293.15362548828125,297.1499938964844,293.1499938964844,0.1512383222579956,-3361.16552734375,304.14923095703125,0.66533362865448,0.2200438380241394,0.2137017995119094,293.2780456542969,297.1499938964844,293.1499938964844,0.0053392429836094,-1968.0048828125,297.6290588378906,0.3701652586460113,0.050000000745058,0.2512829005718231,291.14996337890625,291.1499938964844,274.8500061035156,271.5394592285156,286.0128479003906,293.2781677246094,291.1496276855469,1.0,0.3374073505401611,0.795676052570343,0.795676052570343,1.0,1.0,-0.8212563395500183,0.3239315450191498,0.4973247647285461,0.1868894696235656,0.0,0.0,0.1212210804224014,147.33010864257812,155.0,-3.511950254440308,-4248.18701171875,237.26210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,303.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0945698022842407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070876196026802,0.1070918440818786,-4.221440121909836e-06,0.0,9.597632742952555e-05,0.0,0.0,4.145240783691406,0.0,0.0,0.0,0.2708117663860321,4.0,0.0,1.0
747780,293.13232421875,297.1499938964844,293.1499938964844,0.053777627646923,-1455.7137451171875,304.14697265625,0.4958160817623138,0.0970639437437057,0.0786709859967231,293.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.3685921132564544,0.050000000745058,0.0530743859708309,293.20782470703125,297.1499938964844,293.1499938964844,0.0559027343988418,-1159.5931396484375,304.1546325683594,0.4999552071094513,0.0990132465958595,0.0736832022666931,293.152587890625,297.1499938964844,293.1499938964844,0.1514550149440765,-3365.069091796875,304.1491394042969,0.6634849309921265,0.2201618701219558,0.2139148265123367,293.27667236328125,297.1499938964844,293.1499938964844,0.0053128395229578,-1959.7545166015625,297.5873718261719,0.3685921132564544,0.050000000745058,0.2517620325088501,291.14776611328125,291.1499938964844,274.8500061035156,271.5438232421875,286.0126647949219,293.2767639160156,291.1474609375,1.0,0.3399070203304291,0.7957853078842163,0.7957853078842163,1.0,1.0,-0.8220422863960266,0.3242157995700836,0.497826486825943,0.1872304230928421,0.0,0.0,0.1216781884431839,149.89935302734375,143.0,-3.062031984329224,-4251.53076171875,241.14212036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,303.7012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.094499222934246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072499230504036,0.107254147529602,-4.22159564550384e-06,0.0,9.590469562681392e-05,0.0,0.0,4.151798248291016,0.0,0.0,0.0,0.270835131406784,4.0,0.0,1.0
747840,293.13232421875,297.1499938964844,293.1499938964844,0.053777627646923,-1455.7137451171875,304.14697265625,0.4958160817623138,0.0970639437437057,0.0786709859967231,293.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.3685921132564544,0.050000000745058,0.0530743859708309,293.20782470703125,297.1499938964844,293.1499938964844,0.0559027343988418,-1159.5931396484375,304.1546325683594,0.4999552071094513,0.0990132465958595,0.0736832022666931,293.152587890625,297.1499938964844,293.1499938964844,0.1514550149440765,-3365.069091796875,304.1491394042969,0.6634849309921265,0.2201618701219558,0.2139148265123367,293.27667236328125,297.1499938964844,293.1499938964844,0.0053128395229578,-1959.7545166015625,297.5873718261719,0.3685921132564544,0.050000000745058,0.2517620325088501,291.14776611328125,291.1499938964844,274.8500061035156,271.5438232421875,286.0126647949219,293.2767639160156,291.1474609375,1.0,0.3399070203304291,0.7957853078842163,0.7957853078842163,1.0,1.0,-0.8220422863960266,0.3242157995700836,0.497826486825943,0.1872304230928421,0.0,0.0,0.1216781884431839,149.89935302734375,143.0,-3.062031984329224,-4251.53076171875,241.14212036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,303.7012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.094499222934246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072499230504036,0.107254147529602,-4.22159564550384e-06,0.0,9.590469562681392e-05,0.0,0.0,4.151798248291016,0.0,0.0,0.0,0.270835131406784,4.0,0.0,1.0
747900,293.1318664550781,297.1499938964844,293.1499938964844,0.0540252849459648,-1459.8719482421875,304.1470642089844,0.4966112673282623,0.09737578779459,0.0788900703191757,293.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.3688924908638,0.050000000745058,0.0530549176037311,293.2071838378906,297.1499938964844,293.1499938964844,0.0553727410733699,-1152.62353515625,304.1547546386719,0.4991718828678131,0.0984047204256057,0.0732350423932075,293.152099609375,297.1499938964844,293.1499938964844,0.15150186419487,-3365.894287109375,304.1492004394531,0.6639221906661987,0.2202268987894058,0.2139527350664138,293.2760009765625,297.1499938964844,293.1499938964844,0.0052921054884791,-1953.0345458984373,297.5667724609375,0.3688924908638,0.050000000745058,0.2516696751117706,291.1469116210937,291.1499938964844,274.8500061035156,271.5460205078125,286.0127868652344,293.276123046875,291.14678955078125,1.0,0.3391005396842956,0.7958399653434753,0.7958399653434753,1.0,1.0,-0.821725606918335,0.3240641057491302,0.4976615011692047,0.1872107982635498,0.0,0.0,0.1219693124294281,149.40382385253906,143.0,-2.021168708801269,-4252.61328125,240.3321075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,303.7045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.0944813415408134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073651984333992,0.1073694229125976,-4.22173934566672e-06,0.0,9.588655666448176e-05,0.0,0.0,4.15648889541626,0.0,0.0,0.0,0.2708523273468017,4.0,0.0,1.0
747960,293.13134765625,297.1499938964844,293.1499938964844,0.0542386956512928,-1463.443115234375,304.147216796875,0.4980689883232116,0.0977082550525665,0.0790838003158569,293.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.3698989152908325,0.050000000745058,0.0529903136193752,293.2063293457031,297.1499938964844,293.1499938964844,0.0548270344734191,-1145.45361328125,304.1548767089844,0.4990906715393066,0.0978491678833961,0.0727803185582161,293.15155029296875,297.1499938964844,293.1499938964844,0.1515059173107147,-3365.929931640625,304.1493530273437,0.6652572751045227,0.2203085720539093,0.2139571607112884,293.2753295898437,297.1499938964844,293.1499938964844,0.0052664973773062,-1944.5654296875,297.5468139648437,0.3698989152908325,0.050000000745058,0.2513632178306579,291.14703369140625,291.1499938964844,274.8500061035156,271.5482177734375,286.0130920410156,293.27545166015625,291.1473083496094,1.0,0.337382972240448,0.7958917617797852,0.7958917617797852,1.0,1.0,-0.8210135698318481,0.3237520158290863,0.4972615242004394,0.1870763897895813,0.0,0.0,0.1221595108509063,147.7606658935547,146.0,0.2221719026565551,-4252.87255859375,237.77444458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700439453125,303.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0944749116897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074705496430397,0.1074747666716575,-4.22191396864946e-06,0.0,9.588002285454422e-05,0.0,0.0,4.160818576812744,0.0,0.0,0.0,0.2708684802055359,4.0,0.0,1.0
748020,293.1303405761719,297.1499938964844,293.1499938964844,0.0547730289399623,-1472.4124755859375,304.1472473144531,0.4996345937252044,0.0983882918953895,0.0795798972249031,293.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.3703392446041107,0.050000000745058,0.0529623553156852,293.2045288085937,297.1499938964844,293.1499938964844,0.0538932532072067,-1133.226318359375,304.1548156738281,0.4976556897163391,0.0967904552817344,0.0720143541693687,293.1504211425781,297.1499938964844,293.1499938964844,0.1516074538230896,-3367.689697265625,304.1493835449219,0.6659938097000122,0.2204934805631637,0.2140993326902389,293.2740173339844,297.1499938964844,293.1499938964844,0.0052261119708418,-1931.177734375,297.5080261230469,0.3703392446041107,0.050000000745058,0.2512305974960327,291.1490173339844,291.1499938964844,274.8500061035156,271.5526123046875,286.01202392578125,293.27410888671875,291.1491394042969,1.0,0.3369609415531158,0.7959954738616943,0.7959954738616943,1.0,1.0,-0.820772111415863,0.3236771821975708,0.4970948994159698,0.1869764924049377,0.0,0.0,0.1221507936716079,147.0489959716797,149.0,1.3970125913619995,-4252.21923828125,236.6925506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622619628906,303.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.890625,18000.0,0.0,0.0,0.0944879725575447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075094044208526,0.1075136289000511,-4.222122697683517e-06,0.0,9.589327964931726e-05,0.0,0.0,4.162556171417236,0.0,0.0,0.0,0.2708772420883178,4.0,0.0,1.0
748080,293.1303405761719,297.1499938964844,293.1499938964844,0.0547730289399623,-1472.4124755859375,304.1472473144531,0.4996345937252044,0.0983882918953895,0.0795798972249031,293.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.3703392446041107,0.050000000745058,0.0529623553156852,293.2045288085937,297.1499938964844,293.1499938964844,0.0538932532072067,-1133.226318359375,304.1548156738281,0.4976556897163391,0.0967904552817344,0.0720143541693687,293.1504211425781,297.1499938964844,293.1499938964844,0.1516074538230896,-3367.689697265625,304.1493835449219,0.6659938097000122,0.2204934805631637,0.2140993326902389,293.2740173339844,297.1499938964844,293.1499938964844,0.0052261119708418,-1931.177734375,297.5080261230469,0.3703392446041107,0.050000000745058,0.2512305974960327,291.1490173339844,291.1499938964844,274.8500061035156,271.5526123046875,286.01202392578125,293.27410888671875,291.1491394042969,1.0,0.3369609415531158,0.7959954738616943,0.7959954738616943,1.0,1.0,-0.820772111415863,0.3236771821975708,0.4970948994159698,0.1869764924049377,0.0,0.0,0.1221507936716079,147.0489959716797,149.0,1.3970125913619995,-4252.21923828125,236.6925506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622619628906,303.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.890625,18000.0,0.0,0.0,0.0944879725575447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075094044208526,0.1075136289000511,-4.222122697683517e-06,0.0,9.589327964931726e-05,0.0,0.0,4.162556171417236,0.0,0.0,0.0,0.2708772420883178,4.0,0.0,1.0
748140,293.12957763671875,297.1499938964844,293.1499938964844,0.0553486011922359,-1482.1298828125,304.147216796875,0.5004027485847473,0.0990378186106681,0.0801026970148086,293.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.3699426352977752,0.050000000745058,0.0529875308275222,293.2031555175781,297.1499938964844,293.1499938964844,0.0529982894659042,-1121.5697021484375,304.1546936035156,0.495424211025238,0.0956899300217628,0.0712718367576599,293.1495056152344,297.1499938964844,293.1499938964844,0.1517851799726486,-3370.866455078125,304.1492919921875,0.6656807065010071,0.2206725925207138,0.2142957746982574,293.27276611328125,297.1499938964844,293.1499938964844,0.0051922495476901,-1920.1256103515625,297.4683532714844,0.3699426352977752,0.050000000745058,0.2513500452041626,291.1487731933594,291.1499938964844,274.8500061035156,271.5569763183594,286.0097961425781,293.2728576660156,291.14862060546875,1.0,0.3376454412937164,0.7960991859436035,0.7960991859436035,1.0,1.0,-0.8210283517837524,0.3238462507724762,0.4971821010112762,0.186916172504425,0.0,0.0,0.1223156005144119,147.6868438720703,152.0,-0.3729094862937927,-4252.5302734375,237.6769561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1550598144531,303.7039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0945259109139442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075475439429283,0.1075517609715461,-4.2221604417136405e-06,0.0,9.593178401701152e-05,0.0,0.0,4.164098739624023,0.0,0.0,0.0,0.2708833515644073,4.0,0.0,1.0
748200,293.12957763671875,297.1499938964844,293.1499938964844,0.0553486011922359,-1482.1298828125,304.147216796875,0.5004027485847473,0.0990378186106681,0.0801026970148086,293.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.3699426352977752,0.050000000745058,0.0529875308275222,293.2031555175781,297.1499938964844,293.1499938964844,0.0529982894659042,-1121.5697021484375,304.1546936035156,0.495424211025238,0.0956899300217628,0.0712718367576599,293.1495056152344,297.1499938964844,293.1499938964844,0.1517851799726486,-3370.866455078125,304.1492919921875,0.6656807065010071,0.2206725925207138,0.2142957746982574,293.27276611328125,297.1499938964844,293.1499938964844,0.0051922495476901,-1920.1256103515625,297.4683532714844,0.3699426352977752,0.050000000745058,0.2513500452041626,291.1487731933594,291.1499938964844,274.8500061035156,271.5569763183594,286.0097961425781,293.2728576660156,291.14862060546875,1.0,0.3376454412937164,0.7960991859436035,0.7960991859436035,1.0,1.0,-0.8210283517837524,0.3238462507724762,0.4971821010112762,0.186916172504425,0.0,0.0,0.1223156005144119,147.6868438720703,152.0,-0.3729094862937927,-4252.5302734375,237.6769561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1550598144531,303.7039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0945259109139442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075475439429283,0.1075517609715461,-4.2221604417136405e-06,0.0,9.593178401701152e-05,0.0,0.0,4.164098739624023,0.0,0.0,0.0,0.2708833515644073,4.0,0.0,1.0
748260,293.12908935546875,297.1499938964844,293.1499938964844,0.055928848683834,-1491.95849609375,304.14715576171875,0.5006645321846008,0.0996557027101516,0.0806261897087097,293.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.3690603077411651,0.050000000745058,0.0530440807342529,293.2020874023437,297.1499938964844,293.1499938964844,0.0521022230386734,-1109.9427490234375,304.1546325683594,0.4926942884922027,0.094556413590908,0.0705264434218406,293.14874267578125,297.1499938964844,293.1499938964844,0.1519929617643356,-3374.59375,304.149169921875,0.6647465825080872,0.2208404093980789,0.2145135104656219,293.2716369628906,297.1499938964844,293.1499938964844,0.0051620476879179,-1910.3448486328125,297.42828369140625,0.3690603077411651,0.050000000745058,0.2516182959079742,291.1475830078125,291.1499938964844,274.8500061035156,271.5613708496094,286.0069580078125,293.271728515625,291.1473693847656,1.0,0.3390790224075317,0.7962101697921753,0.7962101697921753,1.0,1.0,-0.8215239644050598,0.3241400420665741,0.4973839223384857,0.1868583559989929,0.0,0.0,0.1227166056632995,149.12063598632812,155.0,-1.4836328029632568,-4255.26611328125,239.86209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482849121094,303.703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0945873335003852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076909750699997,0.1076951995491981,-4.222309598844731e-06,0.0,9.599411714589225e-05,0.0,0.0,4.16990852355957,0.0,0.0,0.0,0.2709043323993683,4.0,0.0,1.0
748320,293.12908935546875,297.1499938964844,293.1499938964844,0.055928848683834,-1491.95849609375,304.14715576171875,0.5006645321846008,0.0996557027101516,0.0806261897087097,293.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.3690603077411651,0.050000000745058,0.0530440807342529,293.2020874023437,297.1499938964844,293.1499938964844,0.0521022230386734,-1109.9427490234375,304.1546325683594,0.4926942884922027,0.094556413590908,0.0705264434218406,293.14874267578125,297.1499938964844,293.1499938964844,0.1519929617643356,-3374.59375,304.149169921875,0.6647465825080872,0.2208404093980789,0.2145135104656219,293.2716369628906,297.1499938964844,293.1499938964844,0.0051620476879179,-1910.3448486328125,297.42828369140625,0.3690603077411651,0.050000000745058,0.2516182959079742,291.1475830078125,291.1499938964844,274.8500061035156,271.5613708496094,286.0069580078125,293.271728515625,291.1473693847656,1.0,0.3390790224075317,0.7962101697921753,0.7962101697921753,1.0,1.0,-0.8215239644050598,0.3241400420665741,0.4973839223384857,0.1868583559989929,0.0,0.0,0.1227166056632995,149.12063598632812,155.0,-1.4836328029632568,-4255.26611328125,239.86209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482849121094,303.703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0945873335003852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076909750699997,0.1076951995491981,-4.222309598844731e-06,0.0,9.599411714589225e-05,0.0,0.0,4.16990852355957,0.0,0.0,0.0,0.2709043323993683,4.0,0.0,1.0
748380,293.1287841796875,297.1499938964844,293.1499938964844,0.056503839790821,-1501.7220458984375,304.14715576171875,0.5005836486816406,0.1002457365393638,0.081144593656063,293.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.3678688108921051,0.050000000745058,0.0531216412782669,293.20123291015625,297.1499938964844,293.1499938964844,0.051208309829235,-1098.38134765625,304.1545715332031,0.4896462559700012,0.0934108346700668,0.0697841122746467,293.14813232421875,297.1499938964844,293.1499938964844,0.1522135883569717,-3378.5478515625,304.1490783691406,0.6634142398834229,0.2209975272417068,0.2147418409585952,293.2706298828125,297.1499938964844,293.1499938964844,0.0051341778598725,-1901.3448486328125,297.3881530761719,0.3678688108921051,0.050000000745058,0.2519862055778503,291.1461486816406,291.1499938964844,274.8500061035156,271.5657653808594,286.0036926269531,293.2707214355469,291.1459350585937,1.0,0.3410054445266723,0.7963211536407471,0.7963211536407471,1.0,1.0,-0.8221735954284668,0.3245167136192322,0.497656911611557,0.1867945790290832,0.0,0.0,0.1233271583914756,151.08734130859375,158.0,-1.912236213684082,-4259.9169921875,242.85223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414489746094,303.70587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.107421875,18000.0,0.0,0.0,0.0946762487292289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107924073934555,0.1079282984137535,-4.222604275128106e-06,0.0,9.608435357222334e-05,0.0,0.0,4.179403305053711,0.0,0.0,0.0,0.2709393799304962,4.0,0.0,1.0
748440,293.1287841796875,297.1499938964844,293.1499938964844,0.056503839790821,-1501.7220458984375,304.14715576171875,0.5005836486816406,0.1002457365393638,0.081144593656063,293.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.3678688108921051,0.050000000745058,0.0531216412782669,293.20123291015625,297.1499938964844,293.1499938964844,0.051208309829235,-1098.38134765625,304.1545715332031,0.4896462559700012,0.0934108346700668,0.0697841122746467,293.14813232421875,297.1499938964844,293.1499938964844,0.1522135883569717,-3378.5478515625,304.1490783691406,0.6634142398834229,0.2209975272417068,0.2147418409585952,293.2706298828125,297.1499938964844,293.1499938964844,0.0051341778598725,-1901.3448486328125,297.3881530761719,0.3678688108921051,0.050000000745058,0.2519862055778503,291.1461486816406,291.1499938964844,274.8500061035156,271.5657653808594,286.0036926269531,293.2707214355469,291.1459350585937,1.0,0.3410054445266723,0.7963211536407471,0.7963211536407471,1.0,1.0,-0.8221735954284668,0.3245167136192322,0.497656911611557,0.1867945790290832,0.0,0.0,0.1233271583914756,151.08734130859375,158.0,-1.912236213684082,-4259.9169921875,242.85223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414489746094,303.70587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.107421875,18000.0,0.0,0.0,0.0946762487292289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107924073934555,0.1079282984137535,-4.222604275128106e-06,0.0,9.608435357222334e-05,0.0,0.0,4.179403305053711,0.0,0.0,0.0,0.2709393799304962,4.0,0.0,1.0
748500,293.1286926269531,297.1499938964844,293.1499938964844,0.0567878931760787,-1506.5528564453125,304.14715576171875,0.5004512071609497,0.1005317643284797,0.0814011171460151,293.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.3671948909759521,0.050000000745058,0.0531661361455917,293.2008361816406,297.1499938964844,293.1499938964844,0.0507663711905479,-1092.678466796875,304.154541015625,0.4880420267581939,0.0928429365158081,0.069418117403984,293.1478576660156,297.1499938964844,293.1499938964844,0.1523258537054062,-3380.556884765625,304.1490478515625,0.6626470685005188,0.2210726588964462,0.2148582637310028,293.2701721191406,297.1499938964844,293.1499938964844,0.0051208329387009,-1897.0343017578125,297.3680725097656,0.3671948909759521,0.050000000745058,0.252197265625,291.1454467773437,291.1499938964844,274.8500061035156,271.56793212890625,286.001953125,293.270263671875,291.1452331542969,1.0,0.3420998156070709,0.796376645565033,0.796376645565033,1.0,1.0,-0.8225429654121399,0.3247292041778564,0.4978137612342834,0.1867604702711105,0.0,0.0,0.1237023770809173,152.21560668945312,158.0,-1.907618284225464,-4262.8828125,244.5684051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.137939453125,303.7084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.953125,18000.0,0.0,0.0,0.0947322249412536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080720424652099,0.1080762669444084,-4.222804818709847e-06,0.0,9.614116424927488e-05,0.0,0.0,4.1854448318481445,0.0,0.0,0.0,0.2709618508815765,4.0,0.0,1.0
748560,293.128662109375,297.1499938964844,293.1499938964844,0.0570694617927074,-1511.345947265625,304.14715576171875,0.5002750754356384,0.1008130684494972,0.0816559419035911,293.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.3664860427379608,0.050000000745058,0.0532134361565113,293.20037841796875,297.1499938964844,293.1499938964844,0.0503328777849674,-1087.0931396484375,304.1545104980469,0.4864061772823334,0.0922870486974716,0.0690600126981735,293.1476135253906,297.1499938964844,293.1499938964844,0.1524383723735809,-3382.567626953125,304.1490173339844,0.6618350148200989,0.221146285533905,0.2149757444858551,293.2697448730469,297.1499938964844,293.1499938964844,0.0051077622920274,-1892.806884765625,297.3480529785156,0.3664860427379608,0.050000000745058,0.2524216175079345,291.1448059082031,291.1499938964844,274.8500061035156,271.57012939453125,286.0001525878906,293.26983642578125,291.1446228027344,1.0,0.3432572782039642,0.7964253425598145,0.7964253425598145,1.0,1.0,-0.8229399919509888,0.3249558508396148,0.4979841411113739,0.1867254227399826,0.0,0.0,0.1241137310862541,153.41505432128906,161.0,-1.8020639419555664,-4266.19482421875,246.3960723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13433837890625,303.71173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.094796173274517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082370728254318,0.1082412973046302,-4.223036739858799e-06,0.0,9.62060657911934e-05,0.0,0.0,4.192192077636719,0.0,0.0,0.0,0.2709870934486389,4.0,0.0,1.0
748620,293.12860107421875,297.1499938964844,293.1499938964844,0.0576255843043327,-1520.82568359375,304.1471862792969,0.4998266398906708,0.1013638600707054,0.0821611136198043,293.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.3649959564208984,0.050000000745058,0.0533145703375339,293.1992492675781,297.1499938964844,293.1499938964844,0.0495130680501461,-1076.5543212890625,304.15435791015625,0.4830963015556335,0.091236762702465,0.0683855637907981,293.147216796875,297.1499938964844,293.1499938964844,0.152663841843605,-3386.588623046875,304.1489562988281,0.6601192355155945,0.2212908864021301,0.2152141034603119,293.2689819335937,297.1499938964844,293.1499938964844,0.0050822240300476,-1884.52392578125,297.3081359863281,0.3649959564208984,0.050000000745058,0.2529013752937317,291.14373779296875,291.1499938964844,274.8500061035156,271.57452392578125,285.996337890625,293.26904296875,291.14361572265625,1.0,0.3457167148590088,0.7965226769447327,0.7965226769447327,1.0,1.0,-0.8238269686698914,0.3254557251930237,0.4983712434768677,0.1866599321365356,0.0,0.0,0.1250226348638534,155.98020935058594,149.0,-1.4554481506347656,-4273.69482421875,250.3247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,303.7196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6015625,18000.0,0.0,0.0,0.0949492380023002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086082756519317,0.1086125001311302,-4.223579253448406e-06,0.0,9.63614074862562e-05,0.0,0.0,4.207395076751709,0.0,0.0,0.0,0.2710442841053009,4.0,0.0,1.0
