time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748680,293.12860107421875,297.1499938964844,293.1499938964844,0.0576255843043327,-1520.82568359375,304.1471862792969,0.4998266398906708,0.1013638600707054,0.0821611136198043,293.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.3649959564208984,0.050000000745058,0.0533145703375339,293.1992492675781,297.1499938964844,293.1499938964844,0.0495130680501461,-1076.5543212890625,304.15435791015625,0.4830963015556335,0.091236762702465,0.0683855637907981,293.147216796875,297.1499938964844,293.1499938964844,0.152663841843605,-3386.588623046875,304.1489562988281,0.6601192355155945,0.2212908864021301,0.2152141034603119,293.2689819335937,297.1499938964844,293.1499938964844,0.0050822240300476,-1884.52392578125,297.3081359863281,0.3649959564208984,0.050000000745058,0.2529013752937317,291.14373779296875,291.1499938964844,274.8500061035156,271.57452392578125,285.996337890625,293.26904296875,291.14361572265625,1.0,0.3457167148590088,0.7965226769447327,0.7965226769447327,1.0,1.0,-0.8238269686698914,0.3254557251930237,0.4983712434768677,0.1866599321365356,0.0,0.0,0.1250226348638534,155.98020935058594,149.0,-1.4554481506347656,-4273.69482421875,250.3247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,303.7196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6015625,18000.0,0.0,0.0,0.0949492380023002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086082756519317,0.1086125001311302,-4.223579253448406e-06,0.0,9.63614074862562e-05,0.0,0.0,4.207395076751709,0.0,0.0,0.0,0.2710442841053009,4.0,0.0,1.0
748740,293.1283874511719,297.1499938964844,293.1499938964844,0.0580201521515846,-1527.5235595703125,304.1474609375,0.5019531846046448,0.1019457355141639,0.0825238078832626,293.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.3662647902965545,0.050000000745058,0.0532283075153827,293.197265625,297.1499938964844,293.1499938964844,0.0486448667943477,-1065.3997802734375,304.15435791015625,0.4825499653816223,0.0903899893164634,0.0676793307065963,293.1466979980469,297.1499938964844,293.1499938964844,0.1527231484651565,-3387.572021484375,304.14923095703125,0.6618643403053284,0.2214645892381668,0.2152795493602752,293.2681884765625,297.1499938964844,293.1499938964844,0.0050376718863844,-1869.5301513671875,297.26922607421875,0.3662647902965545,0.050000000745058,0.2524921894073486,291.1440124511719,291.1499938964844,274.8500061035156,271.5788879394531,285.9939880371094,293.26824951171875,291.1444091796875,1.0,0.3431884348392486,0.7966200113296509,0.7966200113296509,1.0,1.0,-0.8229760527610779,0.3251979947090149,0.4977780878543854,0.1862227320671081,0.0,0.0,0.1258412003517151,153.78173828125,152.0,1.5935728549957275,-4278.5888671875,246.9228363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119384765625,303.7334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65234375,18000.0,0.0,0.0,0.0951316580176353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089875772595405,0.108991801738739,-4.224195890856208e-06,0.0,9.65465369517915e-05,0.0,0.0,4.222998142242432,0.0,0.0,0.0,0.2711034119129181,4.0,0.0,1.0
748800,293.1283874511719,297.1499938964844,293.1499938964844,0.0580201521515846,-1527.5235595703125,304.1474609375,0.5019531846046448,0.1019457355141639,0.0825238078832626,293.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.3662647902965545,0.050000000745058,0.0532283075153827,293.197265625,297.1499938964844,293.1499938964844,0.0486448667943477,-1065.3997802734375,304.15435791015625,0.4825499653816223,0.0903899893164634,0.0676793307065963,293.1466979980469,297.1499938964844,293.1499938964844,0.1527231484651565,-3387.572021484375,304.14923095703125,0.6618643403053284,0.2214645892381668,0.2152795493602752,293.2681884765625,297.1499938964844,293.1499938964844,0.0050376718863844,-1869.5301513671875,297.26922607421875,0.3662647902965545,0.050000000745058,0.2524921894073486,291.1440124511719,291.1499938964844,274.8500061035156,271.5788879394531,285.9939880371094,293.26824951171875,291.1444091796875,1.0,0.3431884348392486,0.7966200113296509,0.7966200113296509,1.0,1.0,-0.8229760527610779,0.3251979947090149,0.4977780878543854,0.1862227320671081,0.0,0.0,0.1258412003517151,153.78173828125,152.0,1.5935728549957275,-4278.5888671875,246.9228363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119384765625,303.7334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65234375,18000.0,0.0,0.0,0.0951316580176353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089875772595405,0.108991801738739,-4.224195890856208e-06,0.0,9.65465369517915e-05,0.0,0.0,4.222998142242432,0.0,0.0,0.0,0.2711034119129181,4.0,0.0,1.0
748860,293.1280517578125,297.1499938964844,293.1499938964844,0.0584898218512535,-1535.5150146484375,304.14752197265625,0.5033980011940002,0.1025626212358474,0.0829711630940437,293.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.3666988611221313,0.050000000745058,0.0531991869211196,293.1943054199219,297.1499938964844,293.1499938964844,0.0480450838804245,-1057.7186279296875,304.1539001464844,0.481726199388504,0.0897946208715438,0.0672067925333976,293.1460876464844,297.1499938964844,293.1499938964844,0.1528376787900924,-3389.54443359375,304.1492919921875,0.6626143455505371,0.2216747999191284,0.2154451608657837,293.2673645019531,297.1499938964844,293.1499938964844,0.004998889286071,-1856.34521484375,297.23193359375,0.3666988611221313,0.050000000745058,0.2523540258407593,291.1466369628906,291.1499938964844,274.8444519042969,271.579345703125,285.9894104003906,293.2674255371094,291.14678955078125,1.0,0.342771828174591,0.7967184782028198,0.7967184782028198,1.0,1.0,-0.8230379819869995,0.3253218233585357,0.4977161884307861,0.1860215961933136,0.0,0.0,0.1260987520217895,153.04066467285156,155.0,2.058310508728028,-4281.42431640625,245.90884399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134338378906,303.73748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0953260287642479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091437041759491,0.1091479286551475,-4.224624262860743e-06,0.0,9.674380271462724e-05,0.0,0.0,4.229595184326172,0.0,0.0,0.0,0.271131306886673,4.0,0.0,1.0
748920,293.1280517578125,297.1499938964844,293.1499938964844,0.0584898218512535,-1535.5150146484375,304.14752197265625,0.5033980011940002,0.1025626212358474,0.0829711630940437,293.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.3666988611221313,0.050000000745058,0.0531991869211196,293.1943054199219,297.1499938964844,293.1499938964844,0.0480450838804245,-1057.7186279296875,304.1539001464844,0.481726199388504,0.0897946208715438,0.0672067925333976,293.1460876464844,297.1499938964844,293.1499938964844,0.1528376787900924,-3389.54443359375,304.1492919921875,0.6626143455505371,0.2216747999191284,0.2154451608657837,293.2673645019531,297.1499938964844,293.1499938964844,0.004998889286071,-1856.34521484375,297.23193359375,0.3666988611221313,0.050000000745058,0.2523540258407593,291.1466369628906,291.1499938964844,274.8444519042969,271.579345703125,285.9894104003906,293.2674255371094,291.14678955078125,1.0,0.342771828174591,0.7967184782028198,0.7967184782028198,1.0,1.0,-0.8230379819869995,0.3253218233585357,0.4977161884307861,0.1860215961933136,0.0,0.0,0.1260987520217895,153.04066467285156,155.0,2.058310508728028,-4281.42431640625,245.90884399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134338378906,303.73748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0953260287642479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091437041759491,0.1091479286551475,-4.224624262860743e-06,0.0,9.674380271462724e-05,0.0,0.0,4.229595184326172,0.0,0.0,0.0,0.271131306886673,4.0,0.0,1.0
748980,293.1278991699219,297.1499938964844,293.1499938964844,0.0590076297521591,-1544.3966064453125,304.1474914550781,0.504055917263031,0.1031500622630119,0.0834453552961349,293.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.3663341104984283,0.050000000745058,0.053223643451929,293.19073486328125,297.1499938964844,293.1499938964844,0.0476730391383171,-1053.0054931640625,304.1532287597656,0.4805006384849548,0.0893938764929771,0.0669061169028282,293.14556884765625,297.1499938964844,293.1499938964844,0.1530419141054153,-3393.197021484375,304.149169921875,0.6623627543449402,0.2218780666589737,0.2156636267900467,293.2665405273437,297.1499938964844,293.1499938964844,0.0049665393307805,-1845.575927734375,297.19317626953125,0.3663341104984283,0.050000000745058,0.2524700462818146,291.1459655761719,291.1499938964844,274.8283386230469,271.57232666015625,285.98101806640625,293.2666015625,291.1456604003906,1.0,0.3434670865535736,0.7968170046806335,0.7968170046806335,1.0,1.0,-0.8237773180007935,0.3256933391094208,0.4980839788913727,0.1860832124948501,0.0,0.0,0.1266518086194992,153.66590881347656,158.0,-1.1748278141021729,-4286.67578125,247.0629119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097412109375,303.73748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.0955172926187515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093267798423767,0.1093310043215751,-4.224862095725257e-06,0.0,9.69379034359008e-05,0.0,0.0,4.2370710372924805,0.0,0.0,0.0,0.271159827709198,4.0,0.0,1.0
749040,293.1278991699219,297.1499938964844,293.1499938964844,0.0590076297521591,-1544.3966064453125,304.1474914550781,0.504055917263031,0.1031500622630119,0.0834453552961349,293.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.3663341104984283,0.050000000745058,0.053223643451929,293.19073486328125,297.1499938964844,293.1499938964844,0.0476730391383171,-1053.0054931640625,304.1532287597656,0.4805006384849548,0.0893938764929771,0.0669061169028282,293.14556884765625,297.1499938964844,293.1499938964844,0.1530419141054153,-3393.197021484375,304.149169921875,0.6623627543449402,0.2218780666589737,0.2156636267900467,293.2665405273437,297.1499938964844,293.1499938964844,0.0049665393307805,-1845.575927734375,297.19317626953125,0.3663341104984283,0.050000000745058,0.2524700462818146,291.1459655761719,291.1499938964844,274.8283386230469,271.57232666015625,285.98101806640625,293.2666015625,291.1456604003906,1.0,0.3434670865535736,0.7968170046806335,0.7968170046806335,1.0,1.0,-0.8237773180007935,0.3256933391094208,0.4980839788913727,0.1860832124948501,0.0,0.0,0.1266518086194992,153.66590881347656,158.0,-1.1748278141021729,-4286.67578125,247.0629119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097412109375,303.73748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.0955172926187515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093267798423767,0.1093310043215751,-4.224862095725257e-06,0.0,9.69379034359008e-05,0.0,0.0,4.2370710372924805,0.0,0.0,0.0,0.271159827709198,4.0,0.0,1.0
749100,293.1278686523437,297.1499938964844,293.1499938964844,0.0592733435332775,-1548.972412109375,304.1474609375,0.5041918158531189,0.1034340038895607,0.0836844816803932,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.3659684360027313,0.050000000745058,0.0532483011484146,293.18865966796875,297.1499938964844,293.1499938964844,0.0475764758884906,-1051.8060302734375,304.1528015136719,0.4798747897148132,0.0892853289842605,0.0668254345655441,293.1453552246094,297.1499938964844,293.1499938964844,0.1531631350517273,-3395.37939453125,304.14910888671875,0.6620036959648132,0.2219765335321426,0.2157821804285049,293.2661437988281,297.1499938964844,293.1499938964844,0.0049518807791173,-1840.7586669921875,297.17340087890625,0.3659684360027313,0.050000000745058,0.2525870203971863,291.144775390625,291.1499938964844,274.8165588378906,271.566162109375,285.9755554199219,293.2662048339844,291.14434814453125,1.0,0.3441147208213806,0.796866238117218,0.796866238117218,1.0,1.0,-0.8243303298950195,0.325942724943161,0.4983876049518585,0.1861937344074249,0.0,0.0,0.1271201968193054,154.2959747314453,158.0,-2.613346576690674,-4291.25732421875,248.15496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083679199219,303.7400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.845703125,18000.0,0.0,0.0,0.0956129506230354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094963774085044,0.1095006018877029,-4.225052634865278e-06,0.0,9.703498653834686e-05,0.0,0.0,4.243968486785889,0.0,0.0,0.0,0.271185040473938,4.0,0.0,1.0
749160,293.1278991699219,297.1499938964844,293.1499938964844,0.0595418103039264,-1553.6051025390625,304.1474304199219,0.5042290091514587,0.103712722659111,0.0839243233203888,293.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.3655110001564026,0.050000000745058,0.0532793477177619,293.1863708496094,297.1499938964844,293.1499938964844,0.0475443750619888,-1051.4364013671875,304.15234375,0.4792865514755249,0.0892446339130401,0.0667958632111549,293.1451416015625,297.1499938964844,293.1499938964844,0.1532934308052063,-3397.72900390625,304.1490478515625,0.6615278124809265,0.2220736145973205,0.2159054428339004,293.2657470703125,297.1499938964844,293.1499938964844,0.0049380003474652,-1836.2276611328125,297.1534729003906,0.3655110001564026,0.050000000745058,0.2527342736721039,291.1431884765625,291.1499938964844,274.8023986816406,271.5583190917969,285.9692687988281,293.26580810546875,291.1426696777344,1.0,0.3449167013168335,0.7969141602516174,0.7969141602516174,1.0,1.0,-0.8249953389167786,0.3262307047843933,0.4987646639347076,0.186353325843811,0.0,0.0,0.12773297727108,155.08950805664062,161.0,-3.804019927978516,-4297.197265625,249.5201873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,303.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.431640625,18000.0,0.0,0.0,0.0957117453217506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097251325845718,0.1097293570637703,-4.2253245737811085e-06,0.0,9.71352492342703e-05,0.0,0.0,4.253289222717285,0.0,0.0,0.0,0.271219253540039,4.0,0.0,1.0
749220,293.1279602050781,297.1499938964844,293.1499938964844,0.0600840114057064,-1562.9857177734375,304.1473999023437,0.5040873289108276,0.1042581275105476,0.0844054669141769,293.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.3643990159034729,0.050000000745058,0.0533557422459125,293.18121337890625,297.1499938964844,293.1499938964844,0.0476714745163917,-1053.1553955078125,304.1513671875,0.4783117473125458,0.0893696025013923,0.0668897330760955,293.1448059082031,297.1499938964844,293.1499938964844,0.1535746306180954,-3402.802734375,304.1488952636719,0.6603270173072815,0.2222662717103958,0.2161639779806137,293.26495361328125,297.1499938964844,293.1499938964844,0.0049119787290692,-1827.79443359375,297.1133728027344,0.3643990159034729,0.050000000745058,0.2530966699123382,291.1392822265625,291.1499938964844,274.76739501953125,271.5378723144531,285.9544372558594,293.2650146484375,291.138671875,1.0,0.346865713596344,0.7970100045204163,0.7970100045204163,1.0,1.0,-0.8266242146492004,0.3269091546535492,0.4997150599956512,0.1868059039115905,0.0,0.0,0.1294162571430206,157.04344177246094,164.0,-5.392117023468018,-4313.2177734375,252.8866729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1030578613281,303.759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.482421875,18000.0,0.0,0.0,0.0959302634000778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103755161166191,0.1103797405958175,-4.22615130446502e-06,0.0,9.735702042235062e-05,0.0,0.0,4.27985429763794,0.0,0.0,0.0,0.2713174819946289,4.0,0.0,1.0
749280,293.1279602050781,297.1499938964844,293.1499938964844,0.0600840114057064,-1562.9857177734375,304.1473999023437,0.5040873289108276,0.1042581275105476,0.0844054669141769,293.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.3643990159034729,0.050000000745058,0.0533557422459125,293.18121337890625,297.1499938964844,293.1499938964844,0.0476714745163917,-1053.1553955078125,304.1513671875,0.4783117473125458,0.0893696025013923,0.0668897330760955,293.1448059082031,297.1499938964844,293.1499938964844,0.1535746306180954,-3402.802734375,304.1488952636719,0.6603270173072815,0.2222662717103958,0.2161639779806137,293.26495361328125,297.1499938964844,293.1499938964844,0.0049119787290692,-1827.79443359375,297.1133728027344,0.3643990159034729,0.050000000745058,0.2530966699123382,291.1392822265625,291.1499938964844,274.76739501953125,271.5378723144531,285.9544372558594,293.2650146484375,291.138671875,1.0,0.346865713596344,0.7970100045204163,0.7970100045204163,1.0,1.0,-0.8266242146492004,0.3269091546535492,0.4997150599956512,0.1868059039115905,0.0,0.0,0.1294162571430206,157.04344177246094,164.0,-5.392117023468018,-4313.2177734375,252.8866729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1030578613281,303.759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.482421875,18000.0,0.0,0.0,0.0959302634000778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103755161166191,0.1103797405958175,-4.22615130446502e-06,0.0,9.735702042235062e-05,0.0,0.0,4.27985429763794,0.0,0.0,0.0,0.2713174819946289,4.0,0.0,1.0
749340,293.1280822753906,297.1499938964844,293.1499938964844,0.0606288574635982,-1572.43701171875,304.1473388671875,0.5037477016448975,0.1047916039824485,0.0848876535892486,293.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.3631120920181274,0.050000000745058,0.0534458570182323,293.17529296875,297.1499938964844,293.1499938964844,0.0480519086122512,-1058.12646484375,304.1502685546875,0.4777123630046844,0.0897742211818695,0.0671886056661605,293.1445007324219,297.1499938964844,293.1499938964844,0.1538743823766708,-3408.2060546875,304.1487731933594,0.6589088439941406,0.2224607318639755,0.2164368331432342,293.2641906738281,297.1499938964844,293.1499938964844,0.0048875734210014,-1819.92138671875,297.0732727050781,0.3631120920181274,0.050000000745058,0.2535241246223449,291.1349792480469,291.1499938964844,274.7240600585937,271.5115051269531,285.9366760253906,293.2642517089844,291.1343688964844,1.0,0.3491436839103699,0.7971059083938599,0.7971059083938599,1.0,1.0,-0.8286123275756836,0.3277120292186737,0.5009003281593323,0.1874163597822189,0.0,0.0,0.1317053735256195,159.35018920898438,167.0,-5.976212024688721,-4334.6708984375,256.9012145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963134765625,303.782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.47265625,18000.0,0.0,0.0,0.096198059618473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112935468554496,0.1112977713346481,-4.227396857459098e-06,0.0,9.76287992671132e-05,0.0,0.0,4.317464351654053,0.0,0.0,0.0,0.2714575529098511,4.0,0.0,1.0
749400,293.1280822753906,297.1499938964844,293.1499938964844,0.0606288574635982,-1572.43701171875,304.1473388671875,0.5037477016448975,0.1047916039824485,0.0848876535892486,293.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.3631120920181274,0.050000000745058,0.0534458570182323,293.17529296875,297.1499938964844,293.1499938964844,0.0480519086122512,-1058.12646484375,304.1502685546875,0.4777123630046844,0.0897742211818695,0.0671886056661605,293.1445007324219,297.1499938964844,293.1499938964844,0.1538743823766708,-3408.2060546875,304.1487731933594,0.6589088439941406,0.2224607318639755,0.2164368331432342,293.2641906738281,297.1499938964844,293.1499938964844,0.0048875734210014,-1819.92138671875,297.0732727050781,0.3631120920181274,0.050000000745058,0.2535241246223449,291.1349792480469,291.1499938964844,274.7240600585937,271.5115051269531,285.9366760253906,293.2642517089844,291.1343688964844,1.0,0.3491436839103699,0.7971059083938599,0.7971059083938599,1.0,1.0,-0.8286123275756836,0.3277120292186737,0.5009003281593323,0.1874163597822189,0.0,0.0,0.1317053735256195,159.35018920898438,167.0,-5.976212024688721,-4334.6708984375,256.9012145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963134765625,303.782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.47265625,18000.0,0.0,0.0,0.096198059618473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112935468554496,0.1112977713346481,-4.227396857459098e-06,0.0,9.76287992671132e-05,0.0,0.0,4.317464351654053,0.0,0.0,0.0,0.2714575529098511,4.0,0.0,1.0
749460,293.12823486328125,297.1499938964844,293.1499938964844,0.0611724965274333,-1581.88623046875,304.1473388671875,0.5032860040664673,0.1053165942430496,0.0853701829910278,293.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.3617236316204071,0.050000000745058,0.0535451918840408,293.1687927246094,297.1499938964844,293.1499938964844,0.0486780665814876,-1066.2564697265625,304.1491394042969,0.4775618314743042,0.090455375611782,0.067688763141632,293.1441955566406,297.1499938964844,293.1499938964844,0.1541852504014969,-3413.79638671875,304.1486511230469,0.6573694348335266,0.2226606011390686,0.2167232036590576,293.2633972167969,297.1499938964844,293.1499938964844,0.004864246584475,-1812.39013671875,297.03350830078125,0.3617236316204071,0.050000000745058,0.2539953291416168,291.1307983398437,291.1499938964844,274.6731872558594,271.4797058105469,285.9162292480469,293.2634582519531,291.13018798828125,1.0,0.3516402542591095,0.7971867322921753,0.7971867322921753,1.0,1.0,-0.8309223651885986,0.3286283314228058,0.5022940635681152,0.1881604939699173,0.0,0.0,0.1345509439706802,161.89535522460938,155.0,-5.826211929321289,-4361.12841796875,261.39581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0855407714844,303.8114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.498046875,18000.0,0.0,0.0,0.0965410694479942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124696135520935,0.1124738454818725,-4.229070782457711e-06,0.0,9.79769174591638e-05,0.0,0.0,4.365785121917725,0.0,0.0,0.0,0.2716386616230011,4.0,0.0,1.0
749520,293.12823486328125,297.1499938964844,293.1499938964844,0.0611724965274333,-1581.88623046875,304.1473388671875,0.5032860040664673,0.1053165942430496,0.0853701829910278,293.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.3617236316204071,0.050000000745058,0.0535451918840408,293.1687927246094,297.1499938964844,293.1499938964844,0.0486780665814876,-1066.2564697265625,304.1491394042969,0.4775618314743042,0.090455375611782,0.067688763141632,293.1441955566406,297.1499938964844,293.1499938964844,0.1541852504014969,-3413.79638671875,304.1486511230469,0.6573694348335266,0.2226606011390686,0.2167232036590576,293.2633972167969,297.1499938964844,293.1499938964844,0.004864246584475,-1812.39013671875,297.03350830078125,0.3617236316204071,0.050000000745058,0.2539953291416168,291.1307983398437,291.1499938964844,274.6731872558594,271.4797058105469,285.9162292480469,293.2634582519531,291.13018798828125,1.0,0.3516402542591095,0.7971867322921753,0.7971867322921753,1.0,1.0,-0.8309223651885986,0.3286283314228058,0.5022940635681152,0.1881604939699173,0.0,0.0,0.1345509439706802,161.89535522460938,155.0,-5.826211929321289,-4361.12841796875,261.39581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0855407714844,303.8114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.498046875,18000.0,0.0,0.0,0.0965410694479942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124696135520935,0.1124738454818725,-4.229070782457711e-06,0.0,9.79769174591638e-05,0.0,0.0,4.365785121917725,0.0,0.0,0.0,0.2716386616230011,4.0,0.0,1.0
749580,293.128173828125,297.1499938964844,293.1499938964844,0.0615595877170562,-1588.594970703125,304.1475830078125,0.5053976774215698,0.1058801189064979,0.0857139155268669,293.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.3629850745201111,0.050000000745058,0.0534548312425613,293.16119384765625,297.1499938964844,293.1499938964844,0.0494069494307041,-1075.69482421875,304.1482238769531,0.480642706155777,0.0915109068155288,0.0682795569300651,293.14373779296875,297.1499938964844,293.1499938964844,0.154333546757698,-3416.411376953125,304.1488647460937,0.6591635942459106,0.2228998839855194,0.2168437242507934,293.2625427246094,297.1499938964844,293.1499938964844,0.0048229563981294,-1798.410888671875,296.9950561523437,0.3629850745201111,0.050000000745058,0.2535666823387146,291.1280822753906,291.1499938964844,274.61553955078125,271.44305419921875,285.8949584960937,293.2626342773437,291.1280517578125,1.0,0.3491885960102081,0.797267496585846,0.797267496585846,1.0,1.0,-0.8316392302513123,0.3288220763206482,0.5028171539306641,0.1886314004659652,0.0,0.0,0.1376982629299163,159.62144470214844,158.0,-2.523294448852539,-4388.322265625,258.4605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704345703125,303.849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83203125,18000.0,0.0,0.0,0.0969789177179336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113845407962799,0.1138496324419975,-4.231144885125104e-06,0.0,9.842127474257722e-05,0.0,0.0,4.422518730163574,0.0,0.0,0.0,0.2718524038791656,4.0,0.0,1.0
749640,293.128173828125,297.1499938964844,293.1499938964844,0.0615595877170562,-1588.594970703125,304.1475830078125,0.5053976774215698,0.1058801189064979,0.0857139155268669,293.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.3629850745201111,0.050000000745058,0.0534548312425613,293.16119384765625,297.1499938964844,293.1499938964844,0.0494069494307041,-1075.69482421875,304.1482238769531,0.480642706155777,0.0915109068155288,0.0682795569300651,293.14373779296875,297.1499938964844,293.1499938964844,0.154333546757698,-3416.411376953125,304.1488647460937,0.6591635942459106,0.2228998839855194,0.2168437242507934,293.2625427246094,297.1499938964844,293.1499938964844,0.0048229563981294,-1798.410888671875,296.9950561523437,0.3629850745201111,0.050000000745058,0.2535666823387146,291.1280822753906,291.1499938964844,274.61553955078125,271.44305419921875,285.8949584960937,293.2626342773437,291.1280517578125,1.0,0.3491885960102081,0.797267496585846,0.797267496585846,1.0,1.0,-0.8316392302513123,0.3288220763206482,0.5028171539306641,0.1886314004659652,0.0,0.0,0.1376982629299163,159.62144470214844,158.0,-2.523294448852539,-4388.322265625,258.4605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704345703125,303.849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83203125,18000.0,0.0,0.0,0.0969789177179336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113845407962799,0.1138496324419975,-4.231144885125104e-06,0.0,9.842127474257722e-05,0.0,0.0,4.422518730163574,0.0,0.0,0.0,0.2718524038791656,4.0,0.0,1.0
749700,293.1280212402344,297.1499938964844,293.1499938964844,0.0617817640304565,-1592.4423828125,304.1476135253906,0.5062553286552429,0.1061860769987106,0.0859227180480957,293.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.3633552491664886,0.050000000745058,0.0534286573529243,293.156982421875,297.1499938964844,293.1499938964844,0.0499247908592224,-1082.3955078125,304.1475830078125,0.482206255197525,0.0921995192766189,0.0687093287706375,293.1434326171875,297.1499938964844,293.1499938964844,0.1544235646724701,-3417.991455078125,304.1488952636719,0.6597615480422974,0.2230426371097564,0.2169467657804489,293.2620544433594,297.1499938964844,293.1499938964844,0.0048041194677352,-1791.94384765625,296.9769287109375,0.3633552491664886,0.050000000745058,0.2534425556659698,291.12823486328125,291.1499938964844,274.5843811035156,271.42303466796875,285.8832092285156,293.2621459960937,291.1282958984375,1.0,0.3488723039627075,0.7973079085350037,0.7973079085350037,1.0,1.0,-0.8323926329612732,0.3290897309780121,0.5033029317855835,0.1889558881521225,0.0,0.0,0.1391361504793167,158.9701690673828,158.0,-1.069242238998413,-4402.09814453125,257.8319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06170654296875,303.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.953125,18000.0,0.0,0.0,0.0972339957952499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145089119672775,0.1145131438970565,-4.232249011693057e-06,0.0,9.868014603853226e-05,0.0,0.0,4.450021743774414,0.0,0.0,0.0,0.2719574868679046,4.0,0.0,1.0
749760,293.1278991699219,297.1499938964844,293.1499938964844,0.0620269961655139,-1596.7027587890625,304.1476135253906,0.5068356990814209,0.1064886301755905,0.0861506909132003,293.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.3634325861930847,0.050000000745058,0.0534232035279274,293.1527404785156,297.1499938964844,293.1499938964844,0.0505243502557277,-1090.1678466796875,304.1469421386719,0.4835960865020752,0.0929403379559516,0.0692045539617538,293.1430969238281,297.1499938964844,293.1499938964844,0.1545437425374984,-3420.125,304.1488952636719,0.6600003838539124,0.223188579082489,0.2170775234699249,293.26153564453125,297.1499938964844,293.1499938964844,0.004787421785295,-1786.2518310546875,296.958740234375,0.3634325861930847,0.050000000745058,0.2534166872501373,291.1280517578125,291.1499938964844,274.55181884765625,271.4020080566406,285.87060546875,293.2616271972656,291.1278686523437,1.0,0.3488709628582001,0.7973477840423584,0.7973477840423584,1.0,1.0,-0.833428144454956,0.3294779062271118,0.5039502382278442,0.1893475800752639,0.0,0.0,0.1406105607748031,158.84671020507812,161.0,-1.479386329650879,-4416.02294921875,258.0592956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0524597167969,303.8805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.02734375,18000.0,0.0,0.0,0.0975121334195137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151541620492935,0.1151583939790725,-4.233315394230885e-06,0.0,9.89624168141745e-05,0.0,0.0,4.476783752441406,0.0,0.0,0.0,0.272060364484787,4.0,0.0,1.0
749820,293.12774658203125,297.1499938964844,293.1499938964844,0.0625466033816337,-1605.771728515625,304.14752197265625,0.5075048804283142,0.1070784404873848,0.0866234749555587,293.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.3631075918674469,0.050000000745058,0.0534461215138435,293.1444396972656,297.1499938964844,293.1499938964844,0.0518818646669387,-1107.8292236328125,304.14569091796875,0.4861117899417877,0.0945548266172409,0.0703185275197029,293.1425170898437,297.1499938964844,293.1499938964844,0.1548438221216201,-3425.49755859375,304.14874267578125,0.6598816514015198,0.2234838306903839,0.2173781096935272,293.260498046875,297.1499938964844,293.1499938964844,0.0047580162063241,-1776.3709716796875,296.9216003417969,0.3631075918674469,0.050000000745058,0.2535254061222076,291.12567138671875,291.1499938964844,274.4827880859375,271.3571472167969,285.8434143066406,293.2605895996094,291.125244140625,1.0,0.3496677279472351,0.7974275946617126,0.7974275946617126,1.0,1.0,-0.8359513878822327,0.3304527699947357,0.5054985880851746,0.1902268975973129,0.0,0.0,0.1439995318651199,159.4613037109375,164.0,-3.299466133117676,-4447.83349609375,259.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329284667969,303.9096374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.0981370955705642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166136190295219,0.116617850959301,-4.235540018271422e-06,0.0,9.95966765913181e-05,0.0,0.0,4.537200927734375,0.0,0.0,0.0,0.2722895741462707,4.0,0.0,1.0
749880,293.12774658203125,297.1499938964844,293.1499938964844,0.0625466033816337,-1605.771728515625,304.14752197265625,0.5075048804283142,0.1070784404873848,0.0866234749555587,293.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.3631075918674469,0.050000000745058,0.0534461215138435,293.1444396972656,297.1499938964844,293.1499938964844,0.0518818646669387,-1107.8292236328125,304.14569091796875,0.4861117899417877,0.0945548266172409,0.0703185275197029,293.1425170898437,297.1499938964844,293.1499938964844,0.1548438221216201,-3425.49755859375,304.14874267578125,0.6598816514015198,0.2234838306903839,0.2173781096935272,293.260498046875,297.1499938964844,293.1499938964844,0.0047580162063241,-1776.3709716796875,296.9216003417969,0.3631075918674469,0.050000000745058,0.2535254061222076,291.12567138671875,291.1499938964844,274.4827880859375,271.3571472167969,285.8434143066406,293.2605895996094,291.125244140625,1.0,0.3496677279472351,0.7974275946617126,0.7974275946617126,1.0,1.0,-0.8359513878822327,0.3304527699947357,0.5054985880851746,0.1902268975973129,0.0,0.0,0.1439995318651199,159.4613037109375,164.0,-3.299466133117676,-4447.83349609375,259.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329284667969,303.9096374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.0981370955705642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166136190295219,0.116617850959301,-4.235540018271422e-06,0.0,9.95966765913181e-05,0.0,0.0,4.537200927734375,0.0,0.0,0.0,0.2722895741462707,4.0,0.0,1.0
749940,293.1277160644531,297.1499938964844,293.1499938964844,0.0630815029144287,-1615.1363525390625,304.1474609375,0.5076993703842163,0.1076493114233017,0.087107166647911,293.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.3623372912406921,0.050000000745058,0.053500946611166,293.1363830566406,297.1499938964844,293.1499938964844,0.0534094758331775,-1127.7940673828125,304.14459228515625,0.4884319007396698,0.0963350981473922,0.0715737715363502,293.1419677734375,297.1499938964844,293.1499938964844,0.155184268951416,-3431.59814453125,304.1485900878906,0.6592054963111877,0.2237810343503952,0.2177129536867141,293.2594299316406,297.1499938964844,293.1499938964844,0.0047321757301688,-1767.763916015625,296.88433837890625,0.3623372912406921,0.050000000745058,0.2537854611873626,291.1224365234375,291.1499938964844,274.4092712402344,271.3089599609375,285.813720703125,293.259521484375,291.1219787597656,1.0,0.3512156903743744,0.7975074052810669,0.7975074052810669,1.0,1.0,-0.8389205932617188,0.3316345512866974,0.5072860717773438,0.1911744326353073,0.0,0.0,0.1478896737098693,160.88816833496094,167.0,-4.275929927825928,-4485.22705078125,263.1109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115966796875,303.9443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.38671875,18000.0,0.0,0.0,0.098861388862133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118332140147686,0.1183363795280456,-4.238144356349949e-06,0.0,0.0001003317374852,0.0,0.0,4.608469486236572,0.0,0.0,0.0,0.2725589275360107,4.0,0.0,1.0
750000,293.1277160644531,297.1499938964844,293.1499938964844,0.0630815029144287,-1615.1363525390625,304.1474609375,0.5076993703842163,0.1076493114233017,0.087107166647911,293.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.3623372912406921,0.050000000745058,0.053500946611166,293.1363830566406,297.1499938964844,293.1499938964844,0.0534094758331775,-1127.7940673828125,304.14459228515625,0.4884319007396698,0.0963350981473922,0.0715737715363502,293.1419677734375,297.1499938964844,293.1499938964844,0.155184268951416,-3431.59814453125,304.1485900878906,0.6592054963111877,0.2237810343503952,0.2177129536867141,293.2594299316406,297.1499938964844,293.1499938964844,0.0047321757301688,-1767.763916015625,296.88433837890625,0.3623372912406921,0.050000000745058,0.2537854611873626,291.1224365234375,291.1499938964844,274.4092712402344,271.3089599609375,285.813720703125,293.259521484375,291.1219787597656,1.0,0.3512156903743744,0.7975074052810669,0.7975074052810669,1.0,1.0,-0.8389205932617188,0.3316345512866974,0.5072860717773438,0.1911744326353073,0.0,0.0,0.1478896737098693,160.88816833496094,167.0,-4.275929927825928,-4485.22705078125,263.1109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115966796875,303.9443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.38671875,18000.0,0.0,0.0,0.098861388862133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118332140147686,0.1183363795280456,-4.238144356349949e-06,0.0,0.0001003317374852,0.0,0.0,4.608469486236572,0.0,0.0,0.0,0.2725589275360107,4.0,0.0,1.0
750060,293.1277770996094,297.1499938964844,293.1499938964844,0.0636201277375221,-1624.5858154296875,304.1473999023437,0.5075801610946655,0.108203500509262,0.0875947922468185,293.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.3612859845161438,0.050000000745058,0.053576897829771,293.1285400390625,297.1499938964844,293.1499938964844,0.0550816059112548,-1149.76513671875,304.14361572265625,0.4906896650791168,0.0982706919312477,0.0729549676179885,293.1415100097656,297.1499938964844,293.1499938964844,0.1555464118719101,-3438.076416015625,304.1484680175781,0.6581773161888123,0.2240801751613617,0.2180706262588501,293.2584228515625,297.1499938964844,293.1499938964844,0.0047085806727409,-1759.927734375,296.84735107421875,0.3612859845161438,0.050000000745058,0.2541457414627075,291.119140625,291.1499938964844,274.3319396972656,271.25799560546875,285.7816772460937,293.25848388671875,291.1186828613281,1.0,0.3532549142837524,0.7975712418556213,0.7975712418556213,1.0,1.0,-0.8422196507453918,0.3329848051071167,0.5092348456382751,0.1921311318874359,0.0,0.0,0.1522256284952163,162.8524627685547,170.0,-4.4656171798706055,-4527.59423828125,267.2251281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,303.9834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.44921875,18000.0,0.0,0.0,0.0996959060430526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202890425920486,0.1202932894229888,-4.241162059770431e-06,0.0,0.0001011786735034,0.0,0.0,4.689870834350586,0.0,0.0,0.0,0.2728672921657562,4.0,0.0,1.0
750120,293.1277770996094,297.1499938964844,293.1499938964844,0.0636201277375221,-1624.5858154296875,304.1473999023437,0.5075801610946655,0.108203500509262,0.0875947922468185,293.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.3612859845161438,0.050000000745058,0.053576897829771,293.1285400390625,297.1499938964844,293.1499938964844,0.0550816059112548,-1149.76513671875,304.14361572265625,0.4906896650791168,0.0982706919312477,0.0729549676179885,293.1415100097656,297.1499938964844,293.1499938964844,0.1555464118719101,-3438.076416015625,304.1484680175781,0.6581773161888123,0.2240801751613617,0.2180706262588501,293.2584228515625,297.1499938964844,293.1499938964844,0.0047085806727409,-1759.927734375,296.84735107421875,0.3612859845161438,0.050000000745058,0.2541457414627075,291.119140625,291.1499938964844,274.3319396972656,271.25799560546875,285.7816772460937,293.25848388671875,291.1186828613281,1.0,0.3532549142837524,0.7975712418556213,0.7975712418556213,1.0,1.0,-0.8422196507453918,0.3329848051071167,0.5092348456382751,0.1921311318874359,0.0,0.0,0.1522256284952163,162.8524627685547,170.0,-4.4656171798706055,-4527.59423828125,267.2251281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,303.9834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.44921875,18000.0,0.0,0.0,0.0996959060430526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202890425920486,0.1202932894229888,-4.241162059770431e-06,0.0,0.0001011786735034,0.0,0.0,4.689870834350586,0.0,0.0,0.0,0.2728672921657562,4.0,0.0,1.0
750180,293.1278991699219,297.1499938964844,293.1499938964844,0.0641551241278648,-1633.986083984375,304.1473693847656,0.5072520971298218,0.108741819858551,0.0880817323923111,293.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.3600597381591797,0.050000000745058,0.053667165338993,293.1209716796875,297.1499938964844,293.1499938964844,0.0568777024745941,-1173.5118408203125,304.14276123046875,0.4929601550102234,0.1003496572375297,0.0744496062397956,293.1410827636719,297.1499938964844,293.1499938964844,0.1559194326400756,-3444.73193359375,304.1483459472656,0.6569307446479797,0.2243816703557968,0.2184447795152664,293.2574157714844,297.1499938964844,293.1499938964844,0.0046864296309649,-1752.55859375,296.8107604980469,0.3600597381591797,0.050000000745058,0.2545739114284515,291.1161804199219,291.1499938964844,274.2515869140625,271.2047424316406,285.74737548828125,293.2574768066406,291.1158142089844,1.0,0.3556195199489593,0.797635018825531,0.797635018825531,1.0,1.0,-0.8457722663879395,0.3344846069812774,0.5112876892089844,0.1930492371320724,0.0,0.0,0.1569419503211975,165.18031311035156,173.0,-4.033484935760498,-4574.5576171875,271.9895935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962646484375,304.02593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.576171875,18000.0,0.0,0.0,0.1006499901413917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224693953990936,0.1224736422300338,-4.24458812631201e-06,0.0,0.0001021469506667,0.0,0.0,4.780880451202393,0.0,0.0,0.0,0.2732129096984863,4.0,0.0,1.0
750240,293.1278991699219,297.1499938964844,293.1499938964844,0.0641551241278648,-1633.986083984375,304.1473693847656,0.5072520971298218,0.108741819858551,0.0880817323923111,293.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.3600597381591797,0.050000000745058,0.053667165338993,293.1209716796875,297.1499938964844,293.1499938964844,0.0568777024745941,-1173.5118408203125,304.14276123046875,0.4929601550102234,0.1003496572375297,0.0744496062397956,293.1410827636719,297.1499938964844,293.1499938964844,0.1559194326400756,-3444.73193359375,304.1483459472656,0.6569307446479797,0.2243816703557968,0.2184447795152664,293.2574157714844,297.1499938964844,293.1499938964844,0.0046864296309649,-1752.55859375,296.8107604980469,0.3600597381591797,0.050000000745058,0.2545739114284515,291.1161804199219,291.1499938964844,274.2515869140625,271.2047424316406,285.74737548828125,293.2574768066406,291.1158142089844,1.0,0.3556195199489593,0.797635018825531,0.797635018825531,1.0,1.0,-0.8457722663879395,0.3344846069812774,0.5112876892089844,0.1930492371320724,0.0,0.0,0.1569419503211975,165.18031311035156,173.0,-4.033484935760498,-4574.5576171875,271.9895935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962646484375,304.02593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.576171875,18000.0,0.0,0.0,0.1006499901413917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224693953990936,0.1224736422300338,-4.24458812631201e-06,0.0,0.0001021469506667,0.0,0.0,4.780880451202393,0.0,0.0,0.0,0.2732129096984863,4.0,0.0,1.0
750300,293.12799072265625,297.1499938964844,293.1499938964844,0.0644194930791854,-1638.6353759765625,304.1473693847656,0.5070339441299438,0.1090050041675567,0.0883237347006797,293.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.3594054877758026,0.050000000745058,0.0537160821259021,293.1173095703125,297.1499938964844,293.1499938964844,0.0578149147331714,-1185.9661865234375,304.1423645019531,0.4941125512123108,0.1014373004436492,0.0752345472574234,293.140869140625,297.1499938964844,293.1499938964844,0.1561075747013092,-3448.0810546875,304.1483154296875,0.6562564373016357,0.2245332598686218,0.2186364531517028,293.2569274902344,297.1499938964844,293.1499938964844,0.0046757189556956,-1748.982421875,296.79266357421875,0.3594054877758026,0.050000000745058,0.2548059821128845,291.1148986816406,291.1499938964844,274.2105407714844,271.1774597167969,285.7293701171875,293.25701904296875,291.11456298828125,1.0,0.3568851053714752,0.7976669073104858,0.7976669073104858,1.0,1.0,-0.8476232886314392,0.3352853655815124,0.5123379230499268,0.1934802383184433,0.0,0.0,0.1594126224517822,166.44007873535156,173.0,-3.678257465362549,-4599.55322265625,274.5522155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94921875,304.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.181640625,18000.0,0.0,0.0,0.1011730283498764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236326992511749,0.1236369460821151,-4.246443040756276e-06,0.0,0.0001026777608785,0.0,0.0,4.8295745849609375,0.0,0.0,0.0,0.273398220539093,4.0,0.0,1.0
750360,293.1280822753906,297.1499938964844,293.1499938964844,0.0646810680627822,-1643.2381591796875,304.1473693847656,0.5067890882492065,0.1092640608549118,0.0885641798377037,293.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.3587334156036377,0.050000000745058,0.0537669025361537,293.1137390136719,297.1499938964844,293.1499938964844,0.0587742887437343,-1198.7613525390625,304.1420288085937,0.4952792823314667,0.1025534942746162,0.0760417282581329,293.14068603515625,297.1499938964844,293.1499938964844,0.1562959402799606,-3451.429443359375,304.1482849121094,0.6555599570274353,0.2246852815151214,0.2188304811716079,293.2564697265625,297.1499938964844,293.1499938964844,0.0046651707962155,-1745.4498291015625,296.77471923828125,0.3587334156036377,0.050000000745058,0.2550470232963562,291.11376953125,291.1499938964844,274.16900634765625,271.1498107910156,285.7108764648437,293.25653076171875,291.1134948730469,1.0,0.3581908941268921,0.7976871728897095,0.7976871728897095,1.0,1.0,-0.8495147228240967,0.3361169099807739,0.5133978128433228,0.1938852220773697,0.0,0.0,0.1619425117969513,167.7477264404297,161.0,-3.275120496749878,-4625.44189453125,277.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354553222656,304.0705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.818359375,18000.0,0.0,0.0,0.1017265766859054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248384863138198,0.1248427405953407,-4.248383902449859e-06,0.0,0.0001032395448419,0.0,0.0,4.8801469802856445,0.0,0.0,0.0,0.2735909223556518,4.0,0.0,1.0
750420,293.12811279296875,297.1499938964844,293.1499938964844,0.0650405883789062,-1649.529052734375,304.14764404296875,0.5088793635368347,0.1098141446709632,0.0888985842466354,293.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.3599561750888824,0.050000000745058,0.0536748357117176,293.1063842773437,297.1499938964844,293.1499938964844,0.0606190003454685,-1223.4725341796875,304.1416015625,0.5002017021179199,0.1049640700221061,0.0776092857122421,293.14019775390625,297.1499938964844,293.1499938964844,0.1564983427524566,-3454.947265625,304.1485290527344,0.6574034094810486,0.2250217050313949,0.2190428227186203,293.2554931640625,297.1499938964844,293.1499938964844,0.004626574460417,-1732.0264892578125,296.74005126953125,0.3599561750888824,0.050000000745058,0.2546103298664093,291.1131591796875,291.1499938964844,274.0848693847656,271.0936889648437,285.6744079589844,293.2555847167969,291.11346435546875,1.0,0.3558326065540313,0.797727644443512,0.797727644443512,1.0,1.0,-0.851489245891571,0.3370124101638794,0.5144768357276917,0.194245159626007,0.0,0.0,0.1669404357671737,165.4373779296875,164.0,0.4503741562366485,-4675.37841796875,274.6695861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,304.1207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.466796875,18000.0,0.0,0.0,0.1029197126626968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273160725831985,0.1273203194141388,-4.25248799729161e-06,0.0,0.0001044504242599,0.0,0.0,4.984451770782471,0.0,0.0,0.0,0.2739893794059753,4.0,0.0,1.0
