time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750480,293.12811279296875,297.1499938964844,293.1499938964844,0.0650405883789062,-1649.529052734375,304.14764404296875,0.5088793635368347,0.1098141446709632,0.0888985842466354,293.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.3599561750888824,0.050000000745058,0.0536748357117176,293.1063842773437,297.1499938964844,293.1499938964844,0.0606190003454685,-1223.4725341796875,304.1416015625,0.5002017021179199,0.1049640700221061,0.0776092857122421,293.14019775390625,297.1499938964844,293.1499938964844,0.1564983427524566,-3454.947265625,304.1485290527344,0.6574034094810486,0.2250217050313949,0.2190428227186203,293.2554931640625,297.1499938964844,293.1499938964844,0.004626574460417,-1732.0264892578125,296.74005126953125,0.3599561750888824,0.050000000745058,0.2546103298664093,291.1131591796875,291.1499938964844,274.0848693847656,271.0936889648437,285.6744079589844,293.2555847167969,291.11346435546875,1.0,0.3558326065540313,0.797727644443512,0.797727644443512,1.0,1.0,-0.851489245891571,0.3370124101638794,0.5144768357276917,0.194245159626007,0.0,0.0,0.1669404357671737,165.4373779296875,164.0,0.4503741562366485,-4675.37841796875,274.6695861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,304.1207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.466796875,18000.0,0.0,0.0,0.1029197126626968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273160725831985,0.1273203194141388,-4.25248799729161e-06,0.0,0.0001044504242599,0.0,0.0,4.984451770782471,0.0,0.0,0.0,0.2739893794059753,4.0,0.0,1.0
750540,293.1279602050781,297.1499938964844,293.1499938964844,0.0654692128300666,-1657.0382080078125,304.147705078125,0.5102607011795044,0.1103953421115875,0.0893173068761825,293.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.3603823781013489,0.050000000745058,0.0536431819200515,293.0989685058594,297.1499938964844,293.1499938964844,0.0626757517457008,-1251.2403564453125,304.1409606933594,0.5047910213470459,0.1075698807835578,0.0793873444199562,293.1395568847656,297.1499938964844,293.1499938964844,0.1567553430795669,-3459.430908203125,304.1485900878906,0.6582976579666138,0.2253974974155426,0.2193614095449447,293.2544860839844,297.1499938964844,293.1499938964844,0.0045932796783745,-1720.3018798828125,296.7074584960937,0.3603823781013489,0.050000000745058,0.2544601559638977,291.1153564453125,291.1499938964844,274.0,271.0369567871094,285.6354064941406,293.2545471191406,291.1154479980469,1.0,0.3556032180786133,0.7977681159973145,0.7977681159973145,1.0,1.0,-0.8543780446052551,0.3383810222148895,0.5159969925880432,0.1946218460798263,0.0,0.0,0.1714008003473281,164.6630096435547,167.0,1.4642080068588257,-4724.02490234375,274.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88153076171875,304.16162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.146484375,18000.0,0.0,0.0,0.1042028367519378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295931339263916,0.1295973807573318,-4.256518423062516e-06,0.0,0.000105752631498,0.0,0.0,5.080930233001709,0.0,0.0,0.0,0.2743622660636902,4.0,0.0,1.0
750600,293.1279602050781,297.1499938964844,293.1499938964844,0.0654692128300666,-1657.0382080078125,304.147705078125,0.5102607011795044,0.1103953421115875,0.0893173068761825,293.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.3603823781013489,0.050000000745058,0.0536431819200515,293.0989685058594,297.1499938964844,293.1499938964844,0.0626757517457008,-1251.2403564453125,304.1409606933594,0.5047910213470459,0.1075698807835578,0.0793873444199562,293.1395568847656,297.1499938964844,293.1499938964844,0.1567553430795669,-3459.430908203125,304.1485900878906,0.6582976579666138,0.2253974974155426,0.2193614095449447,293.2544860839844,297.1499938964844,293.1499938964844,0.0045932796783745,-1720.3018798828125,296.7074584960937,0.3603823781013489,0.050000000745058,0.2544601559638977,291.1153564453125,291.1499938964844,274.0,271.0369567871094,285.6354064941406,293.2545471191406,291.1154479980469,1.0,0.3556032180786133,0.7977681159973145,0.7977681159973145,1.0,1.0,-0.8543780446052551,0.3383810222148895,0.5159969925880432,0.1946218460798263,0.0,0.0,0.1714008003473281,164.6630096435547,167.0,1.4642080068588257,-4724.02490234375,274.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88153076171875,304.16162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.146484375,18000.0,0.0,0.0,0.1042028367519378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295931339263916,0.1295973807573318,-4.256518423062516e-06,0.0,0.000105752631498,0.0,0.0,5.080930233001709,0.0,0.0,0.0,0.2743622660636902,4.0,0.0,1.0
750660,293.1280517578125,297.1499938964844,293.1499938964844,0.065939575433731,-1665.3372802734375,304.147705078125,0.5108398795127869,0.1109404489398002,0.0897604748606681,293.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.3600575923919678,0.050000000745058,0.0536672584712505,293.09246826171875,297.1499938964844,293.1499938964844,0.0648118034005165,-1280.3482666015625,304.14044189453125,0.5087336897850037,0.110186755657196,0.0812335461378097,293.1390686035156,297.1499938964844,293.1499938964844,0.1570970863103866,-3465.482666015625,304.1484680175781,0.6582466959953308,0.2257664948701858,0.2197362035512924,293.2535095214844,297.1499938964844,293.1499938964844,0.0045658303424716,-1710.801513671875,296.673583984375,0.3600575923919678,0.050000000745058,0.2545743584632873,291.1148681640625,291.1499938964844,273.9151306152344,270.9801330566406,285.5941772460937,293.2535705566406,291.1147155761719,1.0,0.3564760088920593,0.7978068590164185,0.7978068590164185,1.0,1.0,-0.8578352332115173,0.3400684893131256,0.5177667140960693,0.1949475556612014,0.0,0.0,0.1761018484830856,165.3027801513672,170.0,-0.5130797624588013,-4775.84375,277.0491027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85906982421875,304.19989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.71875,18000.0,0.0,0.0,0.1055478230118751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319344490766525,0.1319387108087539,-4.26043970946921e-06,0.0,0.0001071176229743,0.0,0.0,5.180192947387695,0.0,0.0,0.0,0.2747435569763183,4.0,0.0,1.0
750720,293.1280517578125,297.1499938964844,293.1499938964844,0.065939575433731,-1665.3372802734375,304.147705078125,0.5108398795127869,0.1109404489398002,0.0897604748606681,293.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.3600575923919678,0.050000000745058,0.0536672584712505,293.09246826171875,297.1499938964844,293.1499938964844,0.0648118034005165,-1280.3482666015625,304.14044189453125,0.5087336897850037,0.110186755657196,0.0812335461378097,293.1390686035156,297.1499938964844,293.1499938964844,0.1570970863103866,-3465.482666015625,304.1484680175781,0.6582466959953308,0.2257664948701858,0.2197362035512924,293.2535095214844,297.1499938964844,293.1499938964844,0.0045658303424716,-1710.801513671875,296.673583984375,0.3600575923919678,0.050000000745058,0.2545743584632873,291.1148681640625,291.1499938964844,273.9151306152344,270.9801330566406,285.5941772460937,293.2535705566406,291.1147155761719,1.0,0.3564760088920593,0.7978068590164185,0.7978068590164185,1.0,1.0,-0.8578352332115173,0.3400684893131256,0.5177667140960693,0.1949475556612014,0.0,0.0,0.1761018484830856,165.3027801513672,170.0,-0.5130797624588013,-4775.84375,277.0491027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85906982421875,304.19989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.71875,18000.0,0.0,0.0,0.1055478230118751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319344490766525,0.1319387108087539,-4.26043970946921e-06,0.0,0.0001071176229743,0.0,0.0,5.180192947387695,0.0,0.0,0.0,0.2747435569763183,4.0,0.0,1.0
750780,293.1282958984375,297.1499938964844,293.1499938964844,0.066409021615982,-1673.6414794921875,304.1476745605469,0.5109111070632935,0.1114461496472358,0.0901999995112419,293.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.3593015074729919,0.050000000745058,0.0537238419055938,293.0867919921875,297.1499938964844,293.1499938964844,0.0669573321938514,-1309.831298828125,304.1400451660156,0.5122260451316833,0.1127937883138656,0.0830989778041839,293.138671875,297.1499938964844,293.1499938964844,0.1574645638465881,-3471.995849609375,304.1483764648437,0.657637357711792,0.2261209487915039,0.220131054520607,293.25262451171875,297.1499938964844,293.1499938964844,0.0045414357446134,-1702.4046630859375,296.6393737792969,0.3593015074729919,0.050000000745058,0.2548427879810333,291.1137084960937,291.1499938964844,273.8309936523437,270.9237976074219,285.55145263671875,293.252685546875,291.1135559082031,1.0,0.3580829203128814,0.7978456020355225,0.7978456020355225,1.0,1.0,-0.8615584969520569,0.3419422507286072,0.5196163058280945,0.1951575875282287,0.0,0.0,0.181019052863121,166.7650909423828,173.0,-1.3165384531021118,-4832.18115234375,280.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8397216796875,304.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.056640625,18000.0,0.0,0.0,0.1069452241063118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344518661499023,0.1344561278820037,-4.264647486706963e-06,0.0,0.0001085358017007,0.0,0.0,5.287273406982422,0.0,0.0,0.0,0.2751538753509521,4.0,0.0,1.0
750840,293.1282958984375,297.1499938964844,293.1499938964844,0.066409021615982,-1673.6414794921875,304.1476745605469,0.5109111070632935,0.1114461496472358,0.0901999995112419,293.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.3593015074729919,0.050000000745058,0.0537238419055938,293.0867919921875,297.1499938964844,293.1499938964844,0.0669573321938514,-1309.831298828125,304.1400451660156,0.5122260451316833,0.1127937883138656,0.0830989778041839,293.138671875,297.1499938964844,293.1499938964844,0.1574645638465881,-3471.995849609375,304.1483764648437,0.657637357711792,0.2261209487915039,0.220131054520607,293.25262451171875,297.1499938964844,293.1499938964844,0.0045414357446134,-1702.4046630859375,296.6393737792969,0.3593015074729919,0.050000000745058,0.2548427879810333,291.1137084960937,291.1499938964844,273.8309936523437,270.9237976074219,285.55145263671875,293.252685546875,291.1135559082031,1.0,0.3580829203128814,0.7978456020355225,0.7978456020355225,1.0,1.0,-0.8615584969520569,0.3419422507286072,0.5196163058280945,0.1951575875282287,0.0,0.0,0.181019052863121,166.7650909423828,173.0,-1.3165384531021118,-4832.18115234375,280.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8397216796875,304.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.056640625,18000.0,0.0,0.0,0.1069452241063118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344518661499023,0.1344561278820037,-4.264647486706963e-06,0.0,0.0001085358017007,0.0,0.0,5.287273406982422,0.0,0.0,0.0,0.2751538753509521,4.0,0.0,1.0
750900,293.12847900390625,297.1499938964844,293.1499938964844,0.0666386485099792,-1677.7076416015625,304.1476745605469,0.510806143283844,0.1116839051246643,0.0904152914881706,293.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.3588124215602875,0.050000000745058,0.0537608303129673,293.08428955078125,297.1499938964844,293.1499938964844,0.0680259391665458,-1324.602783203125,304.1399230957031,0.5138378143310547,0.1140885576605796,0.0840333923697471,293.1385498046875,297.1499938964844,293.1499938964844,0.1576505750417709,-3475.288330078125,304.1483459472656,0.6571858525276184,0.2262915819883346,0.2203312367200851,293.2522277832031,297.1499938964844,293.1499938964844,0.0045299949124455,-1698.4674072265625,296.62225341796875,0.3588124215602875,0.050000000745058,0.2550182342529297,291.1131591796875,291.1499938964844,273.7894592285156,270.8959655761719,285.5296936035156,293.2522888183594,291.113037109375,1.0,0.3590789139270782,0.7978649735450745,0.7978649735450745,1.0,1.0,-0.8634791374206543,0.3429300189018249,0.5205491185188293,0.1952128857374191,0.0,0.0,0.183530643582344,167.71583557128906,173.0,-1.37860369682312,-4861.5986328125,282.8929748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,304.26470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7734375,18000.0,0.0,0.0,0.1076628491282463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357592940330505,0.1357635557651519,-4.266861651558429e-06,0.0,0.00010926410323,0.0,0.0,5.343070983886719,0.0,0.0,0.0,0.2753681242465973,4.0,0.0,1.0
750960,293.1286926269531,297.1499938964844,293.1499938964844,0.0668633058667182,-1681.6873779296875,304.147705078125,0.5106306672096252,0.1119117140769958,0.0906264707446098,293.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.3582719564437866,0.050000000745058,0.0538020655512809,293.0819702148437,297.1499938964844,293.1499938964844,0.0690872073173523,-1339.327880859375,304.13983154296875,0.5153732895851135,0.1153735220432281,0.0849651396274566,293.138427734375,297.1499938964844,293.1499938964844,0.1578356176614761,-3478.55908203125,304.1483154296875,0.6566645503044128,0.2264575362205505,0.2205313593149185,293.2518920898437,297.1499938964844,293.1499938964844,0.0045188777148723,-1694.6363525390625,296.6051940917969,0.3582719564437866,0.050000000745058,0.2552138268947601,291.1127014160156,291.1499938964844,273.7484130859375,270.8684997558594,285.5077819824219,293.251953125,291.11260986328125,1.0,0.3601664900779724,0.7978711724281311,0.7978711724281311,1.0,1.0,-0.8654199838638306,0.3439414501190185,0.521478533744812,0.1952323317527771,0.0,0.0,0.1860645562410354,168.77357482910156,176.0,-1.2515102624893188,-4891.6884765625,285.2510070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226928710937,304.28741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.513671875,18000.0,0.0,0.0,0.1083920300006866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137094035744667,0.1370983123779297,-4.26913993578637e-06,0.0,0.000110004133603,0.0,0.0,5.400163650512695,0.0,0.0,0.0,0.2755876183509826,4.0,0.0,1.0
751020,293.1292724609375,297.1499938964844,293.1499938964844,0.0672932639718055,-1689.305419921875,304.1477355957031,0.510108232498169,0.1123366057872772,0.0910334661602974,293.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.3570775091648102,0.050000000745058,0.0538945607841014,293.0780334472656,297.1499938964844,293.1499938964844,0.0711756497621536,-1368.45654296875,304.1397399902344,0.5182310938835144,0.117902897298336,0.0868104919791221,293.1383056640625,297.1499938964844,293.1499938964844,0.1581964790821075,-3484.921630859375,304.14825439453125,0.6554631590843201,0.2267742455005645,0.2209275662899017,293.25128173828125,297.1499938964844,293.1499938964844,0.0044972677715122,-1687.1588134765625,296.5711364746094,0.3570775091648102,0.050000000745058,0.2556526064872741,291.1122131347656,291.1499938964844,273.6680603027344,270.8148193359375,285.4637451171875,293.2513427734375,291.1122131347656,1.0,0.3625508546829223,0.7978835701942444,0.7978835701942444,1.0,1.0,-0.8693224191665649,0.3460165560245514,0.5233058929443359,0.1951670050621032,0.0,0.0,0.1911403536796569,171.1409454345703,164.0,-0.5602227449417114,-4953.302734375,290.3726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80767822265625,304.3336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1098828837275505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398198008537292,0.1398240774869918,-4.273861577530624e-06,0.0,0.0001115171617129,0.0,0.0,5.517184257507324,0.0,0.0,0.0,0.2760384380817413,4.0,0.0,1.0
751080,293.1292724609375,297.1499938964844,293.1499938964844,0.0672932639718055,-1689.305419921875,304.1477355957031,0.510108232498169,0.1123366057872772,0.0910334661602974,293.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.3570775091648102,0.050000000745058,0.0538945607841014,293.0780334472656,297.1499938964844,293.1499938964844,0.0711756497621536,-1368.45654296875,304.1397399902344,0.5182310938835144,0.117902897298336,0.0868104919791221,293.1383056640625,297.1499938964844,293.1499938964844,0.1581964790821075,-3484.921630859375,304.14825439453125,0.6554631590843201,0.2267742455005645,0.2209275662899017,293.25128173828125,297.1499938964844,293.1499938964844,0.0044972677715122,-1687.1588134765625,296.5711364746094,0.3570775091648102,0.050000000745058,0.2556526064872741,291.1122131347656,291.1499938964844,273.6680603027344,270.8148193359375,285.4637451171875,293.2513427734375,291.1122131347656,1.0,0.3625508546829223,0.7978835701942444,0.7978835701942444,1.0,1.0,-0.8693224191665649,0.3460165560245514,0.5233058929443359,0.1951670050621032,0.0,0.0,0.1911403536796569,171.1409454345703,164.0,-0.5602227449417114,-4953.302734375,290.3726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80767822265625,304.3336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1098828837275505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398198008537292,0.1398240774869918,-4.273861577530624e-06,0.0,0.0001115171617129,0.0,0.0,5.517184257507324,0.0,0.0,0.0,0.2760384380817413,4.0,0.0,1.0
751140,293.1297302246094,297.1499938964844,293.1499938964844,0.0675406977534294,-1693.6363525390625,304.1481018066406,0.5120885372161865,0.1127675920724868,0.0912765711545944,293.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.3583384454250335,0.050000000745058,0.0537969544529914,293.0744323730469,297.1499938964844,293.1499938964844,0.0730720981955528,-1395.0355224609375,304.1400146484375,0.5237606167793274,0.1204539388418197,0.0885065495967865,293.1381530761719,297.1499938964844,293.1499938964844,0.1583635658025741,-3487.759033203125,304.1485595703125,0.6573603749275208,0.2271024137735366,0.2211317420005798,293.25079345703125,297.1499938964844,293.1499938964844,0.0044588837772607,-1673.5076904296875,296.5381774902344,0.3583384454250335,0.050000000745058,0.2551895976066589,291.1137084960937,291.1499938964844,273.5907287597656,270.7633056640625,285.42218017578125,293.2508239746094,291.1143493652344,1.0,0.36008021235466,0.7978959083557129,0.7978959083557129,1.0,1.0,-0.8712741732597351,0.3472485244274139,0.5240256190299988,0.1946461945772171,0.0,0.0,0.1959262043237686,168.67239379882812,167.0,3.403938770294189,-5010.97265625,287.5338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7950744628906,304.3846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.330078125,18000.0,0.0,0.0,0.1114046648144722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425183564424514,0.1425226330757141,-4.2787114580278285e-06,0.0,0.000113061578304,0.0,0.0,5.633719444274902,0.0,0.0,0.0,0.276489108800888,4.0,0.0,1.0
751200,293.1297302246094,297.1499938964844,293.1499938964844,0.0675406977534294,-1693.6363525390625,304.1481018066406,0.5120885372161865,0.1127675920724868,0.0912765711545944,293.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.3583384454250335,0.050000000745058,0.0537969544529914,293.0744323730469,297.1499938964844,293.1499938964844,0.0730720981955528,-1395.0355224609375,304.1400146484375,0.5237606167793274,0.1204539388418197,0.0885065495967865,293.1381530761719,297.1499938964844,293.1499938964844,0.1583635658025741,-3487.759033203125,304.1485595703125,0.6573603749275208,0.2271024137735366,0.2211317420005798,293.25079345703125,297.1499938964844,293.1499938964844,0.0044588837772607,-1673.5076904296875,296.5381774902344,0.3583384454250335,0.050000000745058,0.2551895976066589,291.1137084960937,291.1499938964844,273.5907287597656,270.7633056640625,285.42218017578125,293.2508239746094,291.1143493652344,1.0,0.36008021235466,0.7978959083557129,0.7978959083557129,1.0,1.0,-0.8712741732597351,0.3472485244274139,0.5240256190299988,0.1946461945772171,0.0,0.0,0.1959262043237686,168.67239379882812,167.0,3.403938770294189,-5010.97265625,287.5338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7950744628906,304.3846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.330078125,18000.0,0.0,0.0,0.1114046648144722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425183564424514,0.1425226330757141,-4.2787114580278285e-06,0.0,0.000113061578304,0.0,0.0,5.633719444274902,0.0,0.0,0.0,0.276489108800888,4.0,0.0,1.0
751260,293.13006591796875,297.1499938964844,293.1499938964844,0.0678434893488884,-1698.9471435546875,304.1482238769531,0.5132828950881958,0.1132115200161933,0.0915919616818428,293.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.3587847948074341,0.050000000745058,0.0537629015743732,293.0712585449219,297.1499938964844,293.1499938964844,0.0750257447361946,-1422.5736083984375,304.1400756835937,0.5285165905952454,0.1230153441429138,0.0902827382087707,293.1379089355469,297.1499938964844,293.1499938964844,0.1585699617862701,-3491.2900390625,304.1487121582031,0.6582581996917725,0.2274498492479324,0.2214259803295135,293.2503662109375,297.1499938964844,293.1499938964844,0.0044254213571548,-1661.44677734375,296.5069274902344,0.3587847948074341,0.050000000745058,0.2550280690193176,291.1180725097656,291.1499938964844,273.5172119140625,270.71453857421875,285.3805847167969,293.2503967285156,291.11846923828125,1.0,0.3597774803638458,0.7978969812393188,0.7978969812393188,1.0,1.0,-0.8739689588546753,0.3488607406616211,0.5251082181930542,0.1941455900669098,0.0,0.0,0.1998717188835144,167.8185272216797,170.0,4.33690357208252,-5063.70849609375,287.38751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7871398925781,304.4253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8046875,18000.0,0.0,0.0,0.112921267747879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448156535625457,0.1448199450969696,-4.283173439034727e-06,0.0,0.0001146007343777,0.0,0.0,5.733734130859375,0.0,0.0,0.0,0.2768813073635101,4.0,0.0,1.0
751320,293.13006591796875,297.1499938964844,293.1499938964844,0.0678434893488884,-1698.9471435546875,304.1482238769531,0.5132828950881958,0.1132115200161933,0.0915919616818428,293.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.3587847948074341,0.050000000745058,0.0537629015743732,293.0712585449219,297.1499938964844,293.1499938964844,0.0750257447361946,-1422.5736083984375,304.1400756835937,0.5285165905952454,0.1230153441429138,0.0902827382087707,293.1379089355469,297.1499938964844,293.1499938964844,0.1585699617862701,-3491.2900390625,304.1487121582031,0.6582581996917725,0.2274498492479324,0.2214259803295135,293.2503662109375,297.1499938964844,293.1499938964844,0.0044254213571548,-1661.44677734375,296.5069274902344,0.3587847948074341,0.050000000745058,0.2550280690193176,291.1180725097656,291.1499938964844,273.5172119140625,270.71453857421875,285.3805847167969,293.2503967285156,291.11846923828125,1.0,0.3597774803638458,0.7978969812393188,0.7978969812393188,1.0,1.0,-0.8739689588546753,0.3488607406616211,0.5251082181930542,0.1941455900669098,0.0,0.0,0.1998717188835144,167.8185272216797,170.0,4.33690357208252,-5063.70849609375,287.38751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7871398925781,304.4253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8046875,18000.0,0.0,0.0,0.112921267747879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448156535625457,0.1448199450969696,-4.283173439034727e-06,0.0,0.0001146007343777,0.0,0.0,5.733734130859375,0.0,0.0,0.0,0.2768813073635101,4.0,0.0,1.0
751380,293.1306457519531,297.1499938964844,293.1499938964844,0.0681774765253067,-1704.8631591796875,304.14825439453125,0.5136208534240723,0.1136025935411453,0.0919202044606208,293.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.3584762811660766,0.050000000745058,0.0537864044308662,293.0692138671875,297.1499938964844,293.1499938964844,0.0769367218017578,-1449.6815185546875,304.14019775390625,0.5321998000144958,0.1254245489835739,0.0920117646455764,293.1378479003906,297.1499938964844,293.1499938964844,0.1588489115238189,-3496.17529296875,304.1486511230469,0.6581804156303406,0.2277706563472747,0.2217594683170318,293.25006103515625,297.1499938964844,293.1499938964844,0.0043973140418529,-1651.4654541015625,296.4737854003906,0.3584762811660766,0.050000000745058,0.2551395297050476,291.1195678710937,291.1499938964844,273.4481811523437,270.66912841796875,285.33953857421875,293.25006103515625,291.1197204589844,1.0,0.3605918884277344,0.7978981137275696,0.7978981137275696,1.0,1.0,-0.8770696520805359,0.3506863713264465,0.5263832807540894,0.1936425268650055,0.0,0.0,0.2038124799728393,168.4246368408203,173.0,2.332533121109009,-5116.77587890625,289.58209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78521728515625,304.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.931640625,18000.0,0.0,0.0,0.1143974438309669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470327079296112,0.1470369845628738,-4.287219780962914e-06,0.0,0.0001160988686024,0.0,0.0,5.830245971679688,0.0,0.0,0.0,0.2772572040557861,4.0,0.0,1.0
751440,293.1306457519531,297.1499938964844,293.1499938964844,0.0681774765253067,-1704.8631591796875,304.14825439453125,0.5136208534240723,0.1136025935411453,0.0919202044606208,293.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.3584762811660766,0.050000000745058,0.0537864044308662,293.0692138671875,297.1499938964844,293.1499938964844,0.0769367218017578,-1449.6815185546875,304.14019775390625,0.5321998000144958,0.1254245489835739,0.0920117646455764,293.1378479003906,297.1499938964844,293.1499938964844,0.1588489115238189,-3496.17529296875,304.1486511230469,0.6581804156303406,0.2277706563472747,0.2217594683170318,293.25006103515625,297.1499938964844,293.1499938964844,0.0043973140418529,-1651.4654541015625,296.4737854003906,0.3584762811660766,0.050000000745058,0.2551395297050476,291.1195678710937,291.1499938964844,273.4481811523437,270.66912841796875,285.33953857421875,293.25006103515625,291.1197204589844,1.0,0.3605918884277344,0.7978981137275696,0.7978981137275696,1.0,1.0,-0.8770696520805359,0.3506863713264465,0.5263832807540894,0.1936425268650055,0.0,0.0,0.2038124799728393,168.4246368408203,173.0,2.332533121109009,-5116.77587890625,289.58209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78521728515625,304.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.931640625,18000.0,0.0,0.0,0.1143974438309669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470327079296112,0.1470369845628738,-4.287219780962914e-06,0.0,0.0001160988686024,0.0,0.0,5.830245971679688,0.0,0.0,0.0,0.2772572040557861,4.0,0.0,1.0
751500,293.1309814453125,297.1499938964844,293.1499938964844,0.0683406144380569,-1707.757568359375,304.1482849121094,0.5135701298713684,0.1137776672840118,0.0920795276761055,293.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.358145147562027,0.050000000745058,0.0538117662072181,293.0686340332031,297.1499938964844,293.1499938964844,0.0778529271483421,-1462.7232666015625,304.14031982421875,0.5337212085723877,0.1265644580125808,0.092842124402523,293.13787841796875,297.1499938964844,293.1499938964844,0.158993124961853,-3498.70458984375,304.1486511230469,0.6579049825668335,0.2279185652732849,0.2219284623861313,293.2499694824219,297.1499938964844,293.1499938964844,0.0043843267485499,-1646.8641357421875,296.4569091796875,0.358145147562027,0.050000000745058,0.2552598416805267,291.1200561523437,291.1499938964844,273.4156188964844,270.6478576660156,285.3195495605469,293.2499694824219,291.1202087402344,1.0,0.3612997829914093,0.7978986501693726,0.7978986501693726,1.0,1.0,-0.8786687254905701,0.3516292870044708,0.5270394682884216,0.1933791041374206,0.0,0.0,0.2057586163282394,169.0724639892578,173.0,1.9083583354949951,-5143.90966796875,291.2186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861633300781,304.4837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.89453125,18000.0,0.0,0.0,0.1151166781783104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481546759605407,0.1481589674949646,-4.289256594347535e-06,0.0,0.0001168287999462,0.0,0.0,5.879197597503662,0.0,0.0,0.0,0.2774471640586853,4.0,0.0,1.0
751560,293.1313781738281,297.1499938964844,293.1499938964844,0.068498782813549,-1710.56396484375,304.1483154296875,0.5134115815162659,0.1139403358101844,0.0922344103455543,293.421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.3577317297458648,0.050000000745058,0.0538436360657215,293.0682983398437,297.1499938964844,293.1499938964844,0.0787398964166641,-1475.3724365234375,304.1404724121094,0.5350666642189026,0.1276616752147674,0.0936477109789848,293.137939453125,297.1499938964844,293.1499938964844,0.1591357290744781,-3501.203125,304.14862060546875,0.6575167775154114,0.2280581891536712,0.2220961898565292,293.2499389648437,297.1499938964844,293.1499938964844,0.0043718162924051,-1642.427978515625,296.4399719238281,0.3577317297458648,0.050000000745058,0.2554110288619995,291.12060546875,291.1499938964844,273.38446044921875,270.6276550292969,285.30010986328125,293.2499389648437,291.1207580566406,1.0,0.3621488809585571,0.797893762588501,0.797893762588501,1.0,1.0,-0.8802751898765564,0.3525785505771637,0.5276966691017151,0.1931075453758239,0.0,0.0,0.207665279507637,169.88494873046875,176.0,1.725152850151062,-5170.95703125,293.1091003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7880859375,304.5043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9296875,18000.0,0.0,0.0,0.1158232614398002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492653489112854,0.1492696404457092,-4.291298409953015e-06,0.0,0.0001175458892248,0.0,0.0,5.927770614624023,0.0,0.0,0.0,0.2776360511779785,4.0,0.0,1.0
751620,293.1322937011719,297.1499938964844,293.1499938964844,0.068797543644905,-1715.864013671875,304.1483764648437,0.512836754322052,0.114230215549469,0.0925286188721656,293.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.356718361377716,0.050000000745058,0.0539227277040481,293.0683288574219,297.1499938964844,293.1499938964844,0.0804190933704376,-1499.375732421875,304.1408386230469,0.5372864603996277,0.1297233700752258,0.0951776579022407,293.1382141113281,297.1499938964844,293.1499938964844,0.1594112515449524,-3506.01904296875,304.14862060546875,0.6564783453941345,0.2283124923706054,0.2224231660366058,293.25,297.1499938964844,293.1499938964844,0.0043477094732224,-1633.8634033203125,296.4057922363281,0.356718361377716,0.050000000745058,0.2557862102985382,291.1218566894531,291.1499938964844,273.3268127441406,270.5906677246094,285.2630310058594,293.25,291.1220703125,1.0,0.3641726076602936,0.7978841066360474,0.7978841066360474,1.0,1.0,-0.8834642767906189,0.3544711768627167,0.5289931297302246,0.1925463378429412,0.0,0.0,0.2113361656665802,171.89801025390625,179.0,1.8586832284927368,-5224.25244140625,297.47882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7945556640625,304.545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.142578125,18000.0,0.0,0.0,0.1171939373016357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514336168766021,0.151437908411026,-4.295339749660343e-06,0.0,0.0001189369504572,0.0,0.0,6.022911548614502,0.0,0.0,0.0,0.278006911277771,4.0,0.0,1.0
751680,293.1322937011719,297.1499938964844,293.1499938964844,0.068797543644905,-1715.864013671875,304.1483764648437,0.512836754322052,0.114230215549469,0.0925286188721656,293.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.356718361377716,0.050000000745058,0.0539227277040481,293.0683288574219,297.1499938964844,293.1499938964844,0.0804190933704376,-1499.375732421875,304.1408386230469,0.5372864603996277,0.1297233700752258,0.0951776579022407,293.1382141113281,297.1499938964844,293.1499938964844,0.1594112515449524,-3506.01904296875,304.14862060546875,0.6564783453941345,0.2283124923706054,0.2224231660366058,293.25,297.1499938964844,293.1499938964844,0.0043477094732224,-1633.8634033203125,296.4057922363281,0.356718361377716,0.050000000745058,0.2557862102985382,291.1218566894531,291.1499938964844,273.3268127441406,270.5906677246094,285.2630310058594,293.25,291.1220703125,1.0,0.3641726076602936,0.7978841066360474,0.7978841066360474,1.0,1.0,-0.8834642767906189,0.3544711768627167,0.5289931297302246,0.1925463378429412,0.0,0.0,0.2113361656665802,171.89801025390625,179.0,1.8586832284927368,-5224.25244140625,297.47882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7945556640625,304.545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.142578125,18000.0,0.0,0.0,0.1171939373016357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514336168766021,0.151437908411026,-4.295339749660343e-06,0.0,0.0001189369504572,0.0,0.0,6.022911548614502,0.0,0.0,0.0,0.278006911277771,4.0,0.0,1.0
751740,293.1332702636719,297.1499938964844,293.1499938964844,0.0690708681941032,-1720.707763671875,304.1484680175781,0.5120194554328918,0.1144784092903137,0.0928014814853668,293.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.3555430769920349,0.050000000745058,0.054016213864088,293.0692443847656,297.1499938964844,293.1499938964844,0.0819674432277679,-1521.5618896484375,304.1413269042969,0.53898024559021,0.1316083222627639,0.0965952724218368,293.1385803222656,297.1499938964844,293.1499938964844,0.1596672683954239,-3510.475830078125,304.1486511230469,0.6552035212516785,0.2285359650850296,0.2227348685264587,293.250244140625,297.1499938964844,293.1499938964844,0.004324201028794,-1625.4744873046875,296.3713684082031,0.3555430769920349,0.050000000745058,0.2562296688556671,291.1235656738281,291.1499938964844,273.27593994140625,270.55877685546875,285.2289123535156,293.2502136230469,291.12384033203125,1.0,0.3664898574352264,0.7978744506835938,0.7978744506835938,1.0,1.0,-0.8865693807601929,0.3563237190246582,0.5302456617355347,0.1919734925031662,0.0,0.0,0.2147510200738906,174.27488708496094,167.0,2.452270030975342,-5275.5439453125,302.3860168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80401611328125,304.58642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.11850256472826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534947007894516,0.1534990072250366,-4.299260126572335e-06,0.0,0.0001202650455525,0.0,0.0,6.113754749298096,0.0,0.0,0.0,0.2783620953559875,4.0,0.0,1.0
751800,293.1332702636719,297.1499938964844,293.1499938964844,0.0690708681941032,-1720.707763671875,304.1484680175781,0.5120194554328918,0.1144784092903137,0.0928014814853668,293.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.3555430769920349,0.050000000745058,0.054016213864088,293.0692443847656,297.1499938964844,293.1499938964844,0.0819674432277679,-1521.5618896484375,304.1413269042969,0.53898024559021,0.1316083222627639,0.0965952724218368,293.1385803222656,297.1499938964844,293.1499938964844,0.1596672683954239,-3510.475830078125,304.1486511230469,0.6552035212516785,0.2285359650850296,0.2227348685264587,293.250244140625,297.1499938964844,293.1499938964844,0.004324201028794,-1625.4744873046875,296.3713684082031,0.3555430769920349,0.050000000745058,0.2562296688556671,291.1235656738281,291.1499938964844,273.27593994140625,270.55877685546875,285.2289123535156,293.2502136230469,291.12384033203125,1.0,0.3664898574352264,0.7978744506835938,0.7978744506835938,1.0,1.0,-0.8865693807601929,0.3563237190246582,0.5302456617355347,0.1919734925031662,0.0,0.0,0.2147510200738906,174.27488708496094,167.0,2.452270030975342,-5275.5439453125,302.3860168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80401611328125,304.58642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.11850256472826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534947007894516,0.1534990072250366,-4.299260126572335e-06,0.0,0.0001202650455525,0.0,0.0,6.113754749298096,0.0,0.0,0.0,0.2783620953559875,4.0,0.0,1.0
751860,293.13409423828125,297.1499938964844,293.1499938964844,0.0691641494631767,-1722.2838134765625,304.1488342285156,0.5137094855308533,0.1147362142801284,0.0929110273718833,293.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.3567740023136139,0.050000000745058,0.0539183467626571,293.07049560546875,297.1499938964844,293.1499938964844,0.0832467898726463,-1539.876220703125,304.14208984375,0.5433859825134277,0.1334002912044525,0.0977808088064193,293.1388854980469,297.1499938964844,293.1499938964844,0.1597216576337814,-3511.2802734375,304.1490173339844,0.656975507736206,0.2287629246711731,0.2228449136018753,293.2506103515625,297.1499938964844,293.1499938964844,0.0042843730188906,-1611.0374755859375,296.3377380371094,0.3567740023136139,0.050000000745058,0.2557654082775116,291.12713623046875,291.1499938964844,273.23260498046875,270.5325622558594,285.2007141113281,293.2505798339844,291.1280212402344,1.0,0.3639628887176513,0.7978485822677612,0.7978485822677612,1.0,1.0,-0.8876050114631653,0.3572092056274414,0.5303958058357239,0.1910938918590545,0.0,0.0,0.2176075279712677,171.78614807128906,170.0,6.248864650726318,-5318.35986328125,299.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167419433594,304.630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.62109375,18000.0,0.0,0.0,0.1197350099682807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15533247590065,0.155336782336235,-4.302937213651603e-06,0.0,0.0001215158117702,0.0,0.0,6.195257186889648,0.0,0.0,0.0,0.2786822021007538,4.0,0.0,1.0
751920,293.13409423828125,297.1499938964844,293.1499938964844,0.0691641494631767,-1722.2838134765625,304.1488342285156,0.5137094855308533,0.1147362142801284,0.0929110273718833,293.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.3567740023136139,0.050000000745058,0.0539183467626571,293.07049560546875,297.1499938964844,293.1499938964844,0.0832467898726463,-1539.876220703125,304.14208984375,0.5433859825134277,0.1334002912044525,0.0977808088064193,293.1388854980469,297.1499938964844,293.1499938964844,0.1597216576337814,-3511.2802734375,304.1490173339844,0.656975507736206,0.2287629246711731,0.2228449136018753,293.2506103515625,297.1499938964844,293.1499938964844,0.0042843730188906,-1611.0374755859375,296.3377380371094,0.3567740023136139,0.050000000745058,0.2557654082775116,291.12713623046875,291.1499938964844,273.23260498046875,270.5325622558594,285.2007141113281,293.2505798339844,291.1280212402344,1.0,0.3639628887176513,0.7978485822677612,0.7978485822677612,1.0,1.0,-0.8876050114631653,0.3572092056274414,0.5303958058357239,0.1910938918590545,0.0,0.0,0.2176075279712677,171.78614807128906,170.0,6.248864650726318,-5318.35986328125,299.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167419433594,304.630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.62109375,18000.0,0.0,0.0,0.1197350099682807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15533247590065,0.155336782336235,-4.302937213651603e-06,0.0,0.0001215158117702,0.0,0.0,6.195257186889648,0.0,0.0,0.0,0.2786822021007538,4.0,0.0,1.0
751980,293.1347045898437,297.1499938964844,293.1499938964844,0.0693213641643524,-1725.001708984375,304.1489562988281,0.5146163105964661,0.115015797317028,0.0930995494127273,293.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.357200562953949,0.050000000745058,0.053884919732809,293.072021484375,297.1499938964844,293.1499938964844,0.0845126062631607,-1558.0291748046875,304.1426086425781,0.5467157959938049,0.1351053416728973,0.0989749729633331,293.1390686035156,297.1499938964844,293.1499938964844,0.1598159521818161,-3512.799072265625,304.149169921875,0.6577488780021667,0.2290045469999313,0.2230409085750579,293.2509765625,297.1499938964844,293.1499938964844,0.004249176941812,-1598.1292724609375,296.305419921875,0.357200562953949,0.050000000745058,0.255606859922409,291.1332397460937,291.1499938964844,273.1976013183594,270.5126342773437,285.1756591796875,293.2509460449219,291.1338195800781,1.0,0.3636033535003662,0.7978227734565735,0.7978227734565735,1.0,1.0,-0.8893085718154907,0.3583869934082031,0.5309215784072876,0.1903601884841919,0.0,0.0,0.2194066196680069,170.93663024902344,173.0,6.651120662689209,-5352.07470703125,298.5160217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348999023437,304.6636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.013671875,18000.0,0.0,0.0,0.1208520978689193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565578728914261,0.1565621793270111,-4.3057825678261e-06,0.0,0.0001226495078299,0.0,0.0,6.2502946853637695,0.0,0.0,0.0,0.2789044082164764,4.0,0.0,1.0
752040,293.1347045898437,297.1499938964844,293.1499938964844,0.0693213641643524,-1725.001708984375,304.1489562988281,0.5146163105964661,0.115015797317028,0.0930995494127273,293.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.357200562953949,0.050000000745058,0.053884919732809,293.072021484375,297.1499938964844,293.1499938964844,0.0845126062631607,-1558.0291748046875,304.1426086425781,0.5467157959938049,0.1351053416728973,0.0989749729633331,293.1390686035156,297.1499938964844,293.1499938964844,0.1598159521818161,-3512.799072265625,304.149169921875,0.6577488780021667,0.2290045469999313,0.2230409085750579,293.2509765625,297.1499938964844,293.1499938964844,0.004249176941812,-1598.1292724609375,296.305419921875,0.357200562953949,0.050000000745058,0.255606859922409,291.1332397460937,291.1499938964844,273.1976013183594,270.5126342773437,285.1756591796875,293.2509460449219,291.1338195800781,1.0,0.3636033535003662,0.7978227734565735,0.7978227734565735,1.0,1.0,-0.8893085718154907,0.3583869934082031,0.5309215784072876,0.1903601884841919,0.0,0.0,0.2194066196680069,170.93663024902344,173.0,6.651120662689209,-5352.07470703125,298.5160217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348999023437,304.6636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.013671875,18000.0,0.0,0.0,0.1208520978689193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565578728914261,0.1565621793270111,-4.3057825678261e-06,0.0,0.0001226495078299,0.0,0.0,6.2502946853637695,0.0,0.0,0.0,0.2789044082164764,4.0,0.0,1.0
752100,293.1350402832031,297.1499938964844,293.1499938964844,0.0694202110171318,-1726.7462158203125,304.1489562988281,0.5147294402122498,0.1151399910449981,0.0932044386863708,293.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.3571090996265411,0.050000000745058,0.0538920648396015,293.0731506347656,297.1499938964844,293.1499938964844,0.0851168632507324,-1566.7186279296875,304.1428527832031,0.5478768348693848,0.1358718425035476,0.0995366424322128,293.13922119140625,297.1499938964844,293.1499938964844,0.1598974168300628,-3514.20166015625,304.149169921875,0.6577404141426086,0.2291148006916046,0.2231558710336685,293.251220703125,297.1499938964844,293.1499938964844,0.0042337039485573,-1592.5238037109375,296.28826904296875,0.3571090996265411,0.050000000745058,0.2556407451629638,291.1348876953125,291.1499938964844,273.1834411621094,270.50518798828125,285.1644287109375,293.25115966796875,291.1352233886719,1.0,0.3638666272163391,0.7978098392486572,0.7978098392486572,1.0,1.0,-0.8903179168701172,0.3590388298034668,0.5312790870666504,0.1900429427623748,0.0,0.0,0.2202479541301727,171.11813354492188,173.0,5.239638328552246,-5367.6513671875,299.2206726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.846435546875,304.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48828125,18000.0,0.0,0.0,0.1213554590940475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570692658424377,0.1570735722780227,-4.30685486207949e-06,0.0,0.0001231603673659,0.0,0.0,6.273133277893066,0.0,0.0,0.0,0.278995931148529,4.0,0.0,1.0
752160,293.13543701171875,297.1499938964844,293.1499938964844,0.0695211887359619,-1728.5341796875,304.1489562988281,0.5146872401237488,0.1152535453438758,0.0933092981576919,293.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.3568880558013916,0.050000000745058,0.0539093874394893,293.07452392578125,297.1499938964844,293.1499938964844,0.0856869295239448,-1574.9212646484375,304.14312744140625,0.5487778186798096,0.1365790367126464,0.1000647321343422,293.139404296875,297.1499938964844,293.1499938964844,0.1599857956171035,-3515.7333984375,304.149169921875,0.6575589179992676,0.2292166948318481,0.2232734411954879,293.25146484375,297.1499938964844,293.1499938964844,0.0042190724052488,-1587.238525390625,296.2707824707031,0.3568880558013916,0.050000000745058,0.2557229101657867,291.1360778808594,291.1499938964844,273.1716613769531,270.4995422363281,285.154296875,293.2514038085937,291.13641357421875,1.0,0.3643531799316406,0.7978017330169678,0.7978017330169678,1.0,1.0,-0.8913601636886597,0.3596993386745453,0.5316608548164368,0.1897486001253128,0.0,0.0,0.2210545390844345,171.557861328125,176.0,4.301815032958984,-5383.228515625,300.33184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592834472656,304.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.705078125,18000.0,0.0,0.0,0.1218210607767105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575739085674286,0.1575782150030136,-4.3078580347355455e-06,0.0,0.0001236328971572,0.0,0.0,6.295610904693604,0.0,0.0,0.0,0.27908456325531,4.0,0.0,1.0
752220,293.13629150390625,297.1499938964844,293.1499938964844,0.0697182789444923,-1732.0244140625,304.14898681640625,0.5142428874969482,0.11545080691576,0.0935143008828163,293.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.3561548590660095,0.050000000745058,0.0539673119783401,293.077880859375,297.1499938964844,293.1499938964844,0.0867092758417129,-1589.6285400390625,304.1437072753906,0.5499148964881897,0.1378133296966552,0.1010126173496246,293.1398620605469,297.1499938964844,293.1499938964844,0.1601619869470596,-3518.784912109375,304.149169921875,0.6567996144294739,0.2293944656848907,0.2235074937343597,293.25201416015625,297.1499938964844,293.1499938964844,0.0041914586909115,-1577.25537109375,296.2354736328125,0.3561548590660095,0.050000000745058,0.2559976875782013,291.138427734375,291.1499938964844,273.1555480957031,270.4939270019531,285.13751220703125,293.251953125,291.1387634277344,1.0,0.3658304214477539,0.7977855205535889,0.7977855205535889,1.0,1.0,-0.893467366695404,0.3610083162784576,0.532459020614624,0.1892202943563461,0.0,0.0,0.2224386036396026,173.02835083007812,179.0,3.5306525230407715,-5412.3291015625,303.4678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8879089355469,304.7250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.318359375,18000.0,0.0,0.0,0.1226410418748855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584720462560653,0.1584763526916504,-4.309699306759285e-06,0.0,0.0001244650629814,0.0,0.0,6.335740566253662,0.0,0.0,0.0,0.2792430520057678,4.0,0.0,1.0
