time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752280,293.13629150390625,297.1499938964844,293.1499938964844,0.0697182789444923,-1732.0244140625,304.14898681640625,0.5142428874969482,0.11545080691576,0.0935143008828163,293.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.3561548590660095,0.050000000745058,0.0539673119783401,293.077880859375,297.1499938964844,293.1499938964844,0.0867092758417129,-1589.6285400390625,304.1437072753906,0.5499148964881897,0.1378133296966552,0.1010126173496246,293.1398620605469,297.1499938964844,293.1499938964844,0.1601619869470596,-3518.784912109375,304.149169921875,0.6567996144294739,0.2293944656848907,0.2235074937343597,293.25201416015625,297.1499938964844,293.1499938964844,0.0041914586909115,-1577.25537109375,296.2354736328125,0.3561548590660095,0.050000000745058,0.2559976875782013,291.138427734375,291.1499938964844,273.1555480957031,270.4939270019531,285.13751220703125,293.251953125,291.1387634277344,1.0,0.3658304214477539,0.7977855205535889,0.7977855205535889,1.0,1.0,-0.893467366695404,0.3610083162784576,0.532459020614624,0.1892202943563461,0.0,0.0,0.2224386036396026,173.02835083007812,179.0,3.5306525230407715,-5412.3291015625,303.4678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8879089355469,304.7250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.318359375,18000.0,0.0,0.0,0.1226410418748855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584720462560653,0.1584763526916504,-4.309699306759285e-06,0.0,0.0001244650629814,0.0,0.0,6.335740566253662,0.0,0.0,0.0,0.2792430520057678,4.0,0.0,1.0
752340,293.13720703125,297.1499938964844,293.1499938964844,0.0699044093489646,-1735.3184814453125,304.1490173339844,0.5134578943252563,0.115613155066967,0.0937092080712318,293.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.3551574945449829,0.050000000745058,0.0540473125874996,293.0820007324219,297.1499938964844,293.1499938964844,0.0875635147094726,-1601.9036865234375,304.1443786621094,0.5503139495849609,0.1388016790151596,0.1018061190843582,293.1404113769531,297.1499938964844,293.1499938964844,0.160328596830368,-3521.660888671875,304.149169921875,0.6556706428527832,0.2295384556055069,0.2237313091754913,293.2526550292969,297.1499938964844,293.1499938964844,0.0041652033105492,-1567.7470703125,296.1997375488281,0.3551574945449829,0.050000000745058,0.2563771903514862,291.140869140625,291.1499938964844,273.1499938964844,270.4963684082031,285.1258239746094,293.2525939941406,291.1412048339844,1.0,0.3677730560302734,0.79776930809021,0.79776930809021,1.0,1.0,-0.8955149054527283,0.362257719039917,0.5332571864128113,0.1887634545564651,0.0,0.0,0.223493292927742,175.058837890625,167.0,3.454490423202514,-5437.39111328125,307.4429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919189453125,304.7551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.107421875,18000.0,0.0,0.0,0.1233132928609848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591763496398925,0.1591806560754776,-4.311216798669193e-06,0.0,0.000125147314975,0.0,0.0,6.367357730865479,0.0,0.0,0.0,0.2793689966201782,4.0,0.0,1.0
752400,293.13720703125,297.1499938964844,293.1499938964844,0.0699044093489646,-1735.3184814453125,304.1490173339844,0.5134578943252563,0.115613155066967,0.0937092080712318,293.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.3551574945449829,0.050000000745058,0.0540473125874996,293.0820007324219,297.1499938964844,293.1499938964844,0.0875635147094726,-1601.9036865234375,304.1443786621094,0.5503139495849609,0.1388016790151596,0.1018061190843582,293.1404113769531,297.1499938964844,293.1499938964844,0.160328596830368,-3521.660888671875,304.149169921875,0.6556706428527832,0.2295384556055069,0.2237313091754913,293.2526550292969,297.1499938964844,293.1499938964844,0.0041652033105492,-1567.7470703125,296.1997375488281,0.3551574945449829,0.050000000745058,0.2563771903514862,291.140869140625,291.1499938964844,273.1499938964844,270.4963684082031,285.1258239746094,293.2525939941406,291.1412048339844,1.0,0.3677730560302734,0.79776930809021,0.79776930809021,1.0,1.0,-0.8955149054527283,0.362257719039917,0.5332571864128113,0.1887634545564651,0.0,0.0,0.223493292927742,175.058837890625,167.0,3.454490423202514,-5437.39111328125,307.4429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919189453125,304.7551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.107421875,18000.0,0.0,0.0,0.1233132928609848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591763496398925,0.1591806560754776,-4.311216798669193e-06,0.0,0.000125147314975,0.0,0.0,6.367357730865479,0.0,0.0,0.0,0.2793689966201782,4.0,0.0,1.0
752460,293.1374206542969,297.1499938964844,293.1499938964844,0.0699692592024803,-1736.4019775390625,304.14923095703125,0.5152478814125061,0.11589016020298,0.0937947407364845,293.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.3564996421337127,0.050000000745058,0.0539399832487106,293.0860290527344,297.1499938964844,293.1499938964844,0.088144414126873,-1610.1854248046875,304.1452941894531,0.5534258484840393,0.1397049129009246,0.1023565679788589,293.1404113769531,297.1499938964844,293.1499938964844,0.160347580909729,-3521.86474609375,304.1494140625,0.6575673818588257,0.2297768890857696,0.2238082438707351,293.2528076171875,297.1499938964844,293.1499938964844,0.004125343170017,-1553.1630859375,296.1660461425781,0.3564996421337127,0.050000000745058,0.2558680474758148,291.1446838378906,291.1499938964844,273.1499938964844,270.5028991699219,285.11920166015625,293.2528381347656,291.1454772949219,1.0,0.3649844825267792,0.7977411150932312,0.7977411150932312,1.0,1.0,-0.8956494331359863,0.3626039624214172,0.5330454707145691,0.1880489140748977,0.0,0.0,0.2239853888750076,172.3277130126953,170.0,6.12916898727417,-5453.26904296875,303.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526062011719,304.7871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.408203125,18000.0,0.0,0.0,0.1238362267613411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596083641052246,0.1596126705408096,-4.312334112910321e-06,0.0,0.0001256780233234,0.0,0.0,6.3870391845703125,0.0,0.0,0.0,0.2794488668441772,4.0,0.0,1.0
752520,293.1374206542969,297.1499938964844,293.1499938964844,0.0699692592024803,-1736.4019775390625,304.14923095703125,0.5152478814125061,0.11589016020298,0.0937947407364845,293.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.3564996421337127,0.050000000745058,0.0539399832487106,293.0860290527344,297.1499938964844,293.1499938964844,0.088144414126873,-1610.1854248046875,304.1452941894531,0.5534258484840393,0.1397049129009246,0.1023565679788589,293.1404113769531,297.1499938964844,293.1499938964844,0.160347580909729,-3521.86474609375,304.1494140625,0.6575673818588257,0.2297768890857696,0.2238082438707351,293.2528076171875,297.1499938964844,293.1499938964844,0.004125343170017,-1553.1630859375,296.1660461425781,0.3564996421337127,0.050000000745058,0.2558680474758148,291.1446838378906,291.1499938964844,273.1499938964844,270.5028991699219,285.11920166015625,293.2528381347656,291.1454772949219,1.0,0.3649844825267792,0.7977411150932312,0.7977411150932312,1.0,1.0,-0.8956494331359863,0.3626039624214172,0.5330454707145691,0.1880489140748977,0.0,0.0,0.2239853888750076,172.3277130126953,170.0,6.12916898727417,-5453.26904296875,303.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526062011719,304.7871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.408203125,18000.0,0.0,0.0,0.1238362267613411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596083641052246,0.1596126705408096,-4.312334112910321e-06,0.0,0.0001256780233234,0.0,0.0,6.3870391845703125,0.0,0.0,0.0,0.2794488668441772,4.0,0.0,1.0
752580,293.1368103027344,297.1499938964844,293.1499938964844,0.0702331811189651,-1741.096435546875,304.1490478515625,0.516463041305542,0.1163328364491462,0.0940787941217422,293.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.357008695602417,0.050000000745058,0.0538999289274215,293.09014892578125,297.1499938964844,293.1499938964844,0.0887331068515777,-1618.613525390625,304.1458740234375,0.5553990006446838,0.1404959708452224,0.1029193848371505,293.13970947265625,297.1499938964844,293.1499938964844,0.1605523079633712,-3525.42041015625,304.1492614746094,0.6585569381713867,0.2301619797945022,0.224105954170227,293.2520751953125,297.1499938964844,293.1499938964844,0.0040926244109869,-1541.150634765625,296.1350402832031,0.357008695602417,0.050000000745058,0.2556780576705932,291.14898681640625,291.1499938964844,273.1499938964844,270.50927734375,285.1109619140625,293.2521667480469,291.1491394042969,1.0,0.3644454181194305,0.7977128624916077,0.7977128624916077,1.0,1.0,-0.8968064785003662,0.3634287714958191,0.5333776473999023,0.1874796152114868,0.0,0.0,0.2237804234027862,171.3099822998047,173.0,3.8550868034362793,-5463.2158203125,302.2852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.80682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.22265625,18000.0,0.0,0.0,0.1241903901100158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159541979432106,0.1595463007688522,-4.312617875257274e-06,0.0,0.0001260374556295,0.0,0.0,6.38467264175415,0.0,0.0,0.0,0.2794459164142608,4.0,0.0,1.0
752640,293.1368103027344,297.1499938964844,293.1499938964844,0.0702331811189651,-1741.096435546875,304.1490478515625,0.516463041305542,0.1163328364491462,0.0940787941217422,293.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.357008695602417,0.050000000745058,0.0538999289274215,293.09014892578125,297.1499938964844,293.1499938964844,0.0887331068515777,-1618.613525390625,304.1458740234375,0.5553990006446838,0.1404959708452224,0.1029193848371505,293.13970947265625,297.1499938964844,293.1499938964844,0.1605523079633712,-3525.42041015625,304.1492614746094,0.6585569381713867,0.2301619797945022,0.224105954170227,293.2520751953125,297.1499938964844,293.1499938964844,0.0040926244109869,-1541.150634765625,296.1350402832031,0.357008695602417,0.050000000745058,0.2556780576705932,291.14898681640625,291.1499938964844,273.1499938964844,270.50927734375,285.1109619140625,293.2521667480469,291.1491394042969,1.0,0.3644454181194305,0.7977128624916077,0.7977128624916077,1.0,1.0,-0.8968064785003662,0.3634287714958191,0.5333776473999023,0.1874796152114868,0.0,0.0,0.2237804234027862,171.3099822998047,173.0,3.8550868034362793,-5463.2158203125,302.2852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,304.80682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.22265625,18000.0,0.0,0.0,0.1241903901100158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159541979432106,0.1595463007688522,-4.312617875257274e-06,0.0,0.0001260374556295,0.0,0.0,6.38467264175415,0.0,0.0,0.0,0.2794459164142608,4.0,0.0,1.0
752700,293.13641357421875,297.1499938964844,293.1499938964844,0.0704217553138732,-1744.49462890625,304.1488647460937,0.5167818069458008,0.1165740340948104,0.0942626446485519,293.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.3569496572017669,0.050000000745058,0.0539045557379722,293.0926208496094,297.1499938964844,293.1499938964844,0.0889812111854553,-1622.1800537109375,304.14617919921875,0.5558163523674011,0.1407651752233505,0.1031426638364791,293.1392822265625,297.1499938964844,293.1499938964844,0.1607301533222198,-3528.579833984375,304.1490783691406,0.6586788296699524,0.2303770929574966,0.2243077009916305,293.2514953613281,297.1499938964844,293.1499938964844,0.0040792133659124,-1536.330810546875,296.11895751953125,0.3569496572017669,0.050000000745058,0.2556999921798706,291.1490173339844,291.1499938964844,273.1499938964844,270.51239013671875,285.1063232421875,293.2515869140625,291.1488952636719,1.0,0.3646394610404968,0.7976987957954407,0.7976987957954407,1.0,1.0,-0.8976079225540161,0.3639469742774963,0.5336610078811646,0.1872228533029556,0.0,0.0,0.2238413393497467,171.42750549316406,173.0,1.387027144432068,-5469.2451171875,302.80828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00787353515625,304.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0625,18000.0,0.0,0.0,0.1243043169379234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595310419797897,0.1595353484153747,-4.3125605770910624e-06,0.0,0.0001261530851479,0.0,0.0,6.384132385253906,0.0,0.0,0.0,0.2794443964958191,4.0,0.0,1.0
752760,293.13604736328125,297.1499938964844,293.1499938964844,0.0706295445561409,-1748.2467041015625,304.1487121582031,0.5169678330421448,0.1168223917484283,0.0944619178771972,293.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.3567544221878052,0.050000000745058,0.053919892758131,293.0954284667969,297.1499938964844,293.1499938964844,0.0891736894845962,-1624.94189453125,304.1465148925781,0.5559182167053223,0.140940323472023,0.1033103018999099,293.1388244628906,297.1499938964844,293.1499938964844,0.160933718085289,-3532.2001953125,304.1488647460937,0.6586357355117798,0.2306008040904998,0.2245300859212875,293.2507629394531,297.1499938964844,293.1499938964844,0.0040671275928616,-1532.0179443359375,296.1029052734375,0.3567544221878052,0.050000000745058,0.2557727396488189,291.1484069824219,291.1499938964844,273.1499938964844,270.51544189453125,285.1014404296875,293.2508850097656,291.1482238769531,1.0,0.3650692105293274,0.7976891398429871,0.7976891398429871,1.0,1.0,-0.8984630703926086,0.3644938766956329,0.5339691638946533,0.1869653612375259,0.0,0.0,0.2240063548088073,171.8164825439453,176.0,-0.2814805507659912,-5476.7861328125,303.7697448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0265197753906,304.8263244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.1243831738829612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595997065305709,0.1596040278673172,-4.31258513344801e-06,0.0,0.0001262331061298,0.0,0.0,6.387040138244629,0.0,0.0,0.0,0.2794545590877533,4.0,0.0,1.0
752820,293.1352844238281,297.1499938964844,293.1499938964844,0.0710795596241951,-1756.3787841796875,304.1483764648437,0.5170320272445679,0.1173312813043594,0.0948920175433158,293.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.3560589551925659,0.050000000745058,0.0539749488234519,293.1020202636719,297.1499938964844,293.1499938964844,0.0893605947494506,-1627.5838623046875,304.1473693847656,0.5552756190299988,0.1409914940595626,0.103458784520626,293.137939453125,297.1499938964844,293.1499938964844,0.1613843888044357,-3540.199462890625,304.14849853515625,0.6581746339797974,0.2310639917850494,0.2250175327062606,293.24908447265625,297.1499938964844,293.1499938964844,0.0040458040311932,-1524.435302734375,296.0716552734375,0.3560589551925659,0.050000000745058,0.2560339272022247,291.1468811035156,291.1499938964844,273.1499938964844,270.5214538574219,285.0911560058594,293.2492370605469,291.14666748046875,1.0,0.3664557635784149,0.7976698875427246,0.7976698875427246,1.0,1.0,-0.9002130031585693,0.3656211197376251,0.5345918536186218,0.1864175349473953,0.0,0.0,0.2245237380266189,173.2115020751953,179.0,-1.889681100845337,-5493.95556640625,306.6587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608215332031,304.8486633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.1244635283946991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598772257566452,0.1598815470933914,-4.312938017392298e-06,0.0,0.0001263146550627,0.0,0.0,6.399163722991943,0.0,0.0,0.0,0.2794995605945587,4.0,0.0,1.0
752880,293.1352844238281,297.1499938964844,293.1499938964844,0.0710795596241951,-1756.3787841796875,304.1483764648437,0.5170320272445679,0.1173312813043594,0.0948920175433158,293.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.3560589551925659,0.050000000745058,0.0539749488234519,293.1020202636719,297.1499938964844,293.1499938964844,0.0893605947494506,-1627.5838623046875,304.1473693847656,0.5552756190299988,0.1409914940595626,0.103458784520626,293.137939453125,297.1499938964844,293.1499938964844,0.1613843888044357,-3540.199462890625,304.14849853515625,0.6581746339797974,0.2310639917850494,0.2250175327062606,293.24908447265625,297.1499938964844,293.1499938964844,0.0040458040311932,-1524.435302734375,296.0716552734375,0.3560589551925659,0.050000000745058,0.2560339272022247,291.1468811035156,291.1499938964844,273.1499938964844,270.5214538574219,285.0911560058594,293.2492370605469,291.14666748046875,1.0,0.3664557635784149,0.7976698875427246,0.7976698875427246,1.0,1.0,-0.9002130031585693,0.3656211197376251,0.5345918536186218,0.1864175349473953,0.0,0.0,0.2245237380266189,173.2115020751953,179.0,-1.889681100845337,-5493.95556640625,306.6587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608215332031,304.8486633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.1244635283946991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598772257566452,0.1598815470933914,-4.312938017392298e-06,0.0,0.0001263146550627,0.0,0.0,6.399163722991943,0.0,0.0,0.0,0.2794995605945587,4.0,0.0,1.0
752940,293.13458251953125,297.1499938964844,293.1499938964844,0.0715571194887161,-1765.0147705078125,304.14813232421875,0.5167998671531677,0.117846593260765,0.0953480675816536,293.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.3550827205181122,0.050000000745058,0.0540533773601055,293.1098327636719,297.1499938964844,293.1499938964844,0.0892578139901161,-1626.011474609375,304.1484069824219,0.5536332726478577,0.1406262964010238,0.1033369973301887,293.1371154785156,297.1499938964844,293.1499938964844,0.1618716716766357,-3548.82275390625,304.148193359375,0.6573626399040222,0.2315385639667511,0.2255416810512542,293.2471923828125,297.1499938964844,293.1499938964844,0.0040272367186844,-1517.8516845703125,296.0414733886719,0.3550827205181122,0.050000000745058,0.2564059495925903,291.1452331542969,291.1499938964844,273.1499938964844,270.5273132324219,285.080322265625,293.2473449707031,291.14501953125,1.0,0.3683311343193054,0.7976505756378174,0.7976505756378174,1.0,1.0,-0.9018803238868712,0.3667359352111816,0.5351443886756897,0.1857893913984298,0.0,0.0,0.22527377307415,175.19606018066406,182.0,-2.2603023052215576,-5512.5400390625,310.42559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889892578125,304.870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.181640625,18000.0,0.0,0.0,0.1244794428348541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603034138679504,0.1603077203035354,-4.313610133976908e-06,0.0,0.0001263308076886,0.0,0.0,6.417978286743164,0.0,0.0,0.0,0.279571384191513,4.0,0.0,1.0
753000,293.13458251953125,297.1499938964844,293.1499938964844,0.0715571194887161,-1765.0147705078125,304.14813232421875,0.5167998671531677,0.117846593260765,0.0953480675816536,293.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.3550827205181122,0.050000000745058,0.0540533773601055,293.1098327636719,297.1499938964844,293.1499938964844,0.0892578139901161,-1626.011474609375,304.1484069824219,0.5536332726478577,0.1406262964010238,0.1033369973301887,293.1371154785156,297.1499938964844,293.1499938964844,0.1618716716766357,-3548.82275390625,304.148193359375,0.6573626399040222,0.2315385639667511,0.2255416810512542,293.2471923828125,297.1499938964844,293.1499938964844,0.0040272367186844,-1517.8516845703125,296.0414733886719,0.3550827205181122,0.050000000745058,0.2564059495925903,291.1452331542969,291.1499938964844,273.1499938964844,270.5273132324219,285.080322265625,293.2473449707031,291.14501953125,1.0,0.3683311343193054,0.7976505756378174,0.7976505756378174,1.0,1.0,-0.9018803238868712,0.3667359352111816,0.5351443886756897,0.1857893913984298,0.0,0.0,0.22527377307415,175.19606018066406,182.0,-2.2603023052215576,-5512.5400390625,310.42559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889892578125,304.870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.181640625,18000.0,0.0,0.0,0.1244794428348541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603034138679504,0.1603077203035354,-4.313610133976908e-06,0.0,0.0001263308076886,0.0,0.0,6.417978286743164,0.0,0.0,0.0,0.279571384191513,4.0,0.0,1.0
753060,293.13397216796875,297.1499938964844,293.1499938964844,0.0720452666282653,-1773.8447265625,304.14794921875,0.5163759589195251,0.1183599159121513,0.0958163440227508,293.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.3539382815361023,0.050000000745058,0.0541470684111118,293.1187438964844,297.1499938964844,293.1499938964844,0.0888467133045196,-1619.9541015625,304.1496276855469,0.5511189103126526,0.1398364752531051,0.1029315367341041,293.1363525390625,297.1499938964844,293.1499938964844,0.162375196814537,-3557.702880859375,304.14794921875,0.656335175037384,0.2320170104503631,0.2260862737894058,293.2452392578125,297.1499938964844,293.1499938964844,0.0040105171501636,-1511.9149169921875,296.01239013671875,0.3539382815361023,0.050000000745058,0.256850391626358,291.14385986328125,291.1499938964844,273.1499938964844,270.532958984375,285.06903076171875,293.2453918457031,291.1437072753906,1.0,0.3705060184001922,0.7976147532463074,0.7976147532463074,1.0,1.0,-0.903354287147522,0.3677909076213836,0.5355633497238159,0.1850487887859344,0.0,0.0,0.2261880040168762,177.56350708007812,185.0,-1.8885818719863887,-5531.48876953125,314.70770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,304.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.703125,18000.0,0.0,0.0,0.124473288655281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608470231294632,0.1608513444662094,-4.314541911298875e-06,0.0,0.000126324564917,0.0,0.0,6.442104339599609,0.0,0.0,0.0,0.279664397239685,4.0,0.0,1.0
753120,293.13397216796875,297.1499938964844,293.1499938964844,0.0720452666282653,-1773.8447265625,304.14794921875,0.5163759589195251,0.1183599159121513,0.0958163440227508,293.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.3539382815361023,0.050000000745058,0.0541470684111118,293.1187438964844,297.1499938964844,293.1499938964844,0.0888467133045196,-1619.9541015625,304.1496276855469,0.5511189103126526,0.1398364752531051,0.1029315367341041,293.1363525390625,297.1499938964844,293.1499938964844,0.162375196814537,-3557.702880859375,304.14794921875,0.656335175037384,0.2320170104503631,0.2260862737894058,293.2452392578125,297.1499938964844,293.1499938964844,0.0040105171501636,-1511.9149169921875,296.01239013671875,0.3539382815361023,0.050000000745058,0.256850391626358,291.14385986328125,291.1499938964844,273.1499938964844,270.532958984375,285.06903076171875,293.2453918457031,291.1437072753906,1.0,0.3705060184001922,0.7976147532463074,0.7976147532463074,1.0,1.0,-0.903354287147522,0.3677909076213836,0.5355633497238159,0.1850487887859344,0.0,0.0,0.2261880040168762,177.56350708007812,185.0,-1.8885818719863887,-5531.48876953125,314.70770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,304.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.703125,18000.0,0.0,0.0,0.124473288655281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608470231294632,0.1608513444662094,-4.314541911298875e-06,0.0,0.000126324564917,0.0,0.0,6.442104339599609,0.0,0.0,0.0,0.279664397239685,4.0,0.0,1.0
753180,293.13348388671875,297.1499938964844,293.1499938964844,0.0725340917706489,-1782.6890869140625,304.1478271484375,0.5158259272575378,0.1188661083579063,0.096288301050663,293.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.3526957333087921,0.050000000745058,0.0542510002851486,293.128662109375,297.1499938964844,293.1499938964844,0.0881158336997032,-1609.251953125,304.1509704589844,0.5478127002716064,0.1386192440986633,0.1022338569164276,293.1357116699219,297.1499938964844,293.1499938964844,0.1628840863704681,-3566.648193359375,304.1477966308594,0.6551774144172668,0.2324953824281692,0.2266418039798736,293.2431945800781,297.1499938964844,293.1499938964844,0.003995117265731,-1506.4256591796875,295.9844055175781,0.3526957333087921,0.050000000745058,0.2573433816432953,291.1429443359375,291.1499938964844,273.1499938964844,270.5384216308594,285.0573425292969,293.2433776855469,291.14288330078125,1.0,0.372863233089447,0.7975789308547974,0.7975789308547974,1.0,1.0,-0.9045664072036744,0.3687581717967987,0.535808265209198,0.1841797828674316,0.0,0.0,0.2271919995546341,180.1858673095703,188.0,-1.2905150651931765,-5549.73486328125,319.27801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224670410156,304.90673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.419921875,18000.0,0.0,0.0,0.1244781985878944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614600718021392,0.1614643931388855,-4.315653768571792e-06,0.0,0.000126329541672,0.0,0.0,6.469423770904541,0.0,0.0,0.0,0.2797705233097076,4.0,0.0,1.0
753240,293.13348388671875,297.1499938964844,293.1499938964844,0.0725340917706489,-1782.6890869140625,304.1478271484375,0.5158259272575378,0.1188661083579063,0.096288301050663,293.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.3526957333087921,0.050000000745058,0.0542510002851486,293.128662109375,297.1499938964844,293.1499938964844,0.0881158336997032,-1609.251953125,304.1509704589844,0.5478127002716064,0.1386192440986633,0.1022338569164276,293.1357116699219,297.1499938964844,293.1499938964844,0.1628840863704681,-3566.648193359375,304.1477966308594,0.6551774144172668,0.2324953824281692,0.2266418039798736,293.2431945800781,297.1499938964844,293.1499938964844,0.003995117265731,-1506.4256591796875,295.9844055175781,0.3526957333087921,0.050000000745058,0.2573433816432953,291.1429443359375,291.1499938964844,273.1499938964844,270.5384216308594,285.0573425292969,293.2433776855469,291.14288330078125,1.0,0.372863233089447,0.7975789308547974,0.7975789308547974,1.0,1.0,-0.9045664072036744,0.3687581717967987,0.535808265209198,0.1841797828674316,0.0,0.0,0.2271919995546341,180.1858673095703,188.0,-1.2905150651931765,-5549.73486328125,319.27801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224670410156,304.90673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.419921875,18000.0,0.0,0.0,0.1244781985878944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614600718021392,0.1614643931388855,-4.315653768571792e-06,0.0,0.000126329541672,0.0,0.0,6.469423770904541,0.0,0.0,0.0,0.2797705233097076,4.0,0.0,1.0
753300,293.1332702636719,297.1499938964844,293.1499938964844,0.0727769210934639,-1787.083984375,304.14776611328125,0.5155185461044312,0.1191152557730674,0.0965237468481063,293.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.3520534336566925,0.050000000745058,0.0543056614696979,293.1339111328125,297.1499938964844,293.1499938964844,0.0876314714550972,-1602.1773681640625,304.15167236328125,0.5458881258964539,0.1378538310527801,0.1017765626311302,293.1354064941406,297.1499938964844,293.1499938964844,0.1631389558315277,-3571.118896484375,304.1477355957031,0.6545689105987549,0.2327336072921753,0.2269216477870941,293.2421875,297.1499938964844,293.1499938964844,0.0039878110401332,-1503.81396484375,295.9707946777344,0.3520534336566925,0.050000000745058,0.2576026618480682,291.1426696777344,291.1499938964844,273.1499938964844,270.5411071777344,285.0513610839844,293.2423400878906,291.1426086425781,1.0,0.3740838766098022,0.79756098985672,0.79756098985672,1.0,1.0,-0.9050626158714294,0.369203507900238,0.5358591079711914,0.183695301413536,0.0,0.0,0.2277122884988784,181.5634307861328,188.0,-1.0032323598861694,-5558.4072265625,321.620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,304.91375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.330078125,18000.0,0.0,0.0,0.1244925111532211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617817133665084,0.1617860347032547,-4.316251761338208e-06,0.0,0.0001263440790353,0.0,0.0,6.483789443969727,0.0,0.0,0.0,0.2798265516757965,4.0,0.0,1.0
753360,293.1330871582031,297.1499938964844,293.1499938964844,0.0730178877711296,-1791.4461669921875,304.1477355957031,0.5151954889297485,0.1193612739443779,0.0967579707503318,293.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.3514033257961273,0.050000000745058,0.0543616451323032,293.13934326171875,297.1499938964844,293.1499938964844,0.0870704278349876,-1593.9940185546875,304.1523742675781,0.5437977910041809,0.1369886845350265,0.1012494936585426,293.1351623535156,297.1499938964844,293.1499938964844,0.1633933931589126,-3575.57666015625,304.1476745605469,0.6539482474327087,0.2329708933830261,0.2272019833326339,293.2411804199219,297.1499938964844,293.1499938964844,0.0039807260036468,-1501.2762451171875,295.9574279785156,0.3514033257961273,0.050000000745058,0.257868230342865,291.1424560546875,291.1499938964844,273.1499938964844,270.5437316894531,285.0452880859375,293.2413330078125,291.14239501953125,1.0,0.3753221333026886,0.7975402474403381,0.7975402474403381,1.0,1.0,-0.905483067035675,0.369621604681015,0.5358614921569824,0.1831777542829513,0.0,0.0,0.2282378226518631,182.973388671875,176.0,-0.7371928095817566,-5566.7294921875,323.9808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.9199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26953125,18000.0,0.0,0.0,0.1245175525546073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621089726686477,0.1621132940053939,-4.316867489251308e-06,0.0,0.0001263694866793,0.0,0.0,6.498424053192139,0.0,0.0,0.0,0.2798837125301361,4.0,0.0,1.0
753420,293.1325988769531,297.1499938964844,293.1499938964844,0.0733369290828704,-1797.1737060546875,304.1479797363281,0.5171459317207336,0.119888536632061,0.0970760807394981,293.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.3524478077888489,0.050000000745058,0.0542720444500446,293.1500549316406,297.1499938964844,293.1499938964844,0.0856040939688682,-1572.6243896484375,304.1540222167969,0.5422199964523315,0.1350872069597244,0.0998902693390846,293.134521484375,297.1499938964844,293.1499938964844,0.1637162864208221,-3581.129638671875,304.1479187011719,0.6557469367980957,0.2334738224744796,0.2275752127170562,293.23907470703125,297.1499938964844,293.1499938964844,0.0039519690908491,-1490.7313232421875,295.93243408203125,0.3524478077888489,0.050000000745058,0.257443219423294,291.1436462402344,291.1499938964844,273.1499938964844,270.5488586425781,285.0353088378906,293.2392272949219,291.1441650390625,1.0,0.3728364109992981,0.7974986433982849,0.7974986433982849,1.0,1.0,-0.9041319489479064,0.3694546818733215,0.534677267074585,0.1817733347415924,0.0,0.0,0.2290535718202591,180.667221069336,179.0,2.8774402141571045,-5576.67724609375,319.8246154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12860107421875,304.9351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6875,18000.0,0.0,0.0,0.1245983317494392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16270212829113,0.1627064496278762,-4.31810485679307e-06,0.0,0.0001264514721697,0.0,0.0,6.525147914886475,0.0,0.0,0.0,0.2799886167049408,4.0,0.0,1.0
753480,293.1325988769531,297.1499938964844,293.1499938964844,0.0733369290828704,-1797.1737060546875,304.1479797363281,0.5171459317207336,0.119888536632061,0.0970760807394981,293.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.3524478077888489,0.050000000745058,0.0542720444500446,293.1500549316406,297.1499938964844,293.1499938964844,0.0856040939688682,-1572.6243896484375,304.1540222167969,0.5422199964523315,0.1350872069597244,0.0998902693390846,293.134521484375,297.1499938964844,293.1499938964844,0.1637162864208221,-3581.129638671875,304.1479187011719,0.6557469367980957,0.2334738224744796,0.2275752127170562,293.23907470703125,297.1499938964844,293.1499938964844,0.0039519690908491,-1490.7313232421875,295.93243408203125,0.3524478077888489,0.050000000745058,0.257443219423294,291.1436462402344,291.1499938964844,273.1499938964844,270.5488586425781,285.0353088378906,293.2392272949219,291.1441650390625,1.0,0.3728364109992981,0.7974986433982849,0.7974986433982849,1.0,1.0,-0.9041319489479064,0.3694546818733215,0.534677267074585,0.1817733347415924,0.0,0.0,0.2290535718202591,180.667221069336,179.0,2.8774402141571045,-5576.67724609375,319.8246154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12860107421875,304.9351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6875,18000.0,0.0,0.0,0.1245983317494392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16270212829113,0.1627064496278762,-4.31810485679307e-06,0.0,0.0001264514721697,0.0,0.0,6.525147914886475,0.0,0.0,0.0,0.2799886167049408,4.0,0.0,1.0
753540,293.13201904296875,297.1499938964844,293.1499938964844,0.0737312585115432,-1804.274169921875,304.1479797363281,0.5183706283569336,0.1204490661621093,0.0974834635853767,293.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.3527536690235138,0.050000000745058,0.0542461462318897,293.1605834960937,297.1499938964844,293.1499938964844,0.0840137600898742,-1549.5191650390625,304.15533447265625,0.5393670797348022,0.1329551339149475,0.0984370112419128,293.1338195800781,297.1499938964844,293.1499938964844,0.1641005873680114,-3587.77294921875,304.1479797363281,0.6566340923309326,0.2340099662542343,0.2280525267124176,293.2368469238281,297.1499938964844,293.1499938964844,0.0039283279329538,-1481.9578857421875,295.9098205566406,0.3527536690235138,0.050000000745058,0.257320374250412,291.1470031738281,291.1499938964844,273.1499938964844,270.5538024902344,285.0242004394531,293.2370300292969,291.1471252441406,1.0,0.3724558651447296,0.7974570989608765,0.7974570989608765,1.0,1.0,-0.9033566117286682,0.3695861399173736,0.5337704420089722,0.1803759783506393,0.0,0.0,0.2291964292526245,179.97804260253906,182.0,2.752742052078247,-5580.05224609375,318.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.1246977522969245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628651618957519,0.1628694832324981,-4.318790161050856e-06,0.0,0.0001265523605979,0.0,0.0,6.5330071449279785,0.0,0.0,0.0,0.2800245881080627,4.0,0.0,1.0
753600,293.13201904296875,297.1499938964844,293.1499938964844,0.0737312585115432,-1804.274169921875,304.1479797363281,0.5183706283569336,0.1204490661621093,0.0974834635853767,293.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.3527536690235138,0.050000000745058,0.0542461462318897,293.1605834960937,297.1499938964844,293.1499938964844,0.0840137600898742,-1549.5191650390625,304.15533447265625,0.5393670797348022,0.1329551339149475,0.0984370112419128,293.1338195800781,297.1499938964844,293.1499938964844,0.1641005873680114,-3587.77294921875,304.1479797363281,0.6566340923309326,0.2340099662542343,0.2280525267124176,293.2368469238281,297.1499938964844,293.1499938964844,0.0039283279329538,-1481.9578857421875,295.9098205566406,0.3527536690235138,0.050000000745058,0.257320374250412,291.1470031738281,291.1499938964844,273.1499938964844,270.5538024902344,285.0242004394531,293.2370300292969,291.1471252441406,1.0,0.3724558651447296,0.7974570989608765,0.7974570989608765,1.0,1.0,-0.9033566117286682,0.3695861399173736,0.5337704420089722,0.1803759783506393,0.0,0.0,0.2291964292526245,179.97804260253906,182.0,2.752742052078247,-5580.05224609375,318.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.1246977522969245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628651618957519,0.1628694832324981,-4.318790161050856e-06,0.0,0.0001265523605979,0.0,0.0,6.5330071449279785,0.0,0.0,0.0,0.2800245881080627,4.0,0.0,1.0
753660,293.1316833496094,297.1499938964844,293.1499938964844,0.0741743147373199,-1812.320556640625,304.1479187011719,0.5188106894493103,0.1209737733006477,0.0979164019227027,293.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.3523899912834167,0.050000000745058,0.0542769990861415,293.1715087890625,297.1499938964844,293.1499938964844,0.0822258293628692,-1523.6697998046875,304.1565246582031,0.5351240634918213,0.1304673105478286,0.0967836901545524,293.1332702636719,297.1499938964844,293.1499938964844,0.164577916264534,-3596.128173828125,304.1478576660156,0.6566464900970459,0.2345322221517563,0.2285803705453872,293.23455810546875,297.1499938964844,293.1499938964844,0.0039103915914893,-1475.4595947265625,295.8859558105469,0.3523899912834167,0.050000000745058,0.2574667036533355,291.1468200683594,291.1499938964844,273.1499938964844,270.5585632324219,285.0121154785156,293.2347412109375,291.1467590332031,1.0,0.3731201291084289,0.7974347472190857,0.7974347472190857,1.0,1.0,-0.9028295278549194,0.3698540329933166,0.5329754948616028,0.1789668351411819,0.0,0.0,0.2296143770217895,180.72723388671875,185.0,0.230072796344757,-5584.98388671875,319.3358764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,304.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0,18000.0,0.0,0.0,0.1247972100973129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630731374025344,0.1630774587392807,-4.319118488638196e-06,0.0,0.0001266533072339,0.0,0.0,6.542230129241943,0.0,0.0,0.0,0.2800608873367309,4.0,0.0,1.0
753720,293.1316833496094,297.1499938964844,293.1499938964844,0.0741743147373199,-1812.320556640625,304.1479187011719,0.5188106894493103,0.1209737733006477,0.0979164019227027,293.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.3523899912834167,0.050000000745058,0.0542769990861415,293.1715087890625,297.1499938964844,293.1499938964844,0.0822258293628692,-1523.6697998046875,304.1565246582031,0.5351240634918213,0.1304673105478286,0.0967836901545524,293.1332702636719,297.1499938964844,293.1499938964844,0.164577916264534,-3596.128173828125,304.1478576660156,0.6566464900970459,0.2345322221517563,0.2285803705453872,293.23455810546875,297.1499938964844,293.1499938964844,0.0039103915914893,-1475.4595947265625,295.8859558105469,0.3523899912834167,0.050000000745058,0.2574667036533355,291.1468200683594,291.1499938964844,273.1499938964844,270.5585632324219,285.0121154785156,293.2347412109375,291.1467590332031,1.0,0.3731201291084289,0.7974347472190857,0.7974347472190857,1.0,1.0,-0.9028295278549194,0.3698540329933166,0.5329754948616028,0.1789668351411819,0.0,0.0,0.2296143770217895,180.72723388671875,185.0,0.230072796344757,-5584.98388671875,319.3358764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,304.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0,18000.0,0.0,0.0,0.1247972100973129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630731374025344,0.1630774587392807,-4.319118488638196e-06,0.0,0.0001266533072339,0.0,0.0,6.542230129241943,0.0,0.0,0.0,0.2800608873367309,4.0,0.0,1.0
753780,293.1315612792969,297.1499938964844,293.1499938964844,0.0746164992451667,-1820.3626708984373,304.1478881835937,0.5187681913375854,0.1214624270796775,0.09834685921669,293.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.3516515493392944,0.050000000745058,0.05434026196599,293.1817932128906,297.1499938964844,293.1499938964844,0.0802518129348754,-1495.24853515625,304.1576232910156,0.5300092101097107,0.1278300136327743,0.0949663519859314,293.13287353515625,297.1499938964844,293.1499938964844,0.1650730520486831,-3604.790283203125,304.1477355957031,0.6561512351036072,0.2350352555513382,0.2291227132081985,293.2322082519531,297.1499938964844,293.1499938964844,0.0038957328069955,-1470.1728515625,295.86279296875,0.3516515493392944,0.050000000745058,0.2577668130397796,291.1462707519531,291.1499938964844,273.1499938964844,270.56317138671875,284.9996643066406,293.2323913574219,291.1462097167969,1.0,0.3744692802429199,0.7974124550819397,0.7974124550819397,1.0,1.0,-0.9023429155349731,0.3701534569263458,0.5321894288063049,0.1775306463241577,0.0,0.0,0.230149507522583,182.2969512939453,188.0,-0.558305561542511,-5592.06982421875,321.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.1249053478240966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633985340595245,0.1634028553962707,-4.3196655497013126e-06,0.0,0.0001267630432266,0.0,0.0,6.556715965270996,0.0,0.0,0.0,0.2801164388656616,4.0,0.0,1.0
753840,293.1315612792969,297.1499938964844,293.1499938964844,0.0746164992451667,-1820.3626708984373,304.1478881835937,0.5187681913375854,0.1214624270796775,0.09834685921669,293.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.3516515493392944,0.050000000745058,0.05434026196599,293.1817932128906,297.1499938964844,293.1499938964844,0.0802518129348754,-1495.24853515625,304.1576232910156,0.5300092101097107,0.1278300136327743,0.0949663519859314,293.13287353515625,297.1499938964844,293.1499938964844,0.1650730520486831,-3604.790283203125,304.1477355957031,0.6561512351036072,0.2350352555513382,0.2291227132081985,293.2322082519531,297.1499938964844,293.1499938964844,0.0038957328069955,-1470.1728515625,295.86279296875,0.3516515493392944,0.050000000745058,0.2577668130397796,291.1462707519531,291.1499938964844,273.1499938964844,270.56317138671875,284.9996643066406,293.2323913574219,291.1462097167969,1.0,0.3744692802429199,0.7974124550819397,0.7974124550819397,1.0,1.0,-0.9023429155349731,0.3701534569263458,0.5321894288063049,0.1775306463241577,0.0,0.0,0.230149507522583,182.2969512939453,188.0,-0.558305561542511,-5592.06982421875,321.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.1249053478240966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633985340595245,0.1634028553962707,-4.3196655497013126e-06,0.0,0.0001267630432266,0.0,0.0,6.556715965270996,0.0,0.0,0.0,0.2801164388656616,4.0,0.0,1.0
753900,293.1315002441406,297.1499938964844,293.1499938964844,0.0748399719595909,-1824.4332275390625,304.1478576660156,0.518643319606781,0.1217091605067253,0.0985636711120605,293.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.3512001931667328,0.050000000745058,0.0543793514370918,293.1836853027344,297.1499938964844,293.1499938964844,0.0794931277632713,-1484.4014892578125,304.1576232910156,0.5278446078300476,0.1270542442798614,0.094275064766407,293.1326904296875,297.1499938964844,293.1499938964844,0.165326327085495,-3609.220458984375,304.147705078125,0.6557915210723877,0.2352865934371948,0.2293975949287414,293.23095703125,297.1499938964844,293.1499938964844,0.0038893464952707,-1467.8812255859375,295.8515930175781,0.3512001931667328,0.050000000745058,0.2579522430896759,291.1459045410156,291.1499938964844,273.1499938964844,270.5653991699219,284.99298095703125,293.2311706542969,291.1457214355469,1.0,0.3753238320350647,0.7974012494087219,0.7974012494087219,1.0,1.0,-0.902418315410614,0.3704546988010406,0.5319636464118958,0.1768506169319152,0.0,0.0,0.2304613143205642,183.2736358642578,188.0,-1.1460158824920654,-5596.6494140625,323.06182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,304.94683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.49609375,18000.0,0.0,0.0,0.1249655336141586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635814756155014,0.1635857969522476,-4.31998751082574e-06,0.0,0.0001268241321668,0.0,0.0,6.564884662628174,0.0,0.0,0.0,0.2801481783390045,4.0,0.0,1.0
753960,293.13134765625,297.1499938964844,293.1499938964844,0.0750792846083641,-1828.8050537109373,304.1477966308594,0.5184997916221619,0.121973916888237,0.0987927168607711,293.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.3507164120674133,0.050000000745058,0.0544216185808181,293.18365478515625,297.1499938964844,293.1499938964844,0.0790675356984138,-1478.3837890625,304.1570129394531,0.526336133480072,0.1266292333602905,0.0938905552029609,293.1324768066406,297.1499938964844,293.1499938964844,0.16559499502182,-3613.931640625,304.1476135253906,0.6553933024406433,0.2355465292930603,0.2296807765960693,293.22967529296875,297.1499938964844,293.1499938964844,0.0038835532031953,-1465.8359375,295.8404235839844,0.3507164120674133,0.050000000745058,0.2581527233123779,291.1449890136719,291.1499938964844,273.1499938964844,270.56756591796875,284.9857788085937,293.2298889160156,291.1446533203125,1.0,0.3762747347354889,0.7973871231079102,0.7973871231079102,1.0,1.0,-0.9029111266136168,0.3709502220153808,0.5319609045982361,0.1762299835681915,0.0,0.0,0.2308819442987442,184.33474731445312,191.0,-2.4207217693328857,-5602.8837890625,324.9139099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,304.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.169921875,18000.0,0.0,0.0,0.1250324249267578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638078540563583,0.1638121604919433,-4.320352218201151e-06,0.0,0.0001268920168513,0.0,0.0,6.574945449829102,0.0,0.0,0.0,0.2801871597766876,4.0,0.0,1.0
754020,293.1308288574219,297.1499938964844,293.1499938964844,0.0756158083677291,-1838.6439208984373,304.14764404296875,0.5181975364685059,0.1225522607564926,0.0992972180247306,293.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.3496693968772888,0.050000000745058,0.0545144081115722,293.1812438964844,297.1499938964844,293.1499938964844,0.0787519067525863,-1474.06787109375,304.1551818847656,0.524307370185852,0.1262642443180084,0.0936029404401779,293.1319885253906,297.1499938964844,293.1499938964844,0.1661882251501083,-3624.364501953125,304.1474304199219,0.654514729976654,0.2360944151878357,0.2302817553281784,293.2269287109375,297.1499938964844,293.1499938964844,0.0038738881703466,-1462.538818359375,295.818115234375,0.3496693968772888,0.050000000745058,0.2585928738117218,291.14141845703125,291.1499938964844,273.1499938964844,270.5718078613281,284.9704284667969,293.2271728515625,291.140869140625,1.0,0.378397673368454,0.7973587512969971,0.7973587512969971,1.0,1.0,-0.9046387672424316,0.3722812235355377,0.5323575139045715,0.1751084625720977,0.0,0.0,0.232253149151802,186.6735992431641,179.0,-4.779369354248047,-5621.859375,329.2956848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11767578125,304.9510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66015625,18000.0,0.0,0.0,0.1252031028270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645564883947372,0.1645608097314834,-4.321463165979367e-06,0.0,0.0001270652428502,0.0,0.0,6.608100891113281,0.0,0.0,0.0,0.2803137898445129,4.0,0.0,1.0
