time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754080,293.1308288574219,297.1499938964844,293.1499938964844,0.0756158083677291,-1838.6439208984373,304.14764404296875,0.5181975364685059,0.1225522607564926,0.0992972180247306,293.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.3496693968772888,0.050000000745058,0.0545144081115722,293.1812438964844,297.1499938964844,293.1499938964844,0.0787519067525863,-1474.06787109375,304.1551818847656,0.524307370185852,0.1262642443180084,0.0936029404401779,293.1319885253906,297.1499938964844,293.1499938964844,0.1661882251501083,-3624.364501953125,304.1474304199219,0.654514729976654,0.2360944151878357,0.2302817553281784,293.2269287109375,297.1499938964844,293.1499938964844,0.0038738881703466,-1462.538818359375,295.818115234375,0.3496693968772888,0.050000000745058,0.2585928738117218,291.14141845703125,291.1499938964844,273.1499938964844,270.5718078613281,284.9704284667969,293.2271728515625,291.140869140625,1.0,0.378397673368454,0.7973587512969971,0.7973587512969971,1.0,1.0,-0.9046387672424316,0.3722812235355377,0.5323575139045715,0.1751084625720977,0.0,0.0,0.232253149151802,186.6735992431641,179.0,-4.779369354248047,-5621.859375,329.2956848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11767578125,304.9510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66015625,18000.0,0.0,0.0,0.1252031028270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645564883947372,0.1645608097314834,-4.321463165979367e-06,0.0,0.0001270652428502,0.0,0.0,6.608100891113281,0.0,0.0,0.0,0.2803137898445129,4.0,0.0,1.0
754140,293.12994384765625,297.1499938964844,293.1499938964844,0.0760381966829299,-1846.363037109375,304.1477355957031,0.5205132365226746,0.1232131868600845,0.099697507917881,293.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.350841075181961,0.050000000745058,0.0544107072055339,293.1776123046875,297.1499938964844,293.1499938964844,0.0785688683390617,-1471.5911865234375,304.1537780761719,0.5254889130592346,0.1262083053588867,0.0934407413005828,293.1312255859375,297.1499938964844,293.1499938964844,0.1666305512189865,-3632.059326171875,304.1475524902344,0.6565803289413452,0.2367006093263626,0.2307316213846206,293.22393798828125,297.1499938964844,293.1499938964844,0.0038514107000082,-1454.41552734375,295.7983093261719,0.350841075181961,0.050000000745058,0.2581009864807129,291.1390686035156,291.1499938964844,273.1499938964844,270.57586669921875,284.95703125,293.2243347167969,291.1391906738281,1.0,0.3757522702217102,0.7973304390907288,0.7973304390907288,1.0,1.0,-0.9048349261283876,0.3728816211223602,0.5319532752037048,0.1738095432519912,0.0,0.0,0.2339185327291488,184.0234832763672,182.0,-1.5941991806030271,-5641.994140625,325.3060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077575683594,304.9634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.611328125,18000.0,0.0,0.0,0.1254501491785049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656222641468048,0.165626585483551,-4.32330125477165e-06,0.0,0.0001273159577976,0.0,0.0,6.655747890472412,0.0,0.0,0.0,0.2804966270923614,4.0,0.0,1.0
754200,293.12994384765625,297.1499938964844,293.1499938964844,0.0760381966829299,-1846.363037109375,304.1477355957031,0.5205132365226746,0.1232131868600845,0.099697507917881,293.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.350841075181961,0.050000000745058,0.0544107072055339,293.1776123046875,297.1499938964844,293.1499938964844,0.0785688683390617,-1471.5911865234375,304.1537780761719,0.5254889130592346,0.1262083053588867,0.0934407413005828,293.1312255859375,297.1499938964844,293.1499938964844,0.1666305512189865,-3632.059326171875,304.1475524902344,0.6565803289413452,0.2367006093263626,0.2307316213846206,293.22393798828125,297.1499938964844,293.1499938964844,0.0038514107000082,-1454.41552734375,295.7983093261719,0.350841075181961,0.050000000745058,0.2581009864807129,291.1390686035156,291.1499938964844,273.1499938964844,270.57586669921875,284.95703125,293.2243347167969,291.1391906738281,1.0,0.3757522702217102,0.7973304390907288,0.7973304390907288,1.0,1.0,-0.9048349261283876,0.3728816211223602,0.5319532752037048,0.1738095432519912,0.0,0.0,0.2339185327291488,184.0234832763672,182.0,-1.5941991806030271,-5641.994140625,325.3060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077575683594,304.9634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.611328125,18000.0,0.0,0.0,0.1254501491785049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656222641468048,0.165626585483551,-4.32330125477165e-06,0.0,0.0001273159577976,0.0,0.0,6.655747890472412,0.0,0.0,0.0,0.2804966270923614,4.0,0.0,1.0
754260,293.1288757324219,297.1499938964844,293.1499938964844,0.0765578523278236,-1855.8558349609373,304.1476135253906,0.5221131443977356,0.1239382326602935,0.1002169027924537,293.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.3512542843818664,0.050000000745058,0.0543746836483478,293.17364501953125,297.1499938964844,293.1499938964844,0.0785761624574661,-1471.7939453125,304.15252685546875,0.5260953307151794,0.126315027475357,0.0934681221842765,293.1303405761719,297.1499938964844,293.1499938964844,0.1671420633792877,-3640.9501953125,304.14752197265625,0.6577174067497253,0.2373600155115127,0.2313107997179031,293.220703125,297.1499938964844,293.1499938964844,0.0038345146458595,-1448.19189453125,295.7821350097656,0.3512542843818664,0.050000000745058,0.2579300999641418,291.13995361328125,291.1499938964844,273.1499938964844,270.5797424316406,284.9432678222656,293.2215881347656,291.1398010253906,1.0,0.3753170073032379,0.7972797155380249,0.7972797155380249,1.0,1.0,-0.9060470461845398,0.3739351332187652,0.5321119427680969,0.172700434923172,0.0,0.0,0.235181450843811,183.0975646972656,185.0,-0.6518725156784058,-5659.8486328125,324.4281311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948181152344,304.9674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.404296875,18000.0,0.0,0.0,0.125773936510086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664687842130661,0.1664731055498123,-4.325134796090424e-06,0.0,0.0001276445545954,0.0,0.0,6.694211959838867,0.0,0.0,0.0,0.2806501686573028,4.0,0.0,1.0
754320,293.1288757324219,297.1499938964844,293.1499938964844,0.0765578523278236,-1855.8558349609373,304.1476135253906,0.5221131443977356,0.1239382326602935,0.1002169027924537,293.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.3512542843818664,0.050000000745058,0.0543746836483478,293.17364501953125,297.1499938964844,293.1499938964844,0.0785761624574661,-1471.7939453125,304.15252685546875,0.5260953307151794,0.126315027475357,0.0934681221842765,293.1303405761719,297.1499938964844,293.1499938964844,0.1671420633792877,-3640.9501953125,304.14752197265625,0.6577174067497253,0.2373600155115127,0.2313107997179031,293.220703125,297.1499938964844,293.1499938964844,0.0038345146458595,-1448.19189453125,295.7821350097656,0.3512542843818664,0.050000000745058,0.2579300999641418,291.13995361328125,291.1499938964844,273.1499938964844,270.5797424316406,284.9432678222656,293.2215881347656,291.1398010253906,1.0,0.3753170073032379,0.7972797155380249,0.7972797155380249,1.0,1.0,-0.9060470461845398,0.3739351332187652,0.5321119427680969,0.172700434923172,0.0,0.0,0.235181450843811,183.0975646972656,185.0,-0.6518725156784058,-5659.8486328125,324.4281311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948181152344,304.9674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.404296875,18000.0,0.0,0.0,0.125773936510086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664687842130661,0.1664731055498123,-4.325134796090424e-06,0.0,0.0001276445545954,0.0,0.0,6.694211959838867,0.0,0.0,0.0,0.2806501686573028,4.0,0.0,1.0
754380,293.12799072265625,297.1499938964844,293.1499938964844,0.0771436020731926,-1866.6107177734373,304.1474304199219,0.5229363441467285,0.1246555298566818,0.1007851138710975,293.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.3509863913059234,0.050000000745058,0.0543980188667774,293.1698303222656,297.1499938964844,293.1499938964844,0.0787155106663703,-1473.8909912109375,304.1514587402344,0.5260297656059265,0.1264878958463668,0.0935958474874496,293.1295166015625,297.1499938964844,293.1499938964844,0.167751282453537,-3651.60498046875,304.1473388671875,0.6579685807228088,0.238021969795227,0.2319588810205459,293.2173767089844,297.1499938964844,293.1499938964844,0.0038235385436564,-1444.2813720703125,295.7657165527344,0.3509863913059234,0.050000000745058,0.2580407857894897,291.1382141113281,291.1499938964844,273.1499938964844,270.5834655761719,284.9296264648437,293.21942138671875,291.1379699707031,1.0,0.3760072588920593,0.7972290515899658,0.7972290515899658,1.0,1.0,-0.9079409837722778,0.3752752244472503,0.5326657295227051,0.1717668026685714,0.0,0.0,0.2368615716695785,183.68276977539065,188.0,-1.981571912765503,-5681.62646484375,326.1875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804443359375,304.9701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.580078125,18000.0,0.0,0.0,0.1261669844388961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674742549657821,0.1674785912036895,-4.326920134190004e-06,0.0,0.0001280434516957,0.0,0.0,6.739375114440918,0.0,0.0,0.0,0.2808264493942261,4.0,0.0,1.0
754440,293.12799072265625,297.1499938964844,293.1499938964844,0.0771436020731926,-1866.6107177734373,304.1474304199219,0.5229363441467285,0.1246555298566818,0.1007851138710975,293.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.3509863913059234,0.050000000745058,0.0543980188667774,293.1698303222656,297.1499938964844,293.1499938964844,0.0787155106663703,-1473.8909912109375,304.1514587402344,0.5260297656059265,0.1264878958463668,0.0935958474874496,293.1295166015625,297.1499938964844,293.1499938964844,0.167751282453537,-3651.60498046875,304.1473388671875,0.6579685807228088,0.238021969795227,0.2319588810205459,293.2173767089844,297.1499938964844,293.1499938964844,0.0038235385436564,-1444.2813720703125,295.7657165527344,0.3509863913059234,0.050000000745058,0.2580407857894897,291.1382141113281,291.1499938964844,273.1499938964844,270.5834655761719,284.9296264648437,293.21942138671875,291.1379699707031,1.0,0.3760072588920593,0.7972290515899658,0.7972290515899658,1.0,1.0,-0.9079409837722778,0.3752752244472503,0.5326657295227051,0.1717668026685714,0.0,0.0,0.2368615716695785,183.68276977539065,188.0,-1.981571912765503,-5681.62646484375,326.1875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804443359375,304.9701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.580078125,18000.0,0.0,0.0,0.1261669844388961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674742549657821,0.1674785912036895,-4.326920134190004e-06,0.0,0.0001280434516957,0.0,0.0,6.739375114440918,0.0,0.0,0.0,0.2808264493942261,4.0,0.0,1.0
754500,293.1275939941406,297.1499938964844,293.1499938964844,0.0774441361427307,-1872.132080078125,304.1473693847656,0.5231627821922302,0.125010997056961,0.1010776460170745,293.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.3506980538368225,0.050000000745058,0.0544232614338398,293.16802978515625,297.1499938964844,293.1499938964844,0.0788121372461319,-1475.316162109375,304.1510009765625,0.5258466601371765,0.1265932619571685,0.0936837196350097,293.129150390625,297.1499938964844,293.1499938964844,0.1680663377046585,-3657.10693359375,304.1472473144531,0.6578887104988098,0.2383516430854797,0.2322956770658493,293.2156982421875,297.1499938964844,293.1499938964844,0.0038194372318685,-1442.830322265625,295.7580261230469,0.3506980538368225,0.050000000745058,0.2581605017185211,291.13739013671875,291.1499938964844,273.1499938964844,270.5852355957031,284.92303466796875,293.218505859375,291.13720703125,1.0,0.3766483664512634,0.7972036600112915,0.7972036600112915,1.0,1.0,-0.9090375304222108,0.3760019540786743,0.5330355763435364,0.1713544130325317,0.0,0.0,0.2377840876579284,184.3212127685547,188.0,-1.973751664161682,-5694.08984375,327.6718444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726013183594,304.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.17578125,18000.0,0.0,0.0,0.126392588019371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680586487054824,0.1680629700422287,-4.327978331275517e-06,0.0,0.0001282724115299,0.0,0.0,6.765687465667725,0.0,0.0,0.0,0.2809286713600158,4.0,0.0,1.0
754560,293.1272277832031,297.1499938964844,293.1499938964844,0.077747568488121,-1877.70751953125,304.14727783203125,0.5232966542243958,0.1253647208213806,0.1013741642236709,293.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.3503342866897583,0.050000000745058,0.0544552989304065,293.166259765625,297.1499938964844,293.1499938964844,0.0789232403039932,-1476.9425048828125,304.150634765625,0.5255932211875916,0.1267105191946029,0.0937850475311279,293.1288452148437,297.1499938964844,293.1499938964844,0.1683847457170486,-3662.660400390625,304.14715576171875,0.6577070355415344,0.2386802434921264,0.2326382100582122,293.2140197753906,297.1499938964844,293.1499938964844,0.0038160625845193,-1441.638671875,295.750732421875,0.3503342866897583,0.050000000745058,0.2583124935626983,291.1367492675781,291.1499938964844,273.1499938964844,270.5870056152344,284.9166564941406,293.2177124023437,291.1365966796875,1.0,0.3774367570877075,0.7971715331077576,0.7971715331077576,1.0,1.0,-0.9102096557617188,0.3767538666725158,0.5334557890892029,0.1709762960672378,0.0,0.0,0.2387339472770691,185.13299560546875,191.0,-1.830705523490905,-5706.978515625,329.4617004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0642395019531,304.97515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.91015625,18000.0,0.0,0.0,0.1266394555568695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686660200357437,0.1686703562736511,-4.329115654400084e-06,0.0,0.0001285229518543,0.0,0.0,6.793118000030518,0.0,0.0,0.0,0.281035840511322,4.0,0.0,1.0
754620,293.1266174316406,297.1499938964844,293.1499938964844,0.0783608183264732,-1888.981689453125,304.14715576171875,0.5233613848686218,0.1260676234960556,0.1019758060574531,293.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.3494452536106109,0.050000000745058,0.0545345358550548,293.16290283203125,297.1499938964844,293.1499938964844,0.0791841298341751,-1480.7359619140625,304.1499938964844,0.5249484181404114,0.126979261636734,0.0940231680870056,293.1282653808594,297.1499938964844,293.1499938964844,0.169029489159584,-3673.886962890625,304.14703369140625,0.6571228504180908,0.239334225654602,0.23333540558815,293.21063232421875,297.1499938964844,293.1499938964844,0.0038110853638499,-1439.8916015625,295.7372436523437,0.3494452536106109,0.050000000745058,0.258688360452652,291.1357421875,291.1499938964844,273.1499938964844,270.59033203125,284.9045104980469,293.21630859375,291.1356201171875,1.0,0.3793386220932007,0.7971071600914001,0.7971071600914001,1.0,1.0,-0.9127276539802552,0.3783087134361267,0.5344189405441284,0.1703210175037384,0.0,0.0,0.2407099604606628,187.1434326171875,194.0,-1.3688836097717283,-5733.833984375,333.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465393066406,304.9801940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.517578125,18000.0,0.0,0.0,0.1271956413984298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699403822422027,0.1699447035789489,-4.331548552727327e-06,0.0,0.0001290874060941,0.0,0.0,6.850828647613525,0.0,0.0,0.0,0.2812621295452118,4.0,0.0,1.0
754680,293.1266174316406,297.1499938964844,293.1499938964844,0.0783608183264732,-1888.981689453125,304.14715576171875,0.5233613848686218,0.1260676234960556,0.1019758060574531,293.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.3494452536106109,0.050000000745058,0.0545345358550548,293.16290283203125,297.1499938964844,293.1499938964844,0.0791841298341751,-1480.7359619140625,304.1499938964844,0.5249484181404114,0.126979261636734,0.0940231680870056,293.1282653808594,297.1499938964844,293.1499938964844,0.169029489159584,-3673.886962890625,304.14703369140625,0.6571228504180908,0.239334225654602,0.23333540558815,293.21063232421875,297.1499938964844,293.1499938964844,0.0038110853638499,-1439.8916015625,295.7372436523437,0.3494452536106109,0.050000000745058,0.258688360452652,291.1357421875,291.1499938964844,273.1499938964844,270.59033203125,284.9045104980469,293.21630859375,291.1356201171875,1.0,0.3793386220932007,0.7971071600914001,0.7971071600914001,1.0,1.0,-0.9127276539802552,0.3783087134361267,0.5344189405441284,0.1703210175037384,0.0,0.0,0.2407099604606628,187.1434326171875,194.0,-1.3688836097717283,-5733.833984375,333.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465393066406,304.9801940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.517578125,18000.0,0.0,0.0,0.1271956413984298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699403822422027,0.1699447035789489,-4.331548552727327e-06,0.0,0.0001290874060941,0.0,0.0,6.850828647613525,0.0,0.0,0.0,0.2812621295452118,4.0,0.0,1.0
754740,293.1260986328125,297.1499938964844,293.1499938964844,0.078977569937706,-1900.326416015625,304.1470947265625,0.5232415199279785,0.1267653405666351,0.1025847494602203,293.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.3484159708023071,0.050000000745058,0.0546279586851596,293.1597595214844,297.1499938964844,293.1499938964844,0.0794890075922012,-1485.14453125,304.1495056152344,0.5242034792900085,0.12729212641716,0.0943028628826141,293.1277770996094,297.1499938964844,293.1499938964844,0.1696779280900955,-3685.151611328125,304.1469421386719,0.6563425660133362,0.2399843782186508,0.2340430319309234,293.207275390625,297.1499938964844,293.1499938964844,0.0038079947698861,-1438.8121337890625,295.7251892089844,0.3484159708023071,0.050000000745058,0.259131520986557,291.1351928710937,291.1499938964844,273.1499938964844,270.5935363769531,284.8932800292969,293.21514892578125,291.1351623535156,1.0,0.3815394937992096,0.7970428466796875,0.7970428466796875,1.0,1.0,-0.9154162406921388,0.3799017369747162,0.5355145335197449,0.1697960048913955,0.0,0.0,0.2427268177270889,189.51687622070312,197.0,-0.7112267017364502,-5761.62548828125,338.6678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282592773437,304.9855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.298828125,18000.0,0.0,0.0,0.1278299391269683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712650954723358,0.1712694317102432,-4.334133336669765e-06,0.0,0.0001297311391681,0.0,0.0,6.911032199859619,0.0,0.0,0.0,0.2814988791942596,4.0,0.0,1.0
754800,293.1260986328125,297.1499938964844,293.1499938964844,0.078977569937706,-1900.326416015625,304.1470947265625,0.5232415199279785,0.1267653405666351,0.1025847494602203,293.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.3484159708023071,0.050000000745058,0.0546279586851596,293.1597595214844,297.1499938964844,293.1499938964844,0.0794890075922012,-1485.14453125,304.1495056152344,0.5242034792900085,0.12729212641716,0.0943028628826141,293.1277770996094,297.1499938964844,293.1499938964844,0.1696779280900955,-3685.151611328125,304.1469421386719,0.6563425660133362,0.2399843782186508,0.2340430319309234,293.207275390625,297.1499938964844,293.1499938964844,0.0038079947698861,-1438.8121337890625,295.7251892089844,0.3484159708023071,0.050000000745058,0.259131520986557,291.1351928710937,291.1499938964844,273.1499938964844,270.5935363769531,284.8932800292969,293.21514892578125,291.1351623535156,1.0,0.3815394937992096,0.7970428466796875,0.7970428466796875,1.0,1.0,-0.9154162406921388,0.3799017369747162,0.5355145335197449,0.1697960048913955,0.0,0.0,0.2427268177270889,189.51687622070312,197.0,-0.7112267017364502,-5761.62548828125,338.6678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282592773437,304.9855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.298828125,18000.0,0.0,0.0,0.1278299391269683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712650954723358,0.1712694317102432,-4.334133336669765e-06,0.0,0.0001297311391681,0.0,0.0,6.911032199859619,0.0,0.0,0.0,0.2814988791942596,4.0,0.0,1.0
754860,293.12567138671875,297.1499938964844,293.1499938964844,0.0795942619442939,-1911.67626953125,304.14703369140625,0.5230104923248291,0.1274585276842117,0.1031974554061889,293.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.347309798002243,0.050000000745058,0.0547304488718509,293.15679931640625,297.1499938964844,293.1499938964844,0.0798315554857254,-1490.082275390625,304.1490783691406,0.5234277248382568,0.1276469379663467,0.094618871808052,293.1273498535156,297.1499938964844,293.1499938964844,0.1703259050846099,-3696.384033203125,304.1468811035156,0.6554495692253113,0.2406312525272369,0.234756514430046,293.20391845703125,297.1499938964844,293.1499938964844,0.0038063826505094,-1438.250732421875,295.7145690917969,0.347309798002243,0.050000000745058,0.2596176862716675,291.1351318359375,291.1499938964844,273.1499938964844,270.5965270996094,284.8830261230469,293.214111328125,291.1351623535156,1.0,0.3839252293109894,0.7969598770141602,0.7969598770141602,1.0,1.0,-0.9182233214378356,0.3815065324306488,0.5367167592048645,0.1693941503763198,0.0,0.0,0.2447184473276138,192.123291015625,200.0,-0.0718567445874214,-5789.62158203125,344.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.010498046875,304.990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.267578125,18000.0,0.0,0.0,0.1285307854413986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725937575101852,0.1725980937480926,-4.336782239988679e-06,0.0,0.0001304424076806,0.0,0.0,6.9716339111328125,0.0,0.0,0.0,0.2817379534244537,4.0,0.0,1.0
754920,293.12567138671875,297.1499938964844,293.1499938964844,0.0795942619442939,-1911.67626953125,304.14703369140625,0.5230104923248291,0.1274585276842117,0.1031974554061889,293.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.347309798002243,0.050000000745058,0.0547304488718509,293.15679931640625,297.1499938964844,293.1499938964844,0.0798315554857254,-1490.082275390625,304.1490783691406,0.5234277248382568,0.1276469379663467,0.094618871808052,293.1273498535156,297.1499938964844,293.1499938964844,0.1703259050846099,-3696.384033203125,304.1468811035156,0.6554495692253113,0.2406312525272369,0.234756514430046,293.20391845703125,297.1499938964844,293.1499938964844,0.0038063826505094,-1438.250732421875,295.7145690917969,0.347309798002243,0.050000000745058,0.2596176862716675,291.1351318359375,291.1499938964844,273.1499938964844,270.5965270996094,284.8830261230469,293.214111328125,291.1351623535156,1.0,0.3839252293109894,0.7969598770141602,0.7969598770141602,1.0,1.0,-0.9182233214378356,0.3815065324306488,0.5367167592048645,0.1693941503763198,0.0,0.0,0.2447184473276138,192.123291015625,200.0,-0.0718567445874214,-5789.62158203125,344.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.010498046875,304.990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.267578125,18000.0,0.0,0.0,0.1285307854413986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725937575101852,0.1725980937480926,-4.336782239988679e-06,0.0,0.0001304424076806,0.0,0.0,6.9716339111328125,0.0,0.0,0.0,0.2817379534244537,4.0,0.0,1.0
754980,293.12530517578125,297.1499938964844,293.1499938964844,0.0802093222737312,-1923.00390625,304.1470031738281,0.5227124094963074,0.1281474083662033,0.1038116291165351,293.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.3461647629737854,0.050000000745058,0.0548389069736003,293.15399169921875,297.1499938964844,293.1499938964844,0.0802088230848312,-1495.51123046875,304.1487731933594,0.5226624608039856,0.1280426084995269,0.0949681401252746,293.12701416015625,297.1499938964844,293.1499938964844,0.1709723621606826,-3707.569580078125,304.1468505859375,0.6544941663742065,0.2412751615047454,0.2354730516672134,293.2005920410156,297.1499938964844,293.1499938964844,0.0038060473743826,-1438.1392822265625,295.7052917480469,0.3461647629737854,0.050000000745058,0.2601321637630462,291.1354064941406,291.1499938964844,273.1499938964844,270.5993347167969,284.8736877441406,293.21319580078125,291.135498046875,1.0,0.386426568031311,0.7968769073486328,0.7968769073486328,1.0,1.0,-0.9211171865463256,0.3831104934215545,0.5380066633224487,0.1691114157438278,0.0,0.0,0.2466445565223693,194.8836364746093,203.0,0.4206609725952148,-5817.43798828125,349.7347717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9943542480469,304.99676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.369140625,18000.0,0.0,0.0,0.1292839497327804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738949567079544,0.1738992929458618,-4.33941931987647e-06,0.0,0.0001312067761318,0.0,0.0,7.0311784744262695,0.0,0.0,0.0,0.2819734513759613,4.0,0.0,1.0
755040,293.12530517578125,297.1499938964844,293.1499938964844,0.0802093222737312,-1923.00390625,304.1470031738281,0.5227124094963074,0.1281474083662033,0.1038116291165351,293.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.3461647629737854,0.050000000745058,0.0548389069736003,293.15399169921875,297.1499938964844,293.1499938964844,0.0802088230848312,-1495.51123046875,304.1487731933594,0.5226624608039856,0.1280426084995269,0.0949681401252746,293.12701416015625,297.1499938964844,293.1499938964844,0.1709723621606826,-3707.569580078125,304.1468505859375,0.6544941663742065,0.2412751615047454,0.2354730516672134,293.2005920410156,297.1499938964844,293.1499938964844,0.0038060473743826,-1438.1392822265625,295.7052917480469,0.3461647629737854,0.050000000745058,0.2601321637630462,291.1354064941406,291.1499938964844,273.1499938964844,270.5993347167969,284.8736877441406,293.21319580078125,291.135498046875,1.0,0.386426568031311,0.7968769073486328,0.7968769073486328,1.0,1.0,-0.9211171865463256,0.3831104934215545,0.5380066633224487,0.1691114157438278,0.0,0.0,0.2466445565223693,194.8836364746093,203.0,0.4206609725952148,-5817.43798828125,349.7347717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9943542480469,304.99676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.369140625,18000.0,0.0,0.0,0.1292839497327804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738949567079544,0.1738992929458618,-4.33941931987647e-06,0.0,0.0001312067761318,0.0,0.0,7.0311784744262695,0.0,0.0,0.0,0.2819734513759613,4.0,0.0,1.0
755100,293.1251525878906,297.1499938964844,293.1499938964844,0.0805159583687782,-1928.654541015625,304.14697265625,0.5225478410720825,0.1284902393817901,0.1041187345981597,293.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.3455859422683716,0.050000000745058,0.054894670844078,293.15264892578125,297.1499938964844,293.1499938964844,0.0804097205400466,-1498.400390625,304.14862060546875,0.5222923755645752,0.1282552480697631,0.0951544344425201,293.1268615722656,297.1499938964844,293.1499938964844,0.1712949573993683,-3713.144775390625,304.1468200683594,0.6540040373802185,0.2415960431098938,0.2358318567276001,293.1989440917969,297.1499938964844,293.1499938964844,0.0038063190877437,-1438.23974609375,295.7011413574219,0.3455859422683716,0.050000000745058,0.2603966891765594,291.1356811523437,291.1499938964844,273.1499938964844,270.6006774902344,284.8693542480469,293.2127685546875,291.1357421875,1.0,0.3877051472663879,0.7968353629112244,0.7968353629112244,1.0,1.0,-0.9225893616676332,0.3839091658592224,0.5386801958084106,0.1690128296613693,0.0,0.0,0.2475746423006057,196.3037872314453,203.0,0.6068055629730225,-5831.21484375,352.6649780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872131347656,304.9999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.455078125,18000.0,0.0,0.0,0.1296746730804443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745285540819168,0.1745328903198242,-4.340716714068549e-06,0.0,0.0001316033012699,0.0,0.0,7.060239791870117,0.0,0.0,0.0,0.2820885777473449,4.0,0.0,1.0
755160,293.1250305175781,297.1499938964844,293.1499938964844,0.0808218717575073,-1934.294189453125,304.14697265625,0.5223767757415771,0.128832072019577,0.104425624012947,293.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.3450061380863189,0.050000000745058,0.0549511834979057,293.1513671875,297.1499938964844,293.1499938964844,0.0806184336543083,-1501.4012451171875,304.14849853515625,0.5219336748123169,0.1284776180982589,0.0953480899333953,293.126708984375,297.1499938964844,293.1499938964844,0.1716170907020568,-3718.708251953125,304.1468200683594,0.6535099148750305,0.2419163286685943,0.2361907362937927,293.1972961425781,297.1499938964844,293.1499938964844,0.0038068667054176,-1438.43896484375,295.697265625,0.3450061380863189,0.050000000745058,0.2606647610664367,291.1359558105469,291.1499938964844,273.1499938964844,270.6019897460937,284.8652648925781,293.2123413085937,291.13604736328125,1.0,0.3889962136745453,0.7967870831489563,0.7967870831489563,1.0,1.0,-0.9240753650665284,0.3847039043903351,0.5393714308738708,0.1689412295818328,0.0,0.0,0.2484792470932006,197.74346923828125,191.0,0.7575805187225342,-5844.8779296875,355.64031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808654785156,305.00323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55859375,18000.0,0.0,0.0,0.1300715208053589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751479655504226,0.17515230178833,-4.341992280387785e-06,0.0,0.0001320060546277,0.0,0.0,7.08869218826294,0.0,0.0,0.0,0.2822014093399048,4.0,0.0,1.0
755220,293.1245422363281,297.1499938964844,293.1499938964844,0.0812746286392211,-1942.5888671875,304.1472473144531,0.5246148705482483,0.1295583993196487,0.1048896834254264,293.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.3459798991680145,0.050000000745058,0.054856639355421,293.148681640625,297.1499938964844,293.1499938964844,0.0808959230780601,-1505.3521728515625,304.1485290527344,0.5238253474235535,0.1289858371019363,0.0956153720617294,293.1263122558594,297.1499938964844,293.1499938964844,0.1720706820487976,-3726.4267578125,304.1471252441406,0.6553939580917358,0.2425874024629593,0.2367167919874191,293.1939697265625,297.1499938964844,293.1499938964844,0.0037940337788313,-1433.5911865234375,295.69146728515625,0.3459798991680145,0.050000000745058,0.2602162659168243,291.1380310058594,291.1499938964844,273.1499938964844,270.6044616699219,284.8592224121094,293.21124267578125,291.1386413574219,1.0,0.3866720497608185,0.7966904044151306,0.7966904044151306,1.0,1.0,-0.9250317811965942,0.3853411674499511,0.5396906137466431,0.1685443818569183,0.0,0.0,0.2499811351299286,195.3484802246093,194.0,4.038594722747803,-5865.9619140625,352.33233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710388183594,305.0155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.31640625,18000.0,0.0,0.0,0.1308676153421402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762711852788925,0.1762755215167999,-4.344442004367011e-06,0.0,0.0001328139915131,0.0,0.0,7.1405792236328125,0.0,0.0,0.0,0.2824076116085052,4.0,0.0,1.0
755280,293.1245422363281,297.1499938964844,293.1499938964844,0.0812746286392211,-1942.5888671875,304.1472473144531,0.5246148705482483,0.1295583993196487,0.1048896834254264,293.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.3459798991680145,0.050000000745058,0.054856639355421,293.148681640625,297.1499938964844,293.1499938964844,0.0808959230780601,-1505.3521728515625,304.1485290527344,0.5238253474235535,0.1289858371019363,0.0956153720617294,293.1263122558594,297.1499938964844,293.1499938964844,0.1720706820487976,-3726.4267578125,304.1471252441406,0.6553939580917358,0.2425874024629593,0.2367167919874191,293.1939697265625,297.1499938964844,293.1499938964844,0.0037940337788313,-1433.5911865234375,295.69146728515625,0.3459798991680145,0.050000000745058,0.2602162659168243,291.1380310058594,291.1499938964844,273.1499938964844,270.6044616699219,284.8592224121094,293.21124267578125,291.1386413574219,1.0,0.3866720497608185,0.7966904044151306,0.7966904044151306,1.0,1.0,-0.9250317811965942,0.3853411674499511,0.5396906137466431,0.1685443818569183,0.0,0.0,0.2499811351299286,195.3484802246093,194.0,4.038594722747803,-5865.9619140625,352.33233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710388183594,305.0155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.31640625,18000.0,0.0,0.0,0.1308676153421402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762711852788925,0.1762755215167999,-4.344442004367011e-06,0.0,0.0001328139915131,0.0,0.0,7.1405792236328125,0.0,0.0,0.0,0.2824076116085052,4.0,0.0,1.0
755340,293.1239624023437,297.1499938964844,293.1499938964844,0.0818094313144683,-1952.4169921875,304.1472473144531,0.5261443257331848,0.1303258687257766,0.1054510474205017,293.34375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.3462800979614258,0.050000000745058,0.0548278577625751,293.1459655761719,297.1499938964844,293.1499938964844,0.0812810435891151,-1510.8564453125,304.1483764648437,0.5250582695007324,0.1295715719461441,0.0959943085908889,293.12579345703125,297.1499938964844,293.1499938964844,0.1725917160511016,-3735.33984375,304.147216796875,0.65641850233078,0.2432935386896133,0.2373510003089904,293.1905822753906,297.1499938964844,293.1499938964844,0.0037863713223487,-1430.5745849609375,295.68817138671875,0.3462800979614258,0.050000000745058,0.2600797414779663,291.1419982910156,291.1499938964844,273.1499938964844,270.60675048828125,284.85321044921875,293.2098693847656,291.1422119140625,1.0,0.3864641487598419,0.7965937256813049,0.7965937256813049,1.0,1.0,-0.9268412590026855,0.3863385915756225,0.540502667427063,0.168366402387619,0.0,0.0,0.2507478296756744,194.6287384033203,197.0,3.648317575454712,-5881.34814453125,352.0635070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,305.0205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.33984375,18000.0,0.0,0.0,0.1316257119178772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768842935562133,0.1768886446952819,-4.346147306932835e-06,0.0,0.0001335833658231,0.0,0.0,7.169534683227539,0.0,0.0,0.0,0.2825283110141754,4.0,0.0,1.0
755400,293.1239624023437,297.1499938964844,293.1499938964844,0.0818094313144683,-1952.4169921875,304.1472473144531,0.5261443257331848,0.1303258687257766,0.1054510474205017,293.34375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.3462800979614258,0.050000000745058,0.0548278577625751,293.1459655761719,297.1499938964844,293.1499938964844,0.0812810435891151,-1510.8564453125,304.1483764648437,0.5250582695007324,0.1295715719461441,0.0959943085908889,293.12579345703125,297.1499938964844,293.1499938964844,0.1725917160511016,-3735.33984375,304.147216796875,0.65641850233078,0.2432935386896133,0.2373510003089904,293.1905822753906,297.1499938964844,293.1499938964844,0.0037863713223487,-1430.5745849609375,295.68817138671875,0.3462800979614258,0.050000000745058,0.2600797414779663,291.1419982910156,291.1499938964844,273.1499938964844,270.60675048828125,284.85321044921875,293.2098693847656,291.1422119140625,1.0,0.3864641487598419,0.7965937256813049,0.7965937256813049,1.0,1.0,-0.9268412590026855,0.3863385915756225,0.540502667427063,0.168366402387619,0.0,0.0,0.2507478296756744,194.6287384033203,197.0,3.648317575454712,-5881.34814453125,352.0635070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,305.0205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.33984375,18000.0,0.0,0.0,0.1316257119178772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768842935562133,0.1768886446952819,-4.346147306932835e-06,0.0,0.0001335833658231,0.0,0.0,7.169534683227539,0.0,0.0,0.0,0.2825283110141754,4.0,0.0,1.0
755460,293.12353515625,297.1499938964844,293.1499938964844,0.0824028179049491,-1963.395751953125,304.1471862792969,0.5269250273704529,0.1310701817274093,0.1060469523072242,293.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.345979779958725,0.050000000745058,0.054856639355421,293.1434631347656,297.1499938964844,293.1499938964844,0.0817593708634376,-1517.7486572265625,304.14813232421875,0.525615394115448,0.1301785707473755,0.0964362323284149,293.1253967285156,297.1499938964844,293.1499938964844,0.1732121855020523,-3746.0615234375,304.1470947265625,0.6566311120986938,0.2439897358417511,0.238039419054985,293.1872253417969,297.1499938964844,293.1499938964844,0.0037843799218535,-1429.83642578125,295.6837463378906,0.345979779958725,0.050000000745058,0.2602162659168243,291.14239501953125,291.1499938964844,273.1499938964844,270.6088562011719,284.8475036621094,293.2087707519531,291.14239501953125,1.0,0.3873019516468048,0.7965050339698792,0.7965050339698792,1.0,1.0,-0.9292375445365906,0.3875700235366821,0.5416675209999084,0.1683779060840606,0.0,0.0,0.2517194151878357,195.37429809570312,200.0,1.049710988998413,-5899.439453125,354.38726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713134765625,305.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.132312998175621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775028109550476,0.1775071620941162,-4.347371486801421e-06,0.0,0.0001342808682238,0.0,0.0,7.197981357574463,0.0,0.0,0.0,0.2826416790485382,4.0,0.0,1.0
755520,293.12353515625,297.1499938964844,293.1499938964844,0.0824028179049491,-1963.395751953125,304.1471862792969,0.5269250273704529,0.1310701817274093,0.1060469523072242,293.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.345979779958725,0.050000000745058,0.054856639355421,293.1434631347656,297.1499938964844,293.1499938964844,0.0817593708634376,-1517.7486572265625,304.14813232421875,0.525615394115448,0.1301785707473755,0.0964362323284149,293.1253967285156,297.1499938964844,293.1499938964844,0.1732121855020523,-3746.0615234375,304.1470947265625,0.6566311120986938,0.2439897358417511,0.238039419054985,293.1872253417969,297.1499938964844,293.1499938964844,0.0037843799218535,-1429.83642578125,295.6837463378906,0.345979779958725,0.050000000745058,0.2602162659168243,291.14239501953125,291.1499938964844,273.1499938964844,270.6088562011719,284.8475036621094,293.2087707519531,291.14239501953125,1.0,0.3873019516468048,0.7965050339698792,0.7965050339698792,1.0,1.0,-0.9292375445365906,0.3875700235366821,0.5416675209999084,0.1683779060840606,0.0,0.0,0.2517194151878357,195.37429809570312,200.0,1.049710988998413,-5899.439453125,354.38726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713134765625,305.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.132312998175621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775028109550476,0.1775071620941162,-4.347371486801421e-06,0.0,0.0001342808682238,0.0,0.0,7.197981357574463,0.0,0.0,0.0,0.2826416790485382,4.0,0.0,1.0
755580,293.1232604980469,297.1499938964844,293.1499938964844,0.0830082148313522,-1974.6119384765625,304.1471252441406,0.527263879776001,0.1317943483591079,0.1066526845097541,293.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.3453480303287506,0.050000000745058,0.0549177527427673,293.1412048339844,297.1499938964844,293.1499938964844,0.0822795554995536,-1525.25146484375,304.1478881835937,0.5257935523986816,0.130802646279335,0.0969141498208046,293.1250915527344,297.1499938964844,293.1499938964844,0.1738571375608444,-3757.20361328125,304.1470031738281,0.6563807725906372,0.2446728348731994,0.238748013973236,293.183837890625,297.1499938964844,293.1499938964844,0.0037857468705624,-1430.3564453125,295.6801147460937,0.3453480303287506,0.050000000745058,0.2605061829090118,291.142333984375,291.1499938964844,273.1499938964844,270.6108093261719,284.8423767089844,293.2077941894531,291.142333984375,1.0,0.3888188004493713,0.7964163422584534,0.7964163422584534,1.0,1.0,-0.9319380521774292,0.3889073729515075,0.5430306792259216,0.1685272455215454,0.0,0.0,0.2527454495429992,196.94338989257807,203.0,0.104927510023117,-5920.359375,358.1710510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97918701171875,305.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94140625,18000.0,0.0,0.0,0.1329340487718582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178203135728836,0.1782074868679046,-4.348751645011362e-06,0.0,0.0001349111553281,0.0,0.0,7.230215072631836,0.0,0.0,0.0,0.2827685177326202,4.0,0.0,1.0
755640,293.1232604980469,297.1499938964844,293.1499938964844,0.0830082148313522,-1974.6119384765625,304.1471252441406,0.527263879776001,0.1317943483591079,0.1066526845097541,293.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.3453480303287506,0.050000000745058,0.0549177527427673,293.1412048339844,297.1499938964844,293.1499938964844,0.0822795554995536,-1525.25146484375,304.1478881835937,0.5257935523986816,0.130802646279335,0.0969141498208046,293.1250915527344,297.1499938964844,293.1499938964844,0.1738571375608444,-3757.20361328125,304.1470031738281,0.6563807725906372,0.2446728348731994,0.238748013973236,293.183837890625,297.1499938964844,293.1499938964844,0.0037857468705624,-1430.3564453125,295.6801147460937,0.3453480303287506,0.050000000745058,0.2605061829090118,291.142333984375,291.1499938964844,273.1499938964844,270.6108093261719,284.8423767089844,293.2077941894531,291.142333984375,1.0,0.3888188004493713,0.7964163422584534,0.7964163422584534,1.0,1.0,-0.9319380521774292,0.3889073729515075,0.5430306792259216,0.1685272455215454,0.0,0.0,0.2527454495429992,196.94338989257807,203.0,0.104927510023117,-5920.359375,358.1710510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97918701171875,305.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94140625,18000.0,0.0,0.0,0.1329340487718582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178203135728836,0.1782074868679046,-4.348751645011362e-06,0.0,0.0001349111553281,0.0,0.0,7.230215072631836,0.0,0.0,0.0,0.2827685177326202,4.0,0.0,1.0
755700,293.1231994628906,297.1499938964844,293.1499938964844,0.08331298828125,-1980.2628173828125,304.1470947265625,0.5273160934448242,0.1321498900651931,0.1069572046399116,293.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.3449478149414062,0.050000000745058,0.0549568720161914,293.1401672363281,297.1499938964844,293.1499938964844,0.0825521871447563,-1529.185791015625,304.14776611328125,0.5257874131202698,0.1311213970184326,0.0971641018986702,293.125,297.1499938964844,293.1499938964844,0.1741847544908523,-3762.85986328125,304.1469421386719,0.6561349630355835,0.2450096011161804,0.2391062378883361,293.18218994140625,297.1499938964844,293.1499938964844,0.0037874053232371,-1430.9798583984375,295.6786804199219,0.3449478149414062,0.050000000745058,0.2606917321681976,291.1422424316406,291.1499938964844,273.1499938964844,270.6117248535156,284.84002685546875,293.20733642578125,291.1422119140625,1.0,0.3897549211978912,0.7963719964027405,0.7963719964027405,1.0,1.0,-0.9333676099777222,0.3896001279354095,0.5437674522399902,0.1686473786830902,0.0,0.0,0.2532737553119659,197.9462127685547,203.0,-0.154015839099884,-5931.28564453125,360.4542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98406982421875,305.0447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.875,18000.0,0.0,0.0,0.1332214027643203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785615533590316,0.1785659044981002,-4.349471055320464e-06,0.0,0.0001352027902612,0.0,0.0,7.246747493743896,0.0,0.0,0.0,0.2828339338302612,4.0,0.0,1.0
755760,293.12310791015625,297.1499938964844,293.1499938964844,0.0836181789636612,-1985.923828125,304.1470642089844,0.5273155570030212,0.132501944899559,0.107262022793293,293.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.3445115089416504,0.050000000745058,0.0549998804926872,293.13916015625,297.1499938964844,293.1499938964844,0.0828313454985618,-1533.2154541015625,304.1476745605469,0.5257412195205688,0.1314444988965988,0.0974198654294014,293.1249084472656,297.1499938964844,293.1499938964844,0.1745142340660095,-3768.544921875,304.1469116210937,0.6558361053466797,0.2453437745571136,0.2394657284021377,293.1805114746094,297.1499938964844,293.1499938964844,0.003789568087086,-1431.7904052734375,295.677490234375,0.3445115089416504,0.050000000745058,0.2608957588672638,291.14208984375,291.1499938964844,273.1499938964844,270.6125793457031,284.8377990722656,293.20684814453125,291.1420593261719,1.0,0.3907704055309295,0.7963202595710754,0.7963202595710754,1.0,1.0,-0.9348328113555908,0.3903005719184875,0.5445322394371033,0.168794110417366,0.0,0.0,0.2538141906261444,199.0482788085937,206.0,-0.287415474653244,-5942.48779296875,362.9181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892883300781,305.05133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.794921875,18000.0,0.0,0.0,0.1334957033395767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178929328918457,0.1789336800575256,-4.350207291281549e-06,0.0,0.0001354811683995,0.0,0.0,7.26371955871582,0.0,0.0,0.0,0.2829010188579559,4.0,0.0,1.0
755820,293.123046875,297.1499938964844,293.1499938964844,0.0842272266745567,-1997.2254638671875,304.14703369140625,0.5271912813186646,0.1331959366798401,0.1078710928559303,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.3435592353343963,0.050000000745058,0.055095087736845,293.13726806640625,297.1499938964844,293.1499938964844,0.0834069773554802,-1541.5269775390625,304.1474914550781,0.5255638360977173,0.1321045160293579,0.0979478508234024,293.1247863769531,297.1499938964844,293.1499938964844,0.1751746237277984,-3779.926513671875,304.1468505859375,0.655117928981781,0.2460046559572219,0.2401865720748901,293.1772155761719,297.1499938964844,293.1499938964844,0.0037952377460896,-1433.9022216796875,295.67596435546875,0.3435592353343963,0.050000000745058,0.2613473832607269,291.14190673828125,291.1499938964844,273.1499938964844,270.6141662597656,284.8338317871094,293.20587158203125,291.14190673828125,1.0,0.3929856717586517,0.7962167263031006,0.7962167263031006,1.0,1.0,-0.937847912311554,0.3917161822319031,0.5461317300796509,0.1691652536392212,0.0,0.0,0.2549090087413788,201.4872436523437,209.0,-0.2649838030338287,-5965.3779296875,368.2808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000915527344,305.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.1340080499649047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796831637620926,0.1796875149011612,-4.351732513896423e-06,0.0,0.0001360011228825,0.0,0.0,7.2985639572143555,0.0,0.0,0.0,0.2830388844013214,4.0,0.0,1.0
