time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755880,293.123046875,297.1499938964844,293.1499938964844,0.0842272266745567,-1997.2254638671875,304.14703369140625,0.5271912813186646,0.1331959366798401,0.1078710928559303,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.3435592353343963,0.050000000745058,0.055095087736845,293.13726806640625,297.1499938964844,293.1499938964844,0.0834069773554802,-1541.5269775390625,304.1474914550781,0.5255638360977173,0.1321045160293579,0.0979478508234024,293.1247863769531,297.1499938964844,293.1499938964844,0.1751746237277984,-3779.926513671875,304.1468505859375,0.655117928981781,0.2460046559572219,0.2401865720748901,293.1772155761719,297.1499938964844,293.1499938964844,0.0037952377460896,-1433.9022216796875,295.67596435546875,0.3435592353343963,0.050000000745058,0.2613473832607269,291.14190673828125,291.1499938964844,273.1499938964844,270.6141662597656,284.8338317871094,293.20587158203125,291.14190673828125,1.0,0.3929856717586517,0.7962167263031006,0.7962167263031006,1.0,1.0,-0.937847912311554,0.3917161822319031,0.5461317300796509,0.1691652536392212,0.0,0.0,0.2549090087413788,201.4872436523437,209.0,-0.2649838030338287,-5965.3779296875,368.2808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000915527344,305.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.1340080499649047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796831637620926,0.1796875149011612,-4.351732513896423e-06,0.0,0.0001360011228825,0.0,0.0,7.2985639572143555,0.0,0.0,0.0,0.2830388844013214,4.0,0.0,1.0
755940,293.123046875,297.1499938964844,293.1499938964844,0.0848325043916702,-2008.462646484375,304.1470031738281,0.52695631980896,0.1338779479265213,0.1084775105118751,293.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.3425431549549103,0.050000000745058,0.0551987402141094,293.135498046875,297.1499938964844,293.1499938964844,0.0840023010969162,-1550.1258544921875,304.1473388671875,0.5253228545188904,0.1327827423810959,0.0984947979450225,293.1247253417969,297.1499938964844,293.1499938964844,0.1758342832326889,-3791.27880859375,304.14678955078125,0.6542972922325134,0.2466568350791931,0.2409073263406753,293.1739196777344,297.1499938964844,293.1499938964844,0.0038024089299142,-1436.5594482421875,295.67559814453125,0.3425431549549103,0.050000000745058,0.2618390619754791,291.1418151855469,291.1499938964844,273.1499938964844,270.6155700683594,284.8304443359375,293.2048034667969,291.141845703125,1.0,0.3953647017478943,0.796113133430481,0.796113133430481,1.0,1.0,-0.9409402012825012,0.3931354582309723,0.5478047132492065,0.1696340292692184,0.0,0.0,0.2560051083564758,204.1427001953125,197.0,-0.1347915232181549,-5988.369140625,374.0564575195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01055908203125,305.07843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.642578125,18000.0,0.0,0.0,0.1344809085130691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804441958665847,0.1804485470056533,-4.353293661552016e-06,0.0,0.0001364810304949,0.0,0.0,7.333820819854736,0.0,0.0,0.0,0.2831786572933197,4.0,0.0,1.0
756000,293.123046875,297.1499938964844,293.1499938964844,0.0848325043916702,-2008.462646484375,304.1470031738281,0.52695631980896,0.1338779479265213,0.1084775105118751,293.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.3425431549549103,0.050000000745058,0.0551987402141094,293.135498046875,297.1499938964844,293.1499938964844,0.0840023010969162,-1550.1258544921875,304.1473388671875,0.5253228545188904,0.1327827423810959,0.0984947979450225,293.1247253417969,297.1499938964844,293.1499938964844,0.1758342832326889,-3791.27880859375,304.14678955078125,0.6542972922325134,0.2466568350791931,0.2409073263406753,293.1739196777344,297.1499938964844,293.1499938964844,0.0038024089299142,-1436.5594482421875,295.67559814453125,0.3425431549549103,0.050000000745058,0.2618390619754791,291.1418151855469,291.1499938964844,273.1499938964844,270.6155700683594,284.8304443359375,293.2048034667969,291.141845703125,1.0,0.3953647017478943,0.796113133430481,0.796113133430481,1.0,1.0,-0.9409402012825012,0.3931354582309723,0.5478047132492065,0.1696340292692184,0.0,0.0,0.2560051083564758,204.1427001953125,197.0,-0.1347915232181549,-5988.369140625,374.0564575195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01055908203125,305.07843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.642578125,18000.0,0.0,0.0,0.1344809085130691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804441958665847,0.1804485470056533,-4.353293661552016e-06,0.0,0.0001364810304949,0.0,0.0,7.333820819854736,0.0,0.0,0.0,0.2831786572933197,4.0,0.0,1.0
756060,293.1228942871094,297.1499938964844,293.1499938964844,0.0852756574749946,-2016.637451171875,304.14727783203125,0.5292537808418274,0.1345964968204498,0.1089300587773323,293.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.3435454666614532,0.050000000745058,0.0550964511930942,293.1336975097656,297.1499938964844,293.1499938964844,0.0844535455107688,-1556.605224609375,304.1474914550781,0.5276272892951965,0.1335173696279525,0.098917432129383,293.12451171875,297.1499938964844,293.1499938964844,0.176299899816513,-3799.175048828125,304.1470947265625,0.6562454104423523,0.2473348975181579,0.2414329051971435,293.1706237792969,297.1499938964844,293.1499938964844,0.0037961050402373,-1434.138916015625,295.6773986816406,0.3435454666614532,0.050000000745058,0.261353850364685,291.1432189941406,291.1499938964844,273.1499938964844,270.6168212890625,284.8288269042969,293.203369140625,291.1437072753906,1.0,0.3929365277290344,0.7959951758384705,0.7959951758384705,1.0,1.0,-0.9420130252838136,0.3936140537261963,0.5483989715576172,0.1698069125413894,0.0,0.0,0.2568625509738922,201.5639190673828,200.0,2.971973896026612,-6005.203125,370.4581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206298828125,305.0960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.171875,18000.0,0.0,0.0,0.1349180340766906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811305284500122,0.1811348795890808,-4.354833436082117e-06,0.0,0.0001369246456306,0.0,0.0,7.365871429443359,0.0,0.0,0.0,0.2833060920238495,4.0,0.0,1.0
756120,293.1228942871094,297.1499938964844,293.1499938964844,0.0852756574749946,-2016.637451171875,304.14727783203125,0.5292537808418274,0.1345964968204498,0.1089300587773323,293.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.3435454666614532,0.050000000745058,0.0550964511930942,293.1336975097656,297.1499938964844,293.1499938964844,0.0844535455107688,-1556.605224609375,304.1474914550781,0.5276272892951965,0.1335173696279525,0.098917432129383,293.12451171875,297.1499938964844,293.1499938964844,0.176299899816513,-3799.175048828125,304.1470947265625,0.6562454104423523,0.2473348975181579,0.2414329051971435,293.1706237792969,297.1499938964844,293.1499938964844,0.0037961050402373,-1434.138916015625,295.6773986816406,0.3435454666614532,0.050000000745058,0.261353850364685,291.1432189941406,291.1499938964844,273.1499938964844,270.6168212890625,284.8288269042969,293.203369140625,291.1437072753906,1.0,0.3929365277290344,0.7959951758384705,0.7959951758384705,1.0,1.0,-0.9420130252838136,0.3936140537261963,0.5483989715576172,0.1698069125413894,0.0,0.0,0.2568625509738922,201.5639190673828,200.0,2.971973896026612,-6005.203125,370.4581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206298828125,305.0960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.171875,18000.0,0.0,0.0,0.1349180340766906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811305284500122,0.1811348795890808,-4.354833436082117e-06,0.0,0.0001369246456306,0.0,0.0,7.365871429443359,0.0,0.0,0.0,0.2833060920238495,4.0,0.0,1.0
756180,293.1225280761719,297.1499938964844,293.1499938964844,0.0858027786016464,-2026.392333984375,304.1473083496094,0.5307989716529846,0.135353222489357,0.1094805225729942,293.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.3438724875450134,0.050000000745058,0.0550635233521461,293.1318054199219,297.1499938964844,293.1499938964844,0.0850038453936576,-1564.52978515625,304.1473999023437,0.5292168259620667,0.1343137472867965,0.0994432270526886,293.12420654296875,297.1499938964844,293.1499938964844,0.1768381893634796,-3808.357177734375,304.14715576171875,0.657309889793396,0.2480453848838806,0.2420676499605178,293.1672668457031,297.1499938964844,293.1499938964844,0.003795207478106,-1433.653076171875,295.6815185546875,0.3438724875450134,0.050000000745058,0.2611976563930511,291.1462097167969,291.1499938964844,273.1499938964844,270.61798095703125,284.82647705078125,293.2015686035156,291.146240234375,1.0,0.3926721513271332,0.79587721824646,0.79587721824646,1.0,1.0,-0.9439555406570436,0.3944911956787109,0.5494643449783325,0.1701231747865677,0.0,0.0,0.2571315765380859,200.750228881836,203.0,2.2575252056121826,-6016.83984375,370.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321960449219,305.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.1352972239255905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813796013593673,0.1813839524984359,-4.3557338358368725e-06,0.0,0.0001373094855807,0.0,0.0,7.378074169158935,0.0,0.0,0.0,0.2833597958087921,4.0,0.0,1.0
756240,293.1225280761719,297.1499938964844,293.1499938964844,0.0858027786016464,-2026.392333984375,304.1473083496094,0.5307989716529846,0.135353222489357,0.1094805225729942,293.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.3438724875450134,0.050000000745058,0.0550635233521461,293.1318054199219,297.1499938964844,293.1499938964844,0.0850038453936576,-1564.52978515625,304.1473999023437,0.5292168259620667,0.1343137472867965,0.0994432270526886,293.12420654296875,297.1499938964844,293.1499938964844,0.1768381893634796,-3808.357177734375,304.14715576171875,0.657309889793396,0.2480453848838806,0.2420676499605178,293.1672668457031,297.1499938964844,293.1499938964844,0.003795207478106,-1433.653076171875,295.6815185546875,0.3438724875450134,0.050000000745058,0.2611976563930511,291.1462097167969,291.1499938964844,273.1499938964844,270.61798095703125,284.82647705078125,293.2015686035156,291.146240234375,1.0,0.3926721513271332,0.79587721824646,0.79587721824646,1.0,1.0,-0.9439555406570436,0.3944911956787109,0.5494643449783325,0.1701231747865677,0.0,0.0,0.2571315765380859,200.750228881836,203.0,2.2575252056121826,-6016.83984375,370.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321960449219,305.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.1352972239255905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813796013593673,0.1813839524984359,-4.3557338358368725e-06,0.0,0.0001373094855807,0.0,0.0,7.378074169158935,0.0,0.0,0.0,0.2833597958087921,4.0,0.0,1.0
756300,293.1224365234375,297.1499938964844,293.1499938964844,0.0860932320356369,-2031.7998046875,304.1472473144531,0.531252384185791,0.1357207596302032,0.1097707077860832,293.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.3437893986701965,0.050000000745058,0.0550718605518341,293.1309509277344,297.1499938964844,293.1499938964844,0.0853155702352523,-1569.044677734375,304.1473083496094,0.5297144651412964,0.1347142159938812,0.099728837609291,293.12408447265625,297.1499938964844,293.1499938964844,0.1771532446146011,-3813.781494140625,304.1470947265625,0.6575023531913757,0.248395949602127,0.2424084544181823,293.16558837890625,297.1499938964844,293.1499938964844,0.0037971581332385,-1434.384033203125,295.68292236328125,0.3437893986701965,0.050000000745058,0.2612372040748596,291.1460266113281,291.1499938964844,273.1499938964844,270.6185302734375,284.8251037597656,293.20068359375,291.1459045410156,1.0,0.3929699063301086,0.7958182096481323,0.7958182096481323,1.0,1.0,-0.9451744556427002,0.3950410783290863,0.5501334071159363,0.170328289270401,0.0,0.0,0.257413238286972,200.9739990234375,203.0,0.6079652309417725,-6023.8134765625,371.07366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0386962890625,305.1080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1354610025882721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815293133258819,0.1815336644649505,-4.355998498795088e-06,0.0,0.0001374756975565,0.0,0.0,7.384956359863281,0.0,0.0,0.0,0.2833876311779022,4.0,0.0,1.0
756360,293.12237548828125,297.1499938964844,293.1499938964844,0.0863882303237915,-2037.297119140625,304.147216796875,0.5315669775009155,0.1360813230276107,0.1100635454058647,293.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.3436056077480316,0.050000000745058,0.0550903603434562,293.130126953125,297.1499938964844,293.1499938964844,0.085637629032135,-1573.7132568359375,304.147216796875,0.5300856828689575,0.1351149380207061,0.1000222265720367,293.1239929199219,297.1499938964844,293.1499938964844,0.1774783283472061,-3819.3818359375,304.14703369140625,0.6575521230697632,0.2487424314022064,0.242755725979805,293.1639099121094,297.1499938964844,293.1499938964844,0.0038001728244125,-1435.5211181640625,295.6844177246094,0.3436056077480316,0.050000000745058,0.261324942111969,291.1454772949219,291.1499938964844,273.1499938964844,270.6190185546875,284.8236694335937,293.1998291015625,291.1453552246094,1.0,0.3934780359268188,0.7957654595375061,0.7957654595375061,1.0,1.0,-0.9464843273162842,0.3956320583820343,0.5508522987365723,0.1705520451068878,0.0,0.0,0.2577660977840423,201.45608520507807,206.0,-0.3953575491905212,-6032.2255859375,372.4974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0451965332031,305.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.1356119066476822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817498058080673,0.1817541718482971,-4.356354111223482e-06,0.0,0.0001376288419123,0.0,0.0,7.395040035247803,0.0,0.0,0.0,0.2834265530109405,4.0,0.0,1.0
756420,293.12237548828125,297.1499938964844,293.1499938964844,0.0869820117950439,-2048.365478515625,304.14715576171875,0.531877338886261,0.1367833614349365,0.1106526479125022,293.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.3430137038230896,0.050000000745058,0.0551504157483577,293.128662109375,297.1499938964844,293.1499938964844,0.0863010361790657,-1583.333251953125,304.14703369140625,0.5305414795875549,0.1359168738126754,0.100626453757286,293.1238708496094,297.1499938964844,293.1499938964844,0.1781401932239532,-3830.7744140625,304.1469116210937,0.657328188419342,0.2494225800037384,0.2434612959623336,293.1605529785156,297.1499938964844,293.1499938964844,0.0038085780106484,-1438.673583984375,295.68817138671875,0.3430137038230896,0.050000000745058,0.261609822511673,291.1444091796875,291.1499938964844,273.1499938964844,270.6199645996094,284.8207092285156,293.19805908203125,291.1442565917969,1.0,0.3949681520462036,0.7956599593162537,0.7956599593162537,1.0,1.0,-0.9493021368980408,0.3969010710716247,0.552401065826416,0.1710433512926101,0.0,0.0,0.2585873007774353,203.00634765625,209.0,-1.3450477123260498,-6051.01318359375,376.398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05682373046875,305.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.1358905583620071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822947710752487,0.1822991222143173,-4.357340912974905e-06,0.0,0.0001379116438329,0.0,0.0,7.420154571533203,0.0,0.0,0.0,0.2835243940353393,4.0,0.0,1.0
756480,293.12237548828125,297.1499938964844,293.1499938964844,0.0869820117950439,-2048.365478515625,304.14715576171875,0.531877338886261,0.1367833614349365,0.1106526479125022,293.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.3430137038230896,0.050000000745058,0.0551504157483577,293.128662109375,297.1499938964844,293.1499938964844,0.0863010361790657,-1583.333251953125,304.14703369140625,0.5305414795875549,0.1359168738126754,0.100626453757286,293.1238708496094,297.1499938964844,293.1499938964844,0.1781401932239532,-3830.7744140625,304.1469116210937,0.657328188419342,0.2494225800037384,0.2434612959623336,293.1605529785156,297.1499938964844,293.1499938964844,0.0038085780106484,-1438.673583984375,295.68817138671875,0.3430137038230896,0.050000000745058,0.261609822511673,291.1444091796875,291.1499938964844,273.1499938964844,270.6199645996094,284.8207092285156,293.19805908203125,291.1442565917969,1.0,0.3949681520462036,0.7956599593162537,0.7956599593162537,1.0,1.0,-0.9493021368980408,0.3969010710716247,0.552401065826416,0.1710433512926101,0.0,0.0,0.2585873007774353,203.00634765625,209.0,-1.3450477123260498,-6051.01318359375,376.398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05682373046875,305.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.1358905583620071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822947710752487,0.1822991222143173,-4.357340912974905e-06,0.0,0.0001379116438329,0.0,0.0,7.420154571533203,0.0,0.0,0.0,0.2835243940353393,4.0,0.0,1.0
756540,293.1224670410156,297.1499938964844,293.1499938964844,0.0875764936208725,-2059.45166015625,304.1471252441406,0.5318911671638489,0.1374632716178894,0.1112413257360458,293.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.3422229886054992,0.050000000745058,0.0552317947149276,293.1273803710937,297.1499938964844,293.1499938964844,0.0869835168123245,-1593.234375,304.1468811035156,0.5307371616363525,0.136720210313797,0.1012472361326217,293.1238708496094,297.1499938964844,293.1499938964844,0.1788110733032226,-3842.30859375,304.1468200683594,0.6568096876144409,0.2500869035720825,0.2441728711128235,293.1572265625,297.1499938964844,293.1499938964844,0.0038194770459085,-1442.750732421875,295.6929626464844,0.3422229886054992,0.050000000745058,0.2619958519935608,291.1431579589844,291.1499938964844,273.1499938964844,270.62078857421875,284.81768798828125,293.1961669921875,291.1430053710937,1.0,0.3968903422355652,0.7955544590950012,0.7955544590950012,1.0,1.0,-0.9522933959960938,0.3982431888580322,0.5540502071380615,0.1715818494558334,0.0,0.0,0.2595826685428619,205.0988006591797,212.0,-1.6678699254989624,-6071.6689453125,381.2819519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654602050781,305.13360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.009765625,18000.0,0.0,0.0,0.1361583173274994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829605400562286,0.1829649060964584,-4.3586014726315625e-06,0.0,0.0001381833862978,0.0,0.0,7.450957775115967,0.0,0.0,0.0,0.283645361661911,4.0,0.0,1.0
756600,293.1224670410156,297.1499938964844,293.1499938964844,0.0875764936208725,-2059.45166015625,304.1471252441406,0.5318911671638489,0.1374632716178894,0.1112413257360458,293.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.3422229886054992,0.050000000745058,0.0552317947149276,293.1273803710937,297.1499938964844,293.1499938964844,0.0869835168123245,-1593.234375,304.1468811035156,0.5307371616363525,0.136720210313797,0.1012472361326217,293.1238708496094,297.1499938964844,293.1499938964844,0.1788110733032226,-3842.30859375,304.1468200683594,0.6568096876144409,0.2500869035720825,0.2441728711128235,293.1572265625,297.1499938964844,293.1499938964844,0.0038194770459085,-1442.750732421875,295.6929626464844,0.3422229886054992,0.050000000745058,0.2619958519935608,291.1431579589844,291.1499938964844,273.1499938964844,270.62078857421875,284.81768798828125,293.1961669921875,291.1430053710937,1.0,0.3968903422355652,0.7955544590950012,0.7955544590950012,1.0,1.0,-0.9522933959960938,0.3982431888580322,0.5540502071380615,0.1715818494558334,0.0,0.0,0.2595826685428619,205.0988006591797,212.0,-1.6678699254989624,-6071.6689453125,381.2819519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654602050781,305.13360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.009765625,18000.0,0.0,0.0,0.1361583173274994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829605400562286,0.1829649060964584,-4.3586014726315625e-06,0.0,0.0001381833862978,0.0,0.0,7.450957775115967,0.0,0.0,0.0,0.283645361661911,4.0,0.0,1.0
756660,293.1226501464844,297.1499938964844,293.1499938964844,0.0881657972931861,-2070.44091796875,304.1470947265625,0.5317176580429077,0.138124018907547,0.1118257790803909,293.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.3413175344467163,0.050000000745058,0.0553266517817974,293.126220703125,297.1499938964844,293.1499938964844,0.0876773744821548,-1603.3011474609375,304.1467590332031,0.5307765007019043,0.1375258117914199,0.1018793955445289,293.1239318847656,297.1499938964844,293.1499938964844,0.1794810742139816,-3853.807861328125,304.1467590332031,0.6561127305030823,0.2507373392581939,0.2448843866586685,293.1539001464844,297.1499938964844,293.1499938964844,0.0038322766777127,-1447.517578125,295.6988830566406,0.3413175344467163,0.050000000745058,0.2624458372592926,291.1420593261719,291.1499938964844,273.1499938964844,270.6214904785156,284.814697265625,293.194091796875,291.1419677734375,1.0,0.3990780413150787,0.7954282164573669,0.7954282164573669,1.0,1.0,-0.9553852081298828,0.3996209800243377,0.5557641983032227,0.1721596270799636,0.0,0.0,0.2607165873050689,207.5341186523437,215.0,-1.503532886505127,-6093.67724609375,386.7982482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07037353515625,305.1431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.525390625,18000.0,0.0,0.0,0.1364365071058273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837369948625564,0.183741346001625,-4.360113962320611e-06,0.0,0.0001384657080052,0.0,0.0,7.48699426651001,0.0,0.0,0.0,0.2837873101234436,4.0,0.0,1.0
756720,293.1226501464844,297.1499938964844,293.1499938964844,0.0881657972931861,-2070.44091796875,304.1470947265625,0.5317176580429077,0.138124018907547,0.1118257790803909,293.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.3413175344467163,0.050000000745058,0.0553266517817974,293.126220703125,297.1499938964844,293.1499938964844,0.0876773744821548,-1603.3011474609375,304.1467590332031,0.5307765007019043,0.1375258117914199,0.1018793955445289,293.1239318847656,297.1499938964844,293.1499938964844,0.1794810742139816,-3853.807861328125,304.1467590332031,0.6561127305030823,0.2507373392581939,0.2448843866586685,293.1539001464844,297.1499938964844,293.1499938964844,0.0038322766777127,-1447.517578125,295.6988830566406,0.3413175344467163,0.050000000745058,0.2624458372592926,291.1420593261719,291.1499938964844,273.1499938964844,270.6214904785156,284.814697265625,293.194091796875,291.1419677734375,1.0,0.3990780413150787,0.7954282164573669,0.7954282164573669,1.0,1.0,-0.9553852081298828,0.3996209800243377,0.5557641983032227,0.1721596270799636,0.0,0.0,0.2607165873050689,207.5341186523437,215.0,-1.503532886505127,-6093.67724609375,386.7982482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07037353515625,305.1431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.525390625,18000.0,0.0,0.0,0.1364365071058273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837369948625564,0.183741346001625,-4.360113962320611e-06,0.0,0.0001384657080052,0.0,0.0,7.48699426651001,0.0,0.0,0.0,0.2837873101234436,4.0,0.0,1.0
756780,293.1228942871094,297.1499938964844,293.1499938964844,0.0887464955449104,-2081.266845703125,304.1470947265625,0.5314220786094666,0.1387670487165451,0.1124034747481346,293.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.3403474986553192,0.050000000745058,0.0554303042590618,293.1252136230469,297.1499938964844,293.1499938964844,0.0883783027529716,-1613.4693603515625,304.14666748046875,0.5307220220565796,0.1383339911699295,0.1025198251008987,293.1240539550781,297.1499938964844,293.1499938964844,0.1801449954509735,-3865.182373046875,304.146728515625,0.6553073525428772,0.2513751089572906,0.2455923706293106,293.150634765625,297.1499938964844,293.1499938964844,0.0038466348778456,-1452.8408203125,295.70611572265625,0.3403474986553192,0.050000000745058,0.2629375159740448,291.1412353515625,291.1499938964844,273.1499938964844,270.62213134765625,284.811767578125,293.1918334960937,291.14117431640625,1.0,0.4014318287372589,0.7953020334243774,0.7953020334243774,1.0,1.0,-0.9585338234901428,0.4010135531425476,0.5575202703475952,0.1727782785892486,0.0,0.0,0.2619444727897644,210.1934356689453,218.0,-1.1770745515823364,-6116.310546875,392.7377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0713195800781,305.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.181640625,18000.0,0.0,0.0,0.1367425322532653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845914274454116,0.1845957934856414,-4.361827450338751e-06,0.0,0.0001387762895319,0.0,0.0,7.526784896850586,0.0,0.0,0.0,0.2839446365833282,4.0,0.0,1.0
756840,293.1228942871094,297.1499938964844,293.1499938964844,0.0887464955449104,-2081.266845703125,304.1470947265625,0.5314220786094666,0.1387670487165451,0.1124034747481346,293.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.3403474986553192,0.050000000745058,0.0554303042590618,293.1252136230469,297.1499938964844,293.1499938964844,0.0883783027529716,-1613.4693603515625,304.14666748046875,0.5307220220565796,0.1383339911699295,0.1025198251008987,293.1240539550781,297.1499938964844,293.1499938964844,0.1801449954509735,-3865.182373046875,304.146728515625,0.6553073525428772,0.2513751089572906,0.2455923706293106,293.150634765625,297.1499938964844,293.1499938964844,0.0038466348778456,-1452.8408203125,295.70611572265625,0.3403474986553192,0.050000000745058,0.2629375159740448,291.1412353515625,291.1499938964844,273.1499938964844,270.62213134765625,284.811767578125,293.1918334960937,291.14117431640625,1.0,0.4014318287372589,0.7953020334243774,0.7953020334243774,1.0,1.0,-0.9585338234901428,0.4010135531425476,0.5575202703475952,0.1727782785892486,0.0,0.0,0.2619444727897644,210.1934356689453,218.0,-1.1770745515823364,-6116.310546875,392.7377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0713195800781,305.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.181640625,18000.0,0.0,0.0,0.1367425322532653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845914274454116,0.1845957934856414,-4.361827450338751e-06,0.0,0.0001387762895319,0.0,0.0,7.526784896850586,0.0,0.0,0.0,0.2839446365833282,4.0,0.0,1.0
756900,293.123046875,297.1499938964844,293.1499938964844,0.0890331417322158,-2086.610107421875,304.1470947265625,0.5312432646751404,0.1390822380781173,0.1126892194151878,293.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.3398494720458984,0.050000000745058,0.0554843582212924,293.124755859375,297.1499938964844,293.1499938964844,0.0887306481599807,-1618.5804443359375,304.1466369628906,0.5306735038757324,0.1387389600276947,0.1028423458337783,293.1241149902344,297.1499938964844,293.1499938964844,0.1804741472005844,-3870.814697265625,304.146728515625,0.6548796892166138,0.2516895532608032,0.2459443360567093,293.1490173339844,297.1499938964844,293.1499938964844,0.0038543308619409,-1455.6864013671875,295.710205078125,0.3398494720458984,0.050000000745058,0.2631939053535461,291.1408996582031,291.1499938964844,273.1499938964844,270.6224060058594,284.81036376953125,293.19061279296875,291.1408386230469,1.0,0.4026484787464142,0.7952389121055603,0.7952389121055603,1.0,1.0,-0.9601194262504578,0.4017099738121032,0.5584094524383545,0.1731036752462387,0.0,0.0,0.2625848650932312,211.5799102783203,218.0,-1.011906981468201,-6127.7314453125,395.8179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704040527344,305.15478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.136910080909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850409209728241,0.1850452870130539,-4.362741492514033e-06,0.0,0.0001389463286614,0.0,0.0,7.5477614402771,0.0,0.0,0.0,0.2840277552604675,4.0,0.0,1.0
756960,293.1231994628906,297.1499938964844,293.1499938964844,0.0893171429634094,-2091.903076171875,304.1471252441406,0.5310497283935547,0.139393463730812,0.1129727140069007,293.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.339347094297409,0.050000000745058,0.0555394738912582,293.12432861328125,297.1499938964844,293.1499938964844,0.0890838578343391,-1623.70361328125,304.1466064453125,0.530616044998169,0.1391445249319076,0.1031660288572311,293.12420654296875,297.1499938964844,293.1499938964844,0.1808011978864669,-3876.406494140625,304.146728515625,0.6544415950775146,0.2520012557506561,0.246294692158699,293.1473693847656,297.1499938964844,293.1499938964844,0.0038623423315584,-1458.643798828125,295.714599609375,0.339347094297409,0.050000000745058,0.2634553611278534,291.1406555175781,291.1499938964844,273.1499938964844,270.6226501464844,284.8089904785156,293.1893310546875,291.1405944824219,1.0,0.4038826823234558,0.7951682209968567,0.7951682209968567,1.0,1.0,-0.961708664894104,0.4024034738540649,0.5593051910400391,0.1734399497509002,0.0,0.0,0.2632378339767456,212.99351501464844,206.0,-0.8494678735733032,-6139.17236328125,398.9528198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06866455078125,305.1579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.931640625,18000.0,0.0,0.0,0.1370885819196701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855018734931945,0.1855062246322631,-4.363686457509175e-06,0.0,0.000139127485454,0.0,0.0,7.569301128387451,0.0,0.0,0.0,0.2841131687164306,4.0,0.0,1.0
757020,293.123291015625,297.1499938964844,293.1499938964844,0.0897179991006851,-2099.314208984375,304.1473999023437,0.5332013368606567,0.1400537192821502,0.1133815646171569,293.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.3402787148952484,0.050000000745058,0.0554377064108848,293.12322998046875,297.1499938964844,293.1499938964844,0.0896375328302383,-1631.6905517578125,304.1468200683594,0.5330633521080017,0.1400170475244522,0.103682093322277,293.124267578125,297.1499938964844,293.1499938964844,0.1812456995248794,-3883.883544921875,304.1470947265625,0.6562813520431519,0.2526383399963379,0.2467874884605407,293.1440734863281,297.1499938964844,293.1499938964844,0.0038640431594103,-1459.1669921875,295.725341796875,0.3402787148952484,0.050000000745058,0.2629726231098175,291.1416931152344,291.1499938964844,273.1499938964844,270.6230773925781,284.8080444335937,293.1864013671875,291.1421813964844,1.0,0.401515245437622,0.7950267791748047,0.7950267791748047,1.0,1.0,-0.9627962708473206,0.4028148055076599,0.5599814653396606,0.1738077104091644,0.0,0.0,0.2643196582794189,210.4322967529297,209.0,2.5679357051849365,-6155.77587890625,395.3231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639038085937,305.16815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.353515625,18000.0,0.0,0.0,0.1374706923961639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863651573657989,0.1863695234060287,-4.365604127087863e-06,0.0,0.000139515279443,0.0,0.0,7.60993766784668,0.0,0.0,0.0,0.2842747271060943,4.0,0.0,1.0
757080,293.123291015625,297.1499938964844,293.1499938964844,0.0897179991006851,-2099.314208984375,304.1473999023437,0.5332013368606567,0.1400537192821502,0.1133815646171569,293.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.3402787148952484,0.050000000745058,0.0554377064108848,293.12322998046875,297.1499938964844,293.1499938964844,0.0896375328302383,-1631.6905517578125,304.1468200683594,0.5330633521080017,0.1400170475244522,0.103682093322277,293.124267578125,297.1499938964844,293.1499938964844,0.1812456995248794,-3883.883544921875,304.1470947265625,0.6562813520431519,0.2526383399963379,0.2467874884605407,293.1440734863281,297.1499938964844,293.1499938964844,0.0038640431594103,-1459.1669921875,295.725341796875,0.3402787148952484,0.050000000745058,0.2629726231098175,291.1416931152344,291.1499938964844,273.1499938964844,270.6230773925781,284.8080444335937,293.1864013671875,291.1421813964844,1.0,0.401515245437622,0.7950267791748047,0.7950267791748047,1.0,1.0,-0.9627962708473206,0.4028148055076599,0.5599814653396606,0.1738077104091644,0.0,0.0,0.2643196582794189,210.4322967529297,209.0,2.5679357051849365,-6155.77587890625,395.3231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639038085937,305.16815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.353515625,18000.0,0.0,0.0,0.1374706923961639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863651573657989,0.1863695234060287,-4.365604127087863e-06,0.0,0.000139515279443,0.0,0.0,7.60993766784668,0.0,0.0,0.0,0.2842747271060943,4.0,0.0,1.0
757140,293.1231994628906,297.1499938964844,293.1499938964844,0.0902000591158866,-2108.25390625,304.1474609375,0.5346046090126038,0.1407502591609954,0.1138877421617508,293.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.3405711054801941,0.050000000745058,0.0554061755537986,293.1219177246094,297.1499938964844,293.1499938964844,0.0902988389134407,-1641.251220703125,304.1467590332031,0.5348164439201355,0.1409610211849212,0.1043118238449096,293.124267578125,297.1499938964844,293.1499938964844,0.1817430555820465,-3892.29638671875,304.147216796875,0.6572471261024475,0.2532899081707001,0.2473711818456649,293.1407470703125,297.1499938964844,293.1499938964844,0.0038712029345333,-1461.6278076171875,295.738525390625,0.3405711054801941,0.050000000745058,0.2628230452537536,291.14459228515625,291.1499938964844,273.1499938964844,270.6234130859375,284.8066711425781,293.1830749511719,291.1446228027344,1.0,0.4012961685657501,0.7948853969573975,0.7948853969573975,1.0,1.0,-0.9647493362426758,0.4036067724227905,0.5611425638198853,0.1743644922971725,0.0,0.0,0.2648115754127502,209.6593017578125,212.0,2.0973117351531982,-6166.87646484375,395.0630493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06024169921875,305.16900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.10546875,18000.0,0.0,0.0,0.1378599107265472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867806166410446,0.1867849826812744,-4.366879238659749e-06,0.0,0.0001399102911818,0.0,0.0,7.630112648010254,0.0,0.0,0.0,0.284360408782959,4.0,0.0,1.0
757200,293.1231994628906,297.1499938964844,293.1499938964844,0.0902000591158866,-2108.25390625,304.1474609375,0.5346046090126038,0.1407502591609954,0.1138877421617508,293.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.3405711054801941,0.050000000745058,0.0554061755537986,293.1219177246094,297.1499938964844,293.1499938964844,0.0902988389134407,-1641.251220703125,304.1467590332031,0.5348164439201355,0.1409610211849212,0.1043118238449096,293.124267578125,297.1499938964844,293.1499938964844,0.1817430555820465,-3892.29638671875,304.147216796875,0.6572471261024475,0.2532899081707001,0.2473711818456649,293.1407470703125,297.1499938964844,293.1499938964844,0.0038712029345333,-1461.6278076171875,295.738525390625,0.3405711054801941,0.050000000745058,0.2628230452537536,291.14459228515625,291.1499938964844,273.1499938964844,270.6234130859375,284.8066711425781,293.1830749511719,291.1446228027344,1.0,0.4012961685657501,0.7948853969573975,0.7948853969573975,1.0,1.0,-0.9647493362426758,0.4036067724227905,0.5611425638198853,0.1743644922971725,0.0,0.0,0.2648115754127502,209.6593017578125,212.0,2.0973117351531982,-6166.87646484375,395.0630493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06024169921875,305.16900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.10546875,18000.0,0.0,0.0,0.1378599107265472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867806166410446,0.1867849826812744,-4.366879238659749e-06,0.0,0.0001399102911818,0.0,0.0,7.630112648010254,0.0,0.0,0.0,0.284360408782959,4.0,0.0,1.0
757260,293.1231384277344,297.1499938964844,293.1499938964844,0.0907479971647262,-2118.482421875,304.1473999023437,0.5352689623832703,0.1414411216974258,0.114435039460659,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.3403094112873077,0.050000000745058,0.0554343611001968,293.1209411621094,297.1499938964844,293.1499938964844,0.0910254716873169,-1651.802490234375,304.1466369628906,0.5358270406723022,0.1418689936399459,0.1049780622124672,293.1243896484375,297.1499938964844,293.1499938964844,0.1823313236236572,-3902.3544921875,304.14715576171875,0.6574190855026245,0.2539196312427521,0.2479987144470214,293.13739013671875,297.1499938964844,293.1499938964844,0.0038842868525534,-1466.44873046875,295.7506408691406,0.3403094112873077,0.050000000745058,0.2629567384719848,291.1439819335937,291.1499938964844,273.1499938964844,270.6236572265625,284.80517578125,293.1796569824219,291.1438903808594,1.0,0.4021199941635132,0.7947550415992737,0.7947550415992737,1.0,1.0,-0.9672691822052002,0.404636949300766,0.5626322031021118,0.1750793159008026,0.0,0.0,0.265644758939743,210.40554809570312,215.0,-0.2128822952508926,-6181.7119140625,397.5905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586853027344,305.1705627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48046875,18000.0,0.0,0.0,0.1382379680871963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873127222061157,0.1873170882463455,-4.3678660404111724e-06,0.0,0.0001402939669787,0.0,0.0,7.654877662658691,0.0,0.0,0.0,0.2844585180282593,4.0,0.0,1.0
757320,293.1231384277344,297.1499938964844,293.1499938964844,0.0907479971647262,-2118.482421875,304.1473999023437,0.5352689623832703,0.1414411216974258,0.114435039460659,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.3403094112873077,0.050000000745058,0.0554343611001968,293.1209411621094,297.1499938964844,293.1499938964844,0.0910254716873169,-1651.802490234375,304.1466369628906,0.5358270406723022,0.1418689936399459,0.1049780622124672,293.1243896484375,297.1499938964844,293.1499938964844,0.1823313236236572,-3902.3544921875,304.14715576171875,0.6574190855026245,0.2539196312427521,0.2479987144470214,293.13739013671875,297.1499938964844,293.1499938964844,0.0038842868525534,-1466.44873046875,295.7506408691406,0.3403094112873077,0.050000000745058,0.2629567384719848,291.1439819335937,291.1499938964844,273.1499938964844,270.6236572265625,284.80517578125,293.1796569824219,291.1438903808594,1.0,0.4021199941635132,0.7947550415992737,0.7947550415992737,1.0,1.0,-0.9672691822052002,0.404636949300766,0.5626322031021118,0.1750793159008026,0.0,0.0,0.265644758939743,210.40554809570312,215.0,-0.2128822952508926,-6181.7119140625,397.5905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586853027344,305.1705627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48046875,18000.0,0.0,0.0,0.1382379680871963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873127222061157,0.1873170882463455,-4.3678660404111724e-06,0.0,0.0001402939669787,0.0,0.0,7.654877662658691,0.0,0.0,0.0,0.2844585180282593,4.0,0.0,1.0
757380,293.123046875,297.1499938964844,293.1499938964844,0.0913337245583534,-2129.420654296875,304.14727783203125,0.5355511903762817,0.1421392112970352,0.1150202900171279,293.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.3397451043128967,0.050000000745058,0.0554956905543804,293.1204528808594,297.1499938964844,293.1499938964844,0.091726616024971,-1661.9765625,304.1466064453125,0.5363269448280334,0.1427070498466491,0.1056189909577369,293.1246032714844,297.1499938964844,293.1499938964844,0.1829323023557663,-3912.623046875,304.1471252441406,0.657141923904419,0.2545273005962372,0.2486382275819778,293.1340637207031,297.1499938964844,293.1499938964844,0.0039008492603898,-1472.54931640625,295.7637634277344,0.3397451043128967,0.050000000745058,0.2632476687431335,291.1432189941406,291.1499938964844,273.1499938964844,270.6238098144531,284.8033752441406,293.1754150390625,291.14312744140625,1.0,0.4036110937595367,0.7946246862411499,0.7946246862411499,1.0,1.0,-0.9700551629066468,0.4057663977146148,0.5642887353897095,0.1759016960859298,0.0,0.0,0.2665980756282806,211.9952545166016,218.0,-0.9269675016403198,-6199.6728515625,401.6567077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05743408203125,305.17462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.986328125,18000.0,0.0,0.0,0.1386180371046066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879833489656448,0.1879877150058746,-4.3691793507605325e-06,0.0,0.0001406796800438,0.0,0.0,7.686239719390869,0.0,0.0,0.0,0.2845819592475891,4.0,0.0,1.0
757440,293.123046875,297.1499938964844,293.1499938964844,0.0913337245583534,-2129.420654296875,304.14727783203125,0.5355511903762817,0.1421392112970352,0.1150202900171279,293.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.3397451043128967,0.050000000745058,0.0554956905543804,293.1204528808594,297.1499938964844,293.1499938964844,0.091726616024971,-1661.9765625,304.1466064453125,0.5363269448280334,0.1427070498466491,0.1056189909577369,293.1246032714844,297.1499938964844,293.1499938964844,0.1829323023557663,-3912.623046875,304.1471252441406,0.657141923904419,0.2545273005962372,0.2486382275819778,293.1340637207031,297.1499938964844,293.1499938964844,0.0039008492603898,-1472.54931640625,295.7637634277344,0.3397451043128967,0.050000000745058,0.2632476687431335,291.1432189941406,291.1499938964844,273.1499938964844,270.6238098144531,284.8033752441406,293.1754150390625,291.14312744140625,1.0,0.4036110937595367,0.7946246862411499,0.7946246862411499,1.0,1.0,-0.9700551629066468,0.4057663977146148,0.5642887353897095,0.1759016960859298,0.0,0.0,0.2665980756282806,211.9952545166016,218.0,-0.9269675016403198,-6199.6728515625,401.6567077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05743408203125,305.17462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.986328125,18000.0,0.0,0.0,0.1386180371046066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879833489656448,0.1879877150058746,-4.3691793507605325e-06,0.0,0.0001406796800438,0.0,0.0,7.686239719390869,0.0,0.0,0.0,0.2845819592475891,4.0,0.0,1.0
757500,293.1231994628906,297.1499938964844,293.1499938964844,0.0916192829608917,-2134.75244140625,304.1472473144531,0.5355581045150757,0.1424529403448104,0.1153037548065185,293.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.3393870890140533,0.050000000745058,0.0555349886417388,293.12030029296875,297.1499938964844,293.1499938964844,0.0920718386769294,-1666.9866943359375,304.1465759277344,0.5364458560943604,0.143110990524292,0.1059331148862838,293.1247253417969,297.1499938964844,293.1499938964844,0.1832368522882461,-3917.828125,304.1470947265625,0.6568877100944519,0.2548238039016723,0.248959332704544,293.1324157714844,297.1499938964844,293.1499938964844,0.0039101284928619,-1475.9739990234375,295.7706604003906,0.3393870890140533,0.050000000745058,0.2634340822696686,291.1427001953125,291.1499938964844,273.1499938964844,270.6238708496094,284.8016662597656,293.1716613769531,291.1425476074219,1.0,0.4045263230800628,0.7945594787597656,0.7945594787597656,1.0,1.0,-0.9714887738227844,0.4063409268856048,0.5651478171348572,0.1763442307710647,0.0,0.0,0.2671366333961487,213.0096893310547,218.0,-1.3501306772232056,-6209.43701171875,404.08050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566101074219,305.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.748046875,18000.0,0.0,0.0,0.1388122737407684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883525401353836,0.1883569061756134,-4.369911948742811e-06,0.0,0.0001408768148394,0.0,0.0,7.703535556793213,0.0,0.0,0.0,0.2846504747867584,4.0,0.0,1.0
757560,293.1234436035156,297.1499938964844,293.1499938964844,0.0918874591588974,-2139.757568359375,304.14727783203125,0.5354756116867065,0.1427422314882278,0.1155687868595123,293.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.3389946818351745,0.050000000745058,0.0555784180760383,293.12017822265625,297.1499938964844,293.1499938964844,0.0924150720238685,-1671.9681396484375,304.1465759277344,0.5365049242973328,0.1435083746910095,0.1062449365854263,293.1248474121094,297.1499938964844,293.1499938964844,0.183542400598526,-3923.049560546875,304.1470642089844,0.6565796732902527,0.2551162242889404,0.2492804378271103,293.1307373046875,297.1499938964844,293.1499938964844,0.0039199884049594,-1479.61376953125,295.7777709960937,0.3389946818351745,0.050000000745058,0.2636400759220123,291.14208984375,291.1499938964844,273.1499938964844,270.6239013671875,284.8001403808594,293.1679992675781,291.1419677734375,1.0,0.4055199921131134,0.7944868206977844,0.7944868206977844,1.0,1.0,-0.9729220271110536,0.4069086611270904,0.5660133361816406,0.1768025457859039,0.0,0.0,0.267726868391037,214.12896728515625,221.0,-1.4578652381896973,-6219.7900390625,406.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555419921875,305.179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.1390109062194824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887613087892532,0.188765674829483,-4.370711394585669e-06,0.0,0.000141078402521,0.0,0.0,7.722678184509277,0.0,0.0,0.0,0.284726083278656,4.0,0.0,1.0
757620,293.1241149902344,297.1499938964844,293.1499938964844,0.0923874303698539,-2149.073974609375,304.1473388671875,0.5351328253746033,0.1432794779539108,0.116066001355648,293.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.3381390571594238,0.050000000745058,0.0556743964552879,293.1200561523437,297.1499938964844,293.1499938964844,0.0930923670530319,-1681.7884521484375,304.1466064453125,0.5364951491355896,0.1442889422178268,0.1068640127778053,293.12518310546875,297.1499938964844,293.1499938964844,0.1841437667608261,-3933.30419921875,304.14703369140625,0.6558489203453064,0.2556902468204498,0.249921053647995,293.12744140625,297.1499938964844,293.1499938964844,0.0039410721510648,-1487.357177734375,295.79315185546875,0.3381390571594238,0.050000000745058,0.2640953660011291,291.1413879394531,291.1499938964844,273.1499938964844,270.6239013671875,284.7976379394531,293.1609191894531,291.141357421875,1.0,0.4076783061027527,0.7943414449691772,0.7943414449691772,1.0,1.0,-0.975797712802887,0.40803062915802,0.5677671432495117,0.1777696907520294,0.0,0.0,0.2689300775527954,216.599853515625,224.0,-0.8730191588401794,-6241.126953125,412.29791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05242919921875,305.1855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.083984375,18000.0,0.0,0.0,0.1394259184598922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896333843469619,0.1896377652883529,-4.372498096927302e-06,0.0,0.0001414995786035,0.0,0.0,7.763700485229492,0.0,0.0,0.0,0.2848885059356689,4.0,0.0,1.0
