time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757680,293.1241149902344,297.1499938964844,293.1499938964844,0.0923874303698539,-2149.073974609375,304.1473388671875,0.5351328253746033,0.1432794779539108,0.116066001355648,293.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.3381390571594238,0.050000000745058,0.0556743964552879,293.1200561523437,297.1499938964844,293.1499938964844,0.0930923670530319,-1681.7884521484375,304.1466064453125,0.5364951491355896,0.1442889422178268,0.1068640127778053,293.12518310546875,297.1499938964844,293.1499938964844,0.1841437667608261,-3933.30419921875,304.14703369140625,0.6558489203453064,0.2556902468204498,0.249921053647995,293.12744140625,297.1499938964844,293.1499938964844,0.0039410721510648,-1487.357177734375,295.79315185546875,0.3381390571594238,0.050000000745058,0.2640953660011291,291.1413879394531,291.1499938964844,273.1499938964844,270.6239013671875,284.7976379394531,293.1609191894531,291.141357421875,1.0,0.4076783061027527,0.7943414449691772,0.7943414449691772,1.0,1.0,-0.975797712802887,0.40803062915802,0.5677671432495117,0.1777696907520294,0.0,0.0,0.2689300775527954,216.599853515625,224.0,-0.8730191588401794,-6241.126953125,412.29791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05242919921875,305.1855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.083984375,18000.0,0.0,0.0,0.1394259184598922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896333843469619,0.1896377652883529,-4.372498096927302e-06,0.0,0.0001414995786035,0.0,0.0,7.763700485229492,0.0,0.0,0.0,0.2848885059356689,4.0,0.0,1.0
757740,293.1248474121094,297.1499938964844,293.1499938964844,0.0928617939352989,-2157.902587890625,304.1474304199219,0.5346523523330688,0.1437859237194061,0.1165415197610855,293.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.3372277319431305,0.050000000745058,0.0557786263525486,293.1200256347656,297.1499938964844,293.1499938964844,0.0937610492110252,-1691.4736328125,304.1466064453125,0.5363752245903015,0.1450562328100204,0.1074788197875022,293.12548828125,297.1499938964844,293.1499938964844,0.1847337186336517,-3943.342529296875,304.14703369140625,0.655021607875824,0.2562520503997803,0.2505577802658081,293.1241760253906,297.1499938964844,293.1499938964844,0.0039636506699025,-1495.6107177734375,295.8099365234375,0.3372277319431305,0.050000000745058,0.264589786529541,291.1412658691406,291.1499938964844,273.1499938964844,270.62384033203125,284.7958068847656,293.1543273925781,291.1412658691406,1.0,0.4099864065647125,0.7941960692405701,0.7941960692405701,1.0,1.0,-0.9786899089813232,0.4091372787952423,0.5695526003837585,0.1788032799959182,0.0,0.0,0.2701077461242676,219.2811279296875,212.0,-0.2596037685871124,-6262.03173828125,418.2985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04833984375,305.1910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.08203125,18000.0,0.0,0.0,0.139865443110466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905004680156707,0.1905048340559005,-4.374358013592428e-06,0.0,0.000141945638461,0.0,0.0,7.804690837860107,0.0,0.0,0.0,0.2850520014762878,4.0,0.0,1.0
757800,293.1248474121094,297.1499938964844,293.1499938964844,0.0928617939352989,-2157.902587890625,304.1474304199219,0.5346523523330688,0.1437859237194061,0.1165415197610855,293.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.3372277319431305,0.050000000745058,0.0557786263525486,293.1200256347656,297.1499938964844,293.1499938964844,0.0937610492110252,-1691.4736328125,304.1466064453125,0.5363752245903015,0.1450562328100204,0.1074788197875022,293.12548828125,297.1499938964844,293.1499938964844,0.1847337186336517,-3943.342529296875,304.14703369140625,0.655021607875824,0.2562520503997803,0.2505577802658081,293.1241760253906,297.1499938964844,293.1499938964844,0.0039636506699025,-1495.6107177734375,295.8099365234375,0.3372277319431305,0.050000000745058,0.264589786529541,291.1412658691406,291.1499938964844,273.1499938964844,270.62384033203125,284.7958068847656,293.1543273925781,291.1412658691406,1.0,0.4099864065647125,0.7941960692405701,0.7941960692405701,1.0,1.0,-0.9786899089813232,0.4091372787952423,0.5695526003837585,0.1788032799959182,0.0,0.0,0.2701077461242676,219.2811279296875,212.0,-0.2596037685871124,-6262.03173828125,418.2985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04833984375,305.1910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.08203125,18000.0,0.0,0.0,0.139865443110466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905004680156707,0.1905048340559005,-4.374358013592428e-06,0.0,0.000141945638461,0.0,0.0,7.804690837860107,0.0,0.0,0.0,0.2850520014762878,4.0,0.0,1.0
757860,293.1253356933594,297.1499938964844,293.1499938964844,0.0931615680456161,-2163.413818359375,304.1477966308594,0.5366538166999817,0.1443254053592682,0.1168532520532608,293.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.338161289691925,0.050000000745058,0.0556718446314334,293.11981201171875,297.1499938964844,293.1499938964844,0.0942592099308967,-1698.6343994140625,304.1469116210937,0.5387616753578186,0.1458560675382614,0.1079472824931144,293.12567138671875,297.1499938964844,293.1499938964844,0.1851152777671814,-3949.707763671875,304.1473999023437,0.6568344831466675,0.2568390667438507,0.2509925365447998,293.1208801269531,297.1499938964844,293.1499938964844,0.0039718789048492,-1498.46337890625,295.82916259765625,0.338161289691925,0.050000000745058,0.2640832662582397,291.14288330078125,291.1499938964844,273.1499938964844,270.6236877441406,284.79638671875,293.1482238769531,291.1434326171875,1.0,0.4075378775596618,0.7940436601638794,0.7940436601638794,1.0,1.0,-0.9794791340827942,0.4092555046081543,0.5702236294746399,0.1795405894517898,0.0,0.0,0.2709939479827881,216.59873962402344,215.0,3.323424816131592,-6275.943359375,414.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444641113281,305.2008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8046875,18000.0,0.0,0.0,0.1403191685676574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912604570388794,0.1912648379802703,-4.3761569941125344e-06,0.0,0.0001424061192665,0.0,0.0,7.840961933135986,0.0,0.0,0.0,0.2851972281932831,4.0,0.0,1.0
757920,293.1253356933594,297.1499938964844,293.1499938964844,0.0931615680456161,-2163.413818359375,304.1477966308594,0.5366538166999817,0.1443254053592682,0.1168532520532608,293.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.338161289691925,0.050000000745058,0.0556718446314334,293.11981201171875,297.1499938964844,293.1499938964844,0.0942592099308967,-1698.6343994140625,304.1469116210937,0.5387616753578186,0.1458560675382614,0.1079472824931144,293.12567138671875,297.1499938964844,293.1499938964844,0.1851152777671814,-3949.707763671875,304.1473999023437,0.6568344831466675,0.2568390667438507,0.2509925365447998,293.1208801269531,297.1499938964844,293.1499938964844,0.0039718789048492,-1498.46337890625,295.82916259765625,0.338161289691925,0.050000000745058,0.2640832662582397,291.14288330078125,291.1499938964844,273.1499938964844,270.6236877441406,284.79638671875,293.1482238769531,291.1434326171875,1.0,0.4075378775596618,0.7940436601638794,0.7940436601638794,1.0,1.0,-0.9794791340827942,0.4092555046081543,0.5702236294746399,0.1795405894517898,0.0,0.0,0.2709939479827881,216.59873962402344,215.0,3.323424816131592,-6275.943359375,414.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444641113281,305.2008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8046875,18000.0,0.0,0.0,0.1403191685676574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912604570388794,0.1912648379802703,-4.3761569941125344e-06,0.0,0.0001424061192665,0.0,0.0,7.840961933135986,0.0,0.0,0.0,0.2851972281932831,4.0,0.0,1.0
757980,293.1255187988281,297.1499938964844,293.1499938964844,0.0935499891638755,-2170.595458984375,304.1478881835937,0.5378970503807068,0.14490906894207,0.1172699108719825,293.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.3384622037410736,0.050000000745058,0.0556378774344921,293.1194152832031,297.1499938964844,293.1499938964844,0.0948432981967926,-1707.0498046875,304.14697265625,0.5403774976730347,0.1467006355524063,0.1085089519619941,293.1256408691406,297.1499938964844,293.1499938964844,0.1855716556310653,-3957.390869140625,304.1474914550781,0.6577839851379395,0.2574607133865356,0.2515420019626617,293.1175231933594,297.1499938964844,293.1499938964844,0.00398586736992,-1503.3563232421875,295.8507080078125,0.3384622037410736,0.050000000745058,0.2639221251010895,291.1462707519531,291.1499938964844,273.1499938964844,270.6234741210937,284.7969055175781,293.1425476074219,291.1463623046875,1.0,0.4072666764259338,0.7938913106918335,0.7938913106918335,1.0,1.0,-0.9811663031578064,0.4097741246223449,0.5713921785354614,0.1804632097482681,0.0,0.0,0.2712241411209106,215.7702178955078,218.0,2.755876302719116,-6283.765625,413.76702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439758300781,305.2017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.86328125,18000.0,0.0,0.0,0.1407484859228134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915039122104644,0.1915082931518554,-4.377147433842765e-06,0.0,0.0001428418181603,0.0,0.0,7.853309154510498,0.0,0.0,0.0,0.2852526605129242,4.0,0.0,1.0
758040,293.1255187988281,297.1499938964844,293.1499938964844,0.0935499891638755,-2170.595458984375,304.1478881835937,0.5378970503807068,0.14490906894207,0.1172699108719825,293.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.3384622037410736,0.050000000745058,0.0556378774344921,293.1194152832031,297.1499938964844,293.1499938964844,0.0948432981967926,-1707.0498046875,304.14697265625,0.5403774976730347,0.1467006355524063,0.1085089519619941,293.1256408691406,297.1499938964844,293.1499938964844,0.1855716556310653,-3957.390869140625,304.1474914550781,0.6577839851379395,0.2574607133865356,0.2515420019626617,293.1175231933594,297.1499938964844,293.1499938964844,0.00398586736992,-1503.3563232421875,295.8507080078125,0.3384622037410736,0.050000000745058,0.2639221251010895,291.1462707519531,291.1499938964844,273.1499938964844,270.6234741210937,284.7969055175781,293.1425476074219,291.1463623046875,1.0,0.4072666764259338,0.7938913106918335,0.7938913106918335,1.0,1.0,-0.9811663031578064,0.4097741246223449,0.5713921785354614,0.1804632097482681,0.0,0.0,0.2712241411209106,215.7702178955078,218.0,2.755876302719116,-6283.765625,413.76702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439758300781,305.2017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.86328125,18000.0,0.0,0.0,0.1407484859228134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915039122104644,0.1915082931518554,-4.377147433842765e-06,0.0,0.0001428418181603,0.0,0.0,7.853309154510498,0.0,0.0,0.0,0.2852526605129242,4.0,0.0,1.0
758100,293.12567138671875,297.1499938964844,293.1499938964844,0.0937724709510803,-2174.741943359375,304.1478576660156,0.5382089614868164,0.1451893001794815,0.1174937859177589,293.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.3383891582489013,0.050000000745058,0.0556460916996002,293.118896484375,297.1499938964844,293.1499938964844,0.0951821506023407,-1711.960693359375,304.1469116210937,0.5409084558486938,0.1471901386976242,0.1088214516639709,293.1256408691406,297.1499938964844,293.1499938964844,0.1858472973108291,-3962.08642578125,304.1474609375,0.6579377055168152,0.2577666342258453,0.2518406808376312,293.1158447265625,297.1499938964844,293.1499938964844,0.0039954166859388,-1506.828857421875,295.86083984375,0.3383891582489013,0.050000000745058,0.2639611065387726,291.1462707519531,291.1499938964844,273.1499938964844,270.62335205078125,284.797119140625,293.13983154296875,291.1462097167969,1.0,0.4075525104999542,0.7938150763511658,0.7938150763511658,1.0,1.0,-0.9822725653648376,0.4101480543613434,0.5721244812011719,0.1809858977794647,0.0,0.0,0.2714687883853912,215.99710083007807,218.0,1.1895607709884644,-6288.88330078125,414.7339477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,305.2022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.1409449875354766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916405260562896,0.1916448920965194,-4.377409823064227e-06,0.0,0.0001430412376066,0.0,0.0,7.859731197357178,0.0,0.0,0.0,0.2852790653705597,4.0,0.0,1.0
758160,293.1258544921875,297.1499938964844,293.1499938964844,0.0939984247088432,-2178.956787109375,304.1478271484375,0.538389265537262,0.1454606056213379,0.1177188828587532,293.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.3382285237312317,0.050000000745058,0.0556642040610313,293.1158142089844,297.1499938964844,293.1499938964844,0.0957382768392562,-1720.0587158203125,304.1464538574219,0.5417224764823914,0.1481850743293762,0.1093380078673362,293.1257019042969,297.1499938964844,293.1499938964844,0.1861325651407241,-3966.95068359375,304.1473999023437,0.6579614877700806,0.2580674886703491,0.2521449029445648,293.1141662597656,297.1499938964844,293.1499938964844,0.0040060458704829,-1510.710205078125,295.8710632324219,0.3382285237312317,0.050000000745058,0.2640469968318939,291.1459655761719,291.1499938964844,273.1499938964844,270.6231994628906,284.79705810546875,293.1369934082031,291.1458740234375,1.0,0.4080546796321869,0.7937448620796204,0.7937448620796204,1.0,1.0,-0.9837000966072084,0.4106668829917907,0.5730332136154175,0.1815730035305023,0.0,0.0,0.2717698216438293,216.47830200195312,221.0,0.0296474285423755,-6296.0087890625,416.2989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0474853515625,305.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.328125,18000.0,0.0,0.0,0.1411312967538833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918405592441558,0.1918449401855468,-4.377753157314146e-06,0.0,0.0001432303251931,0.0,0.0,7.869067668914795,0.0,0.0,0.0,0.2853153944015503,4.0,0.0,1.0
758220,293.1263122558594,297.1499938964844,293.1499938964844,0.0944615006446838,-2187.61572265625,304.1477966308594,0.5384677052497864,0.1459796726703643,0.1181667223572731,293.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.3377275764942169,0.050000000745058,0.0557211078703403,293.1044006347656,297.1499938964844,293.1499938964844,0.0979083105921745,-1751.6676025390625,304.1439819335937,0.545053243637085,0.1513584554195404,0.1113496348261833,293.1258239746094,297.1499938964844,293.1499938964844,0.1867360174655914,-3977.265625,304.1472473144531,0.6577355265617371,0.2586540877819061,0.2527595460414886,293.1108093261719,297.1499938964844,293.1499938964844,0.0040298653766512,-1519.491943359375,295.8914794921875,0.3377275764942169,0.050000000745058,0.2643169462680816,291.1438293457031,291.1499938964844,273.1499938964844,270.6228332519531,284.7960510253906,293.1313171386719,291.1434020996094,1.0,0.4095573723316192,0.7936044335365295,0.7936044335365295,1.0,1.0,-0.9878764748573304,0.412298172712326,0.5755783319473267,0.1830121874809265,0.0,0.0,0.2727096378803253,217.97946166992188,224.0,-3.129530668258667,-6316.5458984375,421.05169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516662597656,305.20611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1328125,18000.0,0.0,0.0,0.1414907574653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192427784204483,0.192432165145874,-4.378753146738745e-06,0.0,0.0001435951417079,0.0,0.0,7.896475791931152,0.0,0.0,0.0,0.2854227721691131,4.0,0.0,1.0
758280,293.1263122558594,297.1499938964844,293.1499938964844,0.0944615006446838,-2187.61572265625,304.1477966308594,0.5384677052497864,0.1459796726703643,0.1181667223572731,293.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.3377275764942169,0.050000000745058,0.0557211078703403,293.1044006347656,297.1499938964844,293.1499938964844,0.0979083105921745,-1751.6676025390625,304.1439819335937,0.545053243637085,0.1513584554195404,0.1113496348261833,293.1258239746094,297.1499938964844,293.1499938964844,0.1867360174655914,-3977.265625,304.1472473144531,0.6577355265617371,0.2586540877819061,0.2527595460414886,293.1108093261719,297.1499938964844,293.1499938964844,0.0040298653766512,-1519.491943359375,295.8914794921875,0.3377275764942169,0.050000000745058,0.2643169462680816,291.1438293457031,291.1499938964844,273.1499938964844,270.6228332519531,284.7960510253906,293.1313171386719,291.1434020996094,1.0,0.4095573723316192,0.7936044335365295,0.7936044335365295,1.0,1.0,-0.9878764748573304,0.412298172712326,0.5755783319473267,0.1830121874809265,0.0,0.0,0.2727096378803253,217.97946166992188,224.0,-3.129530668258667,-6316.5458984375,421.05169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516662597656,305.20611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1328125,18000.0,0.0,0.0,0.1414907574653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192427784204483,0.192432165145874,-4.378753146738745e-06,0.0,0.0001435951417079,0.0,0.0,7.896475791931152,0.0,0.0,0.0,0.2854227721691131,4.0,0.0,1.0
758340,293.1268310546875,297.1499938964844,293.1499938964844,0.0949326902627945,-2196.440185546875,304.1477355957031,0.5382674336433411,0.1464742869138717,0.1186111122369766,293.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.337053507566452,0.050000000745058,0.0557986721396446,293.0913391113281,297.1499938964844,293.1499938964844,0.1007810980081558,-1793.2969970703125,304.1412048339844,0.549319326877594,0.1551640629768371,0.1139885708689689,293.12603759765625,297.1499938964844,293.1499938964844,0.1873670071363449,-3988.0595703125,304.1471252441406,0.65724116563797,0.2592242062091827,0.253378301858902,293.1073608398437,297.1499938964844,293.1499938964844,0.0040568271651864,-1529.4842529296875,295.9123229980469,0.337053507566452,0.050000000745058,0.2646848857402801,291.14019775390625,291.1499938964844,273.1499938964844,270.6224365234375,284.79510498046875,293.1266174316406,291.1398010253906,1.0,0.4115203320980072,0.7934640645980835,0.7934640645980835,1.0,1.0,-0.9929486513137816,0.4143261611461639,0.5786224603652954,0.1846512854099273,0.0,0.0,0.27426278591156,220.0147705078125,227.0,-4.431228160858154,-6346.07177734375,427.21868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052734375,305.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15625,18000.0,0.0,0.0,0.1418698132038116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934661567211151,0.1934705376625061,-4.380559403216466e-06,0.0,0.0001439798361388,0.0,0.0,7.945069313049316,0.0,0.0,0.0,0.2856121361255646,4.0,0.0,1.0
758400,293.1268310546875,297.1499938964844,293.1499938964844,0.0949326902627945,-2196.440185546875,304.1477355957031,0.5382674336433411,0.1464742869138717,0.1186111122369766,293.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.337053507566452,0.050000000745058,0.0557986721396446,293.0913391113281,297.1499938964844,293.1499938964844,0.1007810980081558,-1793.2969970703125,304.1412048339844,0.549319326877594,0.1551640629768371,0.1139885708689689,293.12603759765625,297.1499938964844,293.1499938964844,0.1873670071363449,-3988.0595703125,304.1471252441406,0.65724116563797,0.2592242062091827,0.253378301858902,293.1073608398437,297.1499938964844,293.1499938964844,0.0040568271651864,-1529.4842529296875,295.9123229980469,0.337053507566452,0.050000000745058,0.2646848857402801,291.14019775390625,291.1499938964844,273.1499938964844,270.6224365234375,284.79510498046875,293.1266174316406,291.1398010253906,1.0,0.4115203320980072,0.7934640645980835,0.7934640645980835,1.0,1.0,-0.9929486513137816,0.4143261611461639,0.5786224603652954,0.1846512854099273,0.0,0.0,0.27426278591156,220.0147705078125,227.0,-4.431228160858154,-6346.07177734375,427.21868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052734375,305.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15625,18000.0,0.0,0.0,0.1418698132038116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934661567211151,0.1934705376625061,-4.380559403216466e-06,0.0,0.0001439798361388,0.0,0.0,7.945069313049316,0.0,0.0,0.0,0.2856121361255646,4.0,0.0,1.0
758460,293.1273803710937,297.1499938964844,293.1499938964844,0.0953936874866485,-2205.054931640625,304.1477355957031,0.5378791689872742,0.1469491720199585,0.1190511658787727,293.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.3362686336040497,0.050000000745058,0.0558904707431793,293.0792541503906,297.1499938964844,293.1499938964844,0.1038630455732345,-1837.60302734375,304.1390380859375,0.5536527633666992,0.1591039896011352,0.1167993322014808,293.12628173828125,297.1499938964844,293.1499938964844,0.1879873275756836,-3998.63427734375,304.14703369140625,0.656569242477417,0.2597804069519043,0.2539976239204407,293.1038818359375,297.1499938964844,293.1499938964844,0.0040861186571419,-1540.265869140625,295.9349975585937,0.3362686336040497,0.050000000745058,0.2651203274726867,291.1373596191406,291.1499938964844,273.1499938964844,270.6219482421875,284.7938232421875,293.1214599609375,291.1370849609375,1.0,0.41376993060112,0.7932857871055603,0.7932857871055603,1.0,1.0,-0.9983197450637816,0.4164804518222809,0.5818393230438232,0.1863667219877243,0.0,0.0,0.2761466205120086,222.4145965576172,230.0,-3.833918809890747,-6380.388671875,434.2123107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482177734375,305.2192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1423113048076629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948131769895553,0.1948175579309463,-4.383191935630748e-06,0.0,0.0001444278896087,0.0,0.0,8.008737564086914,0.0,0.0,0.0,0.2858630418777466,4.0,0.0,1.0
758520,293.1273803710937,297.1499938964844,293.1499938964844,0.0953936874866485,-2205.054931640625,304.1477355957031,0.5378791689872742,0.1469491720199585,0.1190511658787727,293.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.3362686336040497,0.050000000745058,0.0558904707431793,293.0792541503906,297.1499938964844,293.1499938964844,0.1038630455732345,-1837.60302734375,304.1390380859375,0.5536527633666992,0.1591039896011352,0.1167993322014808,293.12628173828125,297.1499938964844,293.1499938964844,0.1879873275756836,-3998.63427734375,304.14703369140625,0.656569242477417,0.2597804069519043,0.2539976239204407,293.1038818359375,297.1499938964844,293.1499938964844,0.0040861186571419,-1540.265869140625,295.9349975585937,0.3362686336040497,0.050000000745058,0.2651203274726867,291.1373596191406,291.1499938964844,273.1499938964844,270.6219482421875,284.7938232421875,293.1214599609375,291.1370849609375,1.0,0.41376993060112,0.7932857871055603,0.7932857871055603,1.0,1.0,-0.9983197450637816,0.4164804518222809,0.5818393230438232,0.1863667219877243,0.0,0.0,0.2761466205120086,222.4145965576172,230.0,-3.833918809890747,-6380.388671875,434.2123107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482177734375,305.2192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1423113048076629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948131769895553,0.1948175579309463,-4.383191935630748e-06,0.0,0.0001444278896087,0.0,0.0,8.008737564086914,0.0,0.0,0.0,0.2858630418777466,4.0,0.0,1.0
758580,293.1279602050781,297.1499938964844,293.1499938964844,0.0958417952060699,-2213.40869140625,304.1477355957031,0.5373697280883789,0.1474074125289917,0.1194855421781539,293.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.3354193568229675,0.050000000745058,0.0559916347265243,293.06890869140625,297.1499938964844,293.1499938964844,0.1069590672850608,-1881.7540283203125,304.1375427246094,0.5577520132064819,0.1629950851202011,0.1196024268865585,293.1265869140625,297.1499938964844,293.1499938964844,0.1885912269353866,-4008.89453125,304.14703369140625,0.6557875871658325,0.2603245377540588,0.2546145319938659,293.100341796875,297.1499938964844,293.1499938964844,0.0041172639466822,-1551.65185546875,295.95965576171875,0.3354193568229675,0.050000000745058,0.2656002044677734,291.135498046875,291.1499938964844,273.1499938964844,270.6214294433594,284.7926025390625,293.11651611328125,291.1353454589844,1.0,0.4161902964115143,0.7931075692176819,0.7931075692176819,1.0,1.0,-1.0037354230880735,0.4186560213565826,0.5850794315338135,0.1880953013896942,0.0,0.0,0.2782164812088012,225.0526428222656,218.0,-2.5879805088043213,-6416.48486328125,441.6911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03790283203125,305.2254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.984375,18000.0,0.0,0.0,0.1428406983613968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963380128145218,0.1963423937559127,-4.3863478822459e-06,0.0,0.000144965146319,0.0,0.0,8.081292152404785,0.0,0.0,0.0,0.2861512005329132,4.0,0.0,1.0
758640,293.1279602050781,297.1499938964844,293.1499938964844,0.0958417952060699,-2213.40869140625,304.1477355957031,0.5373697280883789,0.1474074125289917,0.1194855421781539,293.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.3354193568229675,0.050000000745058,0.0559916347265243,293.06890869140625,297.1499938964844,293.1499938964844,0.1069590672850608,-1881.7540283203125,304.1375427246094,0.5577520132064819,0.1629950851202011,0.1196024268865585,293.1265869140625,297.1499938964844,293.1499938964844,0.1885912269353866,-4008.89453125,304.14703369140625,0.6557875871658325,0.2603245377540588,0.2546145319938659,293.100341796875,297.1499938964844,293.1499938964844,0.0041172639466822,-1551.65185546875,295.95965576171875,0.3354193568229675,0.050000000745058,0.2656002044677734,291.135498046875,291.1499938964844,273.1499938964844,270.6214294433594,284.7926025390625,293.11651611328125,291.1353454589844,1.0,0.4161902964115143,0.7931075692176819,0.7931075692176819,1.0,1.0,-1.0037354230880735,0.4186560213565826,0.5850794315338135,0.1880953013896942,0.0,0.0,0.2782164812088012,225.0526428222656,218.0,-2.5879805088043213,-6416.48486328125,441.6911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03790283203125,305.2254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.984375,18000.0,0.0,0.0,0.1428406983613968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963380128145218,0.1963423937559127,-4.3863478822459e-06,0.0,0.000144965146319,0.0,0.0,8.081292152404785,0.0,0.0,0.0,0.2861512005329132,4.0,0.0,1.0
758700,293.128173828125,297.1499938964844,293.1499938964844,0.0959959775209426,-2216.2587890625,304.1478576660156,0.5380486845970154,0.1476428061723709,0.119635559618473,293.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3356774747371673,0.050000000745058,0.0559606552124023,293.06427001953125,297.1499938964844,293.1499938964844,0.1084313094615936,-1902.61474609375,304.1371459960937,0.5607258677482605,0.164936289191246,0.1209293752908706,293.1266784667969,297.1499938964844,293.1499938964844,0.1888108998537063,-4012.578125,304.14715576171875,0.6563867330551147,0.2606008350849151,0.2548401951789856,293.0985412597656,297.1499938964844,293.1499938964844,0.0041271331720054,-1555.21484375,295.972900390625,0.3356774747371673,0.050000000745058,0.2654532492160797,291.1351318359375,291.1499938964844,273.1499938964844,270.62115478515625,284.79254150390625,293.1141967773437,291.1351928710937,1.0,0.4154375195503235,0.7930184602737427,0.7930184602737427,1.0,1.0,-1.005598068237305,0.4193634986877441,0.5862345099449158,0.1887922883033752,0.0,0.0,0.2792498171329498,224.29690551757807,218.0,-1.0027496814727783,-6432.6044921875,441.4313659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0309753417969,305.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.80859375,18000.0,0.0,0.0,0.1431410461664199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971296221017837,0.1971340179443359,-4.388051365822321e-06,0.0,0.0001452699652872,0.0,0.0,8.119149208068848,0.0,0.0,0.0,0.2863020896911621,4.0,0.0,1.0
758760,293.1282653808594,297.1499938964844,293.1499938964844,0.0961131602525711,-2218.397705078125,304.1480407714844,0.5393314361572266,0.1479038745164871,0.1197597533464431,293.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.3363552391529083,0.050000000745058,0.0558801852166652,293.0596618652344,297.1499938964844,293.1499938964844,0.1098794043064117,-1923.048583984375,304.1368408203125,0.5643291473388672,0.1669252514839172,0.1222414076328277,293.1266784667969,297.1499938964844,293.1499938964844,0.1889736652374267,-4015.2578125,304.1473999023437,0.6576077938079834,0.2608942687511444,0.25502809882164,293.0966796875,297.1499938964844,293.1499938964844,0.0041334223933517,-1557.3853759765625,295.98736572265625,0.3363552391529083,0.050000000745058,0.2650715410709381,291.1360778808594,291.1499938964844,273.1499938964844,270.620849609375,284.7927551269531,293.1119079589844,291.136474609375,1.0,0.413880705833435,0.7929154634475708,0.7929154634475708,1.0,1.0,-1.0070191621780396,0.4198764860630035,0.5871427059173584,0.1893854290246963,0.0,0.0,0.2800910174846649,222.28274536132807,221.0,1.6361910104751587,-6446.40283203125,438.7681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235290527344,305.2344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.283203125,18000.0,0.0,0.0,0.1434608995914459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197852611541748,0.1978570073843002,-4.389755758893443e-06,0.0,0.0001455945748602,0.0,0.0,8.154035568237305,0.0,0.0,0.0,0.2864417433738708,4.0,0.0,1.0
758820,293.12823486328125,297.1499938964844,293.1499938964844,0.0964842587709426,-2225.26025390625,304.1480712890625,0.5405327081680298,0.1484607607126236,0.1201497018337249,293.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.3366619646549225,0.050000000745058,0.0558441430330276,293.0514831542969,297.1499938964844,293.1499938964844,0.1129258647561073,-1965.8651123046875,304.1361389160156,0.5699926018714905,0.1708783656358719,0.1249900311231613,293.1266174316406,297.1499938964844,293.1499938964844,0.1894337087869644,-4022.984619140625,304.1474914550781,0.6585525870323181,0.261498212814331,0.2555588185787201,293.0929870605469,297.1499938964844,293.1499938964844,0.0041558844968676,-1565.3377685546875,296.0175476074219,0.3366619646549225,0.050000000745058,0.2649005651473999,291.1383361816406,291.1499938964844,273.1499938964844,270.6202392578125,284.79217529296875,293.10760498046875,291.1383056640625,1.0,0.4137797057628631,0.7927093505859375,0.7927093505859375,1.0,1.0,-1.0112568140029907,0.4215486347675323,0.589708149433136,0.1908057779073715,0.0,0.0,0.2814527153968811,221.4320068359375,224.0,1.2881863117218018,-6471.24462890625,439.6427612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00946044921875,305.2337341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.908203125,18000.0,0.0,0.0,0.1441364884376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989318579435348,0.198936253786087,-4.392516075313324e-06,0.0,0.0001462802174501,0.0,0.0,8.206584930419922,0.0,0.0,0.0,0.2866576015949249,4.0,0.0,1.0
758880,293.12823486328125,297.1499938964844,293.1499938964844,0.0964842587709426,-2225.26025390625,304.1480712890625,0.5405327081680298,0.1484607607126236,0.1201497018337249,293.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.3366619646549225,0.050000000745058,0.0558441430330276,293.0514831542969,297.1499938964844,293.1499938964844,0.1129258647561073,-1965.8651123046875,304.1361389160156,0.5699926018714905,0.1708783656358719,0.1249900311231613,293.1266174316406,297.1499938964844,293.1499938964844,0.1894337087869644,-4022.984619140625,304.1474914550781,0.6585525870323181,0.261498212814331,0.2555588185787201,293.0929870605469,297.1499938964844,293.1499938964844,0.0041558844968676,-1565.3377685546875,296.0175476074219,0.3366619646549225,0.050000000745058,0.2649005651473999,291.1383361816406,291.1499938964844,273.1499938964844,270.6202392578125,284.79217529296875,293.10760498046875,291.1383056640625,1.0,0.4137797057628631,0.7927093505859375,0.7927093505859375,1.0,1.0,-1.0112568140029907,0.4215486347675323,0.589708149433136,0.1908057779073715,0.0,0.0,0.2814527153968811,221.4320068359375,224.0,1.2881863117218018,-6471.24462890625,439.6427612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00946044921875,305.2337341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.908203125,18000.0,0.0,0.0,0.1441364884376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989318579435348,0.198936253786087,-4.392516075313324e-06,0.0,0.0001462802174501,0.0,0.0,8.206584930419922,0.0,0.0,0.0,0.2866576015949249,4.0,0.0,1.0
758940,293.12823486328125,297.1499938964844,293.1499938964844,0.0969298928976059,-2233.55908203125,304.1479797363281,0.5410082340240479,0.1490086019039154,0.1205915957689285,293.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.3364399075508117,0.050000000745058,0.0558701530098915,293.0453491210937,297.1499938964844,293.1499938964844,0.1159355640411377,-2007.923583984375,304.1357727050781,0.5745429396629333,0.1746203750371933,0.1276602447032928,293.12664794921875,297.1499938964844,293.1499938964844,0.1899891048669815,-4032.4111328125,304.1473999023437,0.6587197184562683,0.2620868384838104,0.2561442255973816,293.0893249511719,297.1499938964844,293.1499938964844,0.0041848705150187,-1575.815673828125,296.0469970703125,0.3364399075508117,0.050000000745058,0.2650239467620849,291.1375427246094,291.1499938964844,273.1499938964844,270.6195373535156,284.79119873046875,293.1039428710937,291.1374816894531,1.0,0.4147244691848755,0.7925032377243042,0.7925032377243042,1.0,1.0,-1.015967607498169,0.423452764749527,0.5925148725509644,0.1922758072614669,0.0,0.0,0.2831655442714691,222.1573944091797,227.0,-0.3548131287097931,-6500.5146484375,443.49603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971923828125,305.2348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0859375,18000.0,0.0,0.0,0.1448463052511215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001838386058807,0.2001882344484329,-4.395118594402447e-06,0.0,0.0001470005809096,0.0,0.0,8.26658821105957,0.0,0.0,0.0,0.2868970930576324,4.0,0.0,1.0
759000,293.12823486328125,297.1499938964844,293.1499938964844,0.0969298928976059,-2233.55908203125,304.1479797363281,0.5410082340240479,0.1490086019039154,0.1205915957689285,293.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.3364399075508117,0.050000000745058,0.0558701530098915,293.0453491210937,297.1499938964844,293.1499938964844,0.1159355640411377,-2007.923583984375,304.1357727050781,0.5745429396629333,0.1746203750371933,0.1276602447032928,293.12664794921875,297.1499938964844,293.1499938964844,0.1899891048669815,-4032.4111328125,304.1473999023437,0.6587197184562683,0.2620868384838104,0.2561442255973816,293.0893249511719,297.1499938964844,293.1499938964844,0.0041848705150187,-1575.815673828125,296.0469970703125,0.3364399075508117,0.050000000745058,0.2650239467620849,291.1375427246094,291.1499938964844,273.1499938964844,270.6195373535156,284.79119873046875,293.1039428710937,291.1374816894531,1.0,0.4147244691848755,0.7925032377243042,0.7925032377243042,1.0,1.0,-1.015967607498169,0.423452764749527,0.5925148725509644,0.1922758072614669,0.0,0.0,0.2831655442714691,222.1573944091797,227.0,-0.3548131287097931,-6500.5146484375,443.49603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971923828125,305.2348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0859375,18000.0,0.0,0.0,0.1448463052511215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001838386058807,0.2001882344484329,-4.395118594402447e-06,0.0,0.0001470005809096,0.0,0.0,8.26658821105957,0.0,0.0,0.0,0.2868970930576324,4.0,0.0,1.0
759060,293.1283569335937,297.1499938964844,293.1499938964844,0.0973882675170898,-2242.0830078125,304.1478881835937,0.5410547256469727,0.1495397537946701,0.1210488304495811,293.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.3359273076057434,0.050000000745058,0.0559307374060153,293.0411071777344,297.1499938964844,293.1499938964844,0.1188167035579681,-2047.925537109375,304.1357116699219,0.5782783627510071,0.1781380623579025,0.1301997750997543,293.12677001953125,297.1499938964844,293.1499938964844,0.1905535161495208,-4041.975341796875,304.1473083496094,0.6584426164627075,0.2626546621322632,0.2567451298236847,293.0857238769531,297.1499938964844,293.1499938964844,0.0042175175622105,-1587.584228515625,296.0777282714844,0.3359273076057434,0.050000000745058,0.2653113305568695,291.1370544433594,291.1499938964844,273.1499938964844,270.61883544921875,284.7901916503906,293.1010131835937,291.13702392578125,1.0,0.4163318276405334,0.7922986149787903,0.7922986149787903,1.0,1.0,-1.020800232887268,0.4254313707351684,0.5953688621520996,0.1937235593795776,0.0,0.0,0.2849276065826416,223.7588806152344,230.0,-0.562297523021698,-6531.884765625,448.9579162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856872558594,305.2382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1455958187580108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015363126993179,0.2015407085418701,-4.398062628752086e-06,0.0,0.0001477612531743,0.0,0.0,8.331793785095215,0.0,0.0,0.0,0.2871576845645904,4.0,0.0,1.0
759120,293.1283569335937,297.1499938964844,293.1499938964844,0.0973882675170898,-2242.0830078125,304.1478881835937,0.5410547256469727,0.1495397537946701,0.1210488304495811,293.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.3359273076057434,0.050000000745058,0.0559307374060153,293.0411071777344,297.1499938964844,293.1499938964844,0.1188167035579681,-2047.925537109375,304.1357116699219,0.5782783627510071,0.1781380623579025,0.1301997750997543,293.12677001953125,297.1499938964844,293.1499938964844,0.1905535161495208,-4041.975341796875,304.1473083496094,0.6584426164627075,0.2626546621322632,0.2567451298236847,293.0857238769531,297.1499938964844,293.1499938964844,0.0042175175622105,-1587.584228515625,296.0777282714844,0.3359273076057434,0.050000000745058,0.2653113305568695,291.1370544433594,291.1499938964844,273.1499938964844,270.61883544921875,284.7901916503906,293.1010131835937,291.13702392578125,1.0,0.4163318276405334,0.7922986149787903,0.7922986149787903,1.0,1.0,-1.020800232887268,0.4254313707351684,0.5953688621520996,0.1937235593795776,0.0,0.0,0.2849276065826416,223.7588806152344,230.0,-0.562297523021698,-6531.884765625,448.9579162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856872558594,305.2382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1455958187580108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015363126993179,0.2015407085418701,-4.398062628752086e-06,0.0,0.0001477612531743,0.0,0.0,8.331793785095215,0.0,0.0,0.0,0.2871576845645904,4.0,0.0,1.0
759180,293.12847900390625,297.1499938964844,293.1499938964844,0.0978526324033737,-2250.7080078125,304.1478271484375,0.5408331155776978,0.1500584483146667,0.1215130984783172,293.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.3352402150630951,0.050000000745058,0.0560130588710308,293.0384826660156,297.1499938964844,293.1499938964844,0.1215544641017913,-2085.711181640625,304.13592529296875,0.5813812613487244,0.1814291477203369,0.1325976699590683,293.126953125,297.1499938964844,293.1499938964844,0.1911191940307617,-4051.547607421875,304.14727783203125,0.6578895449638367,0.2632056474685669,0.2573498785495758,293.0822448730469,297.1499938964844,293.1499938964844,0.0042527867481112,-1600.2694091796875,296.1094970703125,0.3352402150630951,0.050000000745058,0.2657018303871155,291.13671875,291.1499938964844,273.1499938964844,270.6180725097656,284.78924560546875,293.098876953125,291.1367492675781,1.0,0.4183430075645447,0.7920939326286316,0.7920939326286316,1.0,1.0,-1.025627374649048,0.4274255633354187,0.5982017517089844,0.1951266676187515,0.0,0.0,0.2867210209369659,225.9100341796875,233.0,-0.3561450839042663,-6563.97412109375,455.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,305.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.1463809162378311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029244303703308,0.2029288411140442,-4.401140358822886e-06,0.0,0.0001485580287408,0.0,0.0,8.398980140686035,0.0,0.0,0.0,0.2874270975589752,4.0,0.0,1.0
759240,293.12847900390625,297.1499938964844,293.1499938964844,0.0978526324033737,-2250.7080078125,304.1478271484375,0.5408331155776978,0.1500584483146667,0.1215130984783172,293.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.3352402150630951,0.050000000745058,0.0560130588710308,293.0384826660156,297.1499938964844,293.1499938964844,0.1215544641017913,-2085.711181640625,304.13592529296875,0.5813812613487244,0.1814291477203369,0.1325976699590683,293.126953125,297.1499938964844,293.1499938964844,0.1911191940307617,-4051.547607421875,304.14727783203125,0.6578895449638367,0.2632056474685669,0.2573498785495758,293.0822448730469,297.1499938964844,293.1499938964844,0.0042527867481112,-1600.2694091796875,296.1094970703125,0.3352402150630951,0.050000000745058,0.2657018303871155,291.13671875,291.1499938964844,273.1499938964844,270.6180725097656,284.78924560546875,293.098876953125,291.1367492675781,1.0,0.4183430075645447,0.7920939326286316,0.7920939326286316,1.0,1.0,-1.025627374649048,0.4274255633354187,0.5982017517089844,0.1951266676187515,0.0,0.0,0.2867210209369659,225.9100341796875,233.0,-0.3561450839042663,-6563.97412109375,455.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750671386719,305.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.1463809162378311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029244303703308,0.2029288411140442,-4.401140358822886e-06,0.0,0.0001485580287408,0.0,0.0,8.398980140686035,0.0,0.0,0.0,0.2874270975589752,4.0,0.0,1.0
759300,293.1285705566406,297.1499938964844,293.1499938964844,0.0980854257941246,-2255.0263671875,304.1477966308594,0.5406570434570312,0.1503146886825561,0.1217469573020935,293.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.3348555266857147,0.050000000745058,0.0560597144067287,293.0377502441406,297.1499938964844,293.1499938964844,0.1228637471795082,-2103.7041015625,304.1361083984375,0.5827339291572571,0.1829871088266372,0.1337402015924453,293.12701416015625,297.1499938964844,293.1499938964844,0.1914030164480209,-4056.344482421875,304.1472473144531,0.6575489640235901,0.2634820938110351,0.2576560080051422,293.08056640625,297.1499938964844,293.1499938964844,0.0042711528949439,-1606.8575439453125,296.12579345703125,0.3348555266857147,0.050000000745058,0.2659231722354889,291.13671875,291.1499938964844,273.1499938964844,270.61767578125,284.788818359375,293.0980834960937,291.1367492675781,1.0,0.4194467663764953,0.7919915914535522,0.7919915914535522,1.0,1.0,-1.0280179977416992,0.4284186661243438,0.5995993614196777,0.195808470249176,0.0,0.0,0.2876070439815521,227.124267578125,233.0,-0.1220055520534515,-6580.07080078125,458.8822937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701843261719,305.2454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4921875,18000.0,0.0,0.0,0.1467844694852829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036205828189849,0.2036249935626983,-4.402709691930795e-06,0.0,0.0001489675778429,0.0,0.0,8.432783126831055,0.0,0.0,0.0,0.2875628471374511,4.0,0.0,1.0
759360,293.128662109375,297.1499938964844,293.1499938964844,0.098318375647068,-2259.343994140625,304.14776611328125,0.5404511094093323,0.1505695879459381,0.1219817027449607,293.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.3344526886940002,0.050000000745058,0.0561090111732482,293.037353515625,297.1499938964844,293.1499938964844,0.1241303905844688,-2121.063720703125,304.1363220214844,0.5839682221412659,0.1844844073057174,0.1348430216312408,293.1270751953125,297.1499938964844,293.1499938964844,0.191689521074295,-4061.18408203125,304.147216796875,0.6571820974349976,0.2637605369091034,0.2579668760299682,293.07891845703125,297.1499938964844,293.1499938964844,0.0042899106629192,-1613.5743408203125,296.142333984375,0.3344526886940002,0.050000000745058,0.2661570012569427,291.1368103027344,291.1499938964844,273.1499938964844,270.6172790527344,284.7884826660156,293.0975036621094,291.1368713378906,1.0,0.4205955862998962,0.7918779850006104,0.7918779850006104,1.0,1.0,-1.0303860902786257,0.429404467344284,0.6009816527366638,0.1964752376079559,0.0,0.0,0.2884765863418579,228.4049072265625,236.0,0.1263121366500854,-6596.03564453125,462.4697570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656982421875,305.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53125,18000.0,0.0,0.0,0.1471935808658599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043085247278213,0.2043129354715347,-4.4042781155440025e-06,0.0,0.0001493827730882,0.0,0.0,8.46626091003418,0.0,0.0,0.0,0.2876975238323211,4.0,0.0,1.0
759420,293.1288146972656,297.1499938964844,293.1499938964844,0.0987847819924354,-2267.978759765625,304.1477355957031,0.5399779081344604,0.1510766893625259,0.1224534958600997,293.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.3336113393306732,0.050000000745058,0.0562134459614753,293.0376281738281,297.1499938964844,293.1499938964844,0.1265256255865097,-2153.763671875,304.13690185546875,0.5861073136329651,0.1872870773077011,0.1369217336177826,293.127197265625,297.1499938964844,293.1499938964844,0.1922666877508163,-4070.923583984375,304.1471862792969,0.6563934683799744,0.2643192112445831,0.2585974931716919,293.07574462890625,297.1499938964844,293.1499938964844,0.0043284478597342,-1627.3380126953125,296.1760559082031,0.3336113393306732,0.050000000745058,0.266652375459671,291.13726806640625,291.1499938964844,273.1499938964844,270.6164245605469,284.7879943847656,293.0969543457031,291.1373596191406,1.0,0.4229857325553894,0.7916507720947266,0.7916507720947266,1.0,1.0,-1.0350241661071775,0.431342750787735,0.6036814451217651,0.1977620273828506,0.0,0.0,0.2901481091976166,231.11260986328125,224.0,0.6032600402832031,-6627.31884765625,469.8829650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581604003906,305.2546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1480219066143036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056440263986587,0.2056484371423721,-4.407364031067118e-06,0.0,0.0001502234226791,0.0,0.0,8.53144359588623,0.0,0.0,0.0,0.2879602313041687,4.0,0.0,1.0
