time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759480,293.1288146972656,297.1499938964844,293.1499938964844,0.0987847819924354,-2267.978759765625,304.1477355957031,0.5399779081344604,0.1510766893625259,0.1224534958600997,293.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.3336113393306732,0.050000000745058,0.0562134459614753,293.0376281738281,297.1499938964844,293.1499938964844,0.1265256255865097,-2153.763671875,304.13690185546875,0.5861073136329651,0.1872870773077011,0.1369217336177826,293.127197265625,297.1499938964844,293.1499938964844,0.1922666877508163,-4070.923583984375,304.1471862792969,0.6563934683799744,0.2643192112445831,0.2585974931716919,293.07574462890625,297.1499938964844,293.1499938964844,0.0043284478597342,-1627.3380126953125,296.1760559082031,0.3336113393306732,0.050000000745058,0.266652375459671,291.13726806640625,291.1499938964844,273.1499938964844,270.6164245605469,284.7879943847656,293.0969543457031,291.1373596191406,1.0,0.4229857325553894,0.7916507720947266,0.7916507720947266,1.0,1.0,-1.0350241661071775,0.431342750787735,0.6036814451217651,0.1977620273828506,0.0,0.0,0.2901481091976166,231.11260986328125,224.0,0.6032600402832031,-6627.31884765625,469.8829650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581604003906,305.2546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1480219066143036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056440263986587,0.2056484371423721,-4.407364031067118e-06,0.0,0.0001502234226791,0.0,0.0,8.53144359588623,0.0,0.0,0.0,0.2879602313041687,4.0,0.0,1.0
759540,293.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1479797363281,0.5419743657112122,0.0,0.1227723807096481,293.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.3345009386539459,0.0,0.0561030246317386,293.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1378479003906,0.5905030369758606,0.0,0.1387030035257339,293.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14752197265625,0.6581817865371704,0.0,0.2590331137180328,293.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2117614746094,0.3345009386539459,0.0,0.2661285996437073,291.1394958496094,294.1499938964844,273.1499938964844,270.6155700683594,284.7889709472656,293.0970153808594,291.1400756835937,0.0,0.0,0.7914235591888428,0.7914235591888428,1.0,1.0,-1.0373752117156982,0.4322663247585296,0.6051089763641357,0.1985362470149994,0.0,0.0,0.0,228.35194396972656,60.0,3.972813606262207,-6650.92236328125,466.3649291992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,305.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068069726228714,0.2068113833665847,-4.410266683407826e-06,0.0,0.0,0.0,0.0,8.588733673095703,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1479797363281,0.5419743657112122,0.0,0.1227723807096481,293.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.3345009386539459,0.0,0.0561030246317386,293.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1378479003906,0.5905030369758606,0.0,0.1387030035257339,293.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14752197265625,0.6581817865371704,0.0,0.2590331137180328,293.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2117614746094,0.3345009386539459,0.0,0.2661285996437073,291.1394958496094,294.1499938964844,273.1499938964844,270.6155700683594,284.7889709472656,293.0970153808594,291.1400756835937,0.0,0.0,0.7914235591888428,0.7914235591888428,1.0,1.0,-1.0373752117156982,0.4322663247585296,0.6051089763641357,0.1985362470149994,0.0,0.0,0.0,228.35194396972656,60.0,3.972813606262207,-6650.92236328125,466.3649291992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,305.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068069726228714,0.2068113833665847,-4.410266683407826e-06,0.0,0.0,0.0,0.0,8.588733673095703,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137756347656,0.0,0.0,0.0005076277302578,292.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0002770658466033,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70361328125,0.0,0.0,0.0005617660353891,292.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416259765625,0.0,0.0,0.0010213506175205,293.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,0.0013142810203135,291.1540222167969,294.1499938964844,273.15399169921875,270.6177978515625,282.5969543457031,287.5299377441406,291.1437683105469,0.0,0.0,0.4748541414737701,0.4748541414737701,1.0,1.0,-0.004526883829385,0.0085996687412261,-0.0040727844461798,-0.0268520638346672,0.0,0.0,0.0,-0.0268643908202648,60.0,-148.0443572998047,-0.0,-1.3968128769192845e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3306946996120752e-18,2.333008323785386e-18,-2.3136716311828765e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137756347656,0.0,0.0,0.0005076277302578,292.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0002770658466033,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70361328125,0.0,0.0,0.0005617660353891,292.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416259765625,0.0,0.0,0.0010213506175205,293.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,0.0013142810203135,291.1540222167969,294.1499938964844,273.15399169921875,270.6177978515625,282.5969543457031,287.5299377441406,291.1437683105469,0.0,0.0,0.4748541414737701,0.4748541414737701,1.0,1.0,-0.004526883829385,0.0085996687412261,-0.0040727844461798,-0.0268520638346672,0.0,0.0,0.0,-0.0268643908202648,60.0,-148.0443572998047,-0.0,-1.3968128769192845e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3306946996120752e-18,2.333008323785386e-18,-2.3136716311828765e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,9.778015373740344e-05,292.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001106516938307,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6758728027344,0.0,0.0,9.237164340447634e-05,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218811035156,0.0,0.0,0.0001328343350905,292.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29541015625,0.0,0.0,0.0005248840316198,291.1542053222656,294.1499938964844,273.1588439941406,270.62115478515625,282.4272766113281,283.84161376953125,291.1407165527344,0.0,0.0,0.3165694177150726,0.3165694177150726,1.0,1.0,-0.0011709877289831,0.0034758681431412,-0.0023048801813274,-0.0316749401390552,0.0,0.0,0.0,-0.0109901232644915,60.0,-72.16773223876953,-0.0,-9.349156471216705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.414724416710029e-20,-1.6862488761612612e-20,2.715244998409105e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,8.530966442776844e-05,292.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001055904649547,292.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.665283203125,0.0,0.0,7.808806549292058e-05,292.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157775878906,0.0,0.0,0.0001057970657711,292.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810363769531,0.0,0.0,0.0005008756997995,291.1543273925781,294.1499938964844,273.16552734375,270.6259460449219,282.3369445800781,281.0379638671875,291.138671875,0.0,0.0,0.1582847088575363,0.1582847088575363,1.0,1.0,-0.0010698485421016,0.0009981669718399,7.168155570980161e-05,-0.0342035703361034,0.0,0.0,0.0,-0.0113224033266305,60.0,-34.85432052612305,-0.0,-7.790210077018855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93141695580352e-21,-7.50056521748828e-21,2.569147857787978e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,8.520636038156226e-05,292.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.000105557970528,292.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553039550781,0.0,0.0,7.796712452545762e-05,292.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101013183594,0.0,0.0,0.000105562598037,292.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669372558594,0.0,0.0,0.0005007215659134,291.1544189453125,294.1499938964844,273.1739807128906,270.632080078125,282.24981689453125,278.9677429199219,291.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680832201614,4.784375207123048e-08,0.0010680353734642,-0.0352642200887203,0.0,0.0,0.0,-0.0116677992045879,60.0,-20.9891414642334,-0.0,-7.778601229802008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.919223311910466e-21,-7.512796827678983e-21,2.593573919665301e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,8.52216180646792e-05,292.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001055785469361,292.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6453552246094,0.0,0.0,7.798062142683193e-05,292.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00445556640625,0.0,0.0,0.0001055796237778,292.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,0.0005008191801607,291.1545104980469,294.1499938964844,273.1841125488281,270.6395263671875,282.16363525390625,277.4422607421875,291.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853924230033954e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.972583770751951,-0.0,-7.781508060134001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190056115441726e-21,-7.513009277387091e-21,2.5940036658429157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,8.525599696440622e-05,292.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001056211840477,291.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6257019042969,0.0,0.0,7.801207539159805e-05,292.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933166503906,0.0,0.0,0.0001056221808539,292.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251892089844,0.0,0.0,0.0005010214517824,291.1546936035156,294.1499938964844,273.2091064453125,270.6581726074219,281.9939880371094,275.4954528808594,291.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.48061466217041,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.919000764782772e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,8.525599696440622e-05,292.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001056211840477,291.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6257019042969,0.0,0.0,7.801207539159805e-05,292.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933166503906,0.0,0.0,0.0001056221808539,292.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251892089844,0.0,0.0,0.0005010214517824,291.1546936035156,294.1499938964844,273.2091064453125,270.6581726074219,281.9939880371094,275.4954528808594,291.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.48061466217041,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.919000764782772e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,8.52902012411505e-05,292.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001056635665008,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.60626220703125,0.0,0.0,7.804336928529665e-05,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822692871094,0.0,0.0,0.0001056645560311,292.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19781494140625,0.0,0.0,0.0005012225010432,291.15484619140625,294.1499938964844,273.2399597167969,270.6813659667969,281.8280334472656,274.4512023925781,291.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.136724472045898,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,8.52902012411505e-05,292.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001056635665008,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.60626220703125,0.0,0.0,7.804336928529665e-05,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822692871094,0.0,0.0,0.0001056645560311,292.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19781494140625,0.0,0.0,0.0005012225010432,291.15484619140625,294.1499938964844,273.2399597167969,270.6813659667969,281.8280334472656,274.4512023925781,291.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.136724472045898,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631408691406,0.0,0.0,8.532412175554782e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001057056069839,291.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58709716796875,0.0,0.0,7.807440852047876e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714050292969,0.0,0.0,0.0001057065746863,292.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0005014218622818,291.1549987792969,294.1499938964844,273.276123046875,270.70867919921875,281.665771484375,273.9013671875,291.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.071172714233398,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631408691406,0.0,0.0,8.532412175554782e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001057056069839,291.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58709716796875,0.0,0.0,7.807440852047876e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714050292969,0.0,0.0,0.0001057065746863,292.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0005014218622818,291.1549987792969,294.1499938964844,273.276123046875,270.70867919921875,281.665771484375,273.9013671875,291.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.071172714233398,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378723144531,0.0,0.0,8.535770029993728e-05,292.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001057472109096,291.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5681457519531,0.0,0.0,7.810512761352584e-05,291.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96063232421875,0.0,0.0,0.00010574816406,292.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.00050161924446,291.1551513671875,294.1499938964844,273.3170166015625,270.7396545410156,281.5072631835937,273.62188720703125,291.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.037954330444336,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378723144531,0.0,0.0,8.535770029993728e-05,292.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001057472109096,291.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5681457519531,0.0,0.0,7.810512761352584e-05,291.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96063232421875,0.0,0.0,0.00010574816406,292.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.00050161924446,291.1551513671875,294.1499938964844,273.3170166015625,270.7396545410156,281.5072631835937,273.62188720703125,291.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.037954330444336,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0253601074219,0.0,0.0,8.53743331390433e-05,292.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001057678164215,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587463378906,0.0,0.0,7.812034891685471e-05,291.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552917480469,0.0,0.0,0.000105768769572,292.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0005017169751226,291.1552124023437,294.1499938964844,273.33905029296875,270.7563781738281,281.429443359375,273.5433654785156,291.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.022139549255373,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129089355469,0.0,0.0,8.53908495628275e-05,292.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001057882909663,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494384765625,0.0,0.0,7.813546108081937e-05,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95001220703125,0.0,0.0,0.0001057892368407,292.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11767578125,0.0,0.0,0.0005018141237087,291.1552734375,294.1499938964844,273.362060546875,270.7738647460937,281.3525390625,273.4918212890625,291.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.00574779510498,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98828125,0.0,0.0,8.542351133655757e-05,292.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001058287671185,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53094482421875,0.0,0.0,7.816535071469843e-05,291.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394836425781,0.0,0.0,0.000105829698441,292.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916442871094,0.0,0.0,0.0005020060925744,291.1553649902344,294.1499938964844,273.41070556640625,270.81085205078125,281.2015380859375,273.4435729980469,291.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.97080898284912,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98828125,0.0,0.0,8.542351133655757e-05,292.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001058287671185,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53094482421875,0.0,0.0,7.816535071469843e-05,291.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394836425781,0.0,0.0,0.000105829698441,292.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916442871094,0.0,0.0,0.0005020060925744,291.1553649902344,294.1499938964844,273.41070556640625,270.81085205078125,281.2015380859375,273.4435729980469,291.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.97080898284912,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96392822265625,0.0,0.0,8.545561286155134e-05,292.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001058685447787,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126953125,0.0,0.0,7.819472375558689e-05,291.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291076660156,0.0,0.0,0.0001058694688254,292.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06591796875,0.0,0.0,0.0005021948018111,291.1554260253906,294.1499938964844,273.4623413085937,270.8501892089844,281.0543212890625,273.4414367675781,291.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.933107376098633,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96392822265625,0.0,0.0,8.545561286155134e-05,292.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001058685447787,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126953125,0.0,0.0,7.819472375558689e-05,291.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291076660156,0.0,0.0,0.0001058694688254,292.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06591796875,0.0,0.0,0.0005021948018111,291.1554260253906,294.1499938964844,273.4623413085937,270.8501892089844,281.0543212890625,273.4414367675781,291.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.933107376098633,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398803710937,0.0,0.0,8.548708137823269e-05,292.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001059075366356,291.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4946594238281,0.0,0.0,7.822351471986622e-05,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188537597656,0.0,0.0,0.0001059084461303,292.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,0.0005023797275498,291.1554870605469,294.1499938964844,273.5164489746094,270.8913879394531,280.91082763671875,273.4649963378906,291.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.89305591583252,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398803710937,0.0,0.0,8.548708137823269e-05,292.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001059075366356,291.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4946594238281,0.0,0.0,7.822351471986622e-05,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188537597656,0.0,0.0,0.0001059084461303,292.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,0.0005023797275498,291.1554870605469,294.1499938964844,273.5164489746094,270.8913879394531,280.91082763671875,273.4649963378906,291.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.89305591583252,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161376953125,0.0,0.0,8.551784412702546e-05,292.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001059456553775,291.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4768371582031,0.0,0.0,7.825166539987549e-05,291.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90869140625,0.0,0.0,0.0001059465503203,292.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01544189453125,0.0,0.0,0.0005025605787523,291.155517578125,294.1499938964844,273.5723876953125,270.9340209960937,280.77105712890625,273.5034484863281,291.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.851091384887695,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161376953125,0.0,0.0,8.551784412702546e-05,292.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001059456553775,291.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4768371582031,0.0,0.0,7.825166539987549e-05,291.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90869140625,0.0,0.0,0.0001059465503203,292.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01544189453125,0.0,0.0,0.0005025605787523,291.155517578125,294.1499938964844,273.5723876953125,270.9340209960937,280.77105712890625,273.5034484863281,291.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.851091384887695,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90435791015625,0.0,0.0,8.553293446311727e-05,292.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001059643545886,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.468017578125,0.0,0.0,7.826547516742721e-05,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036560058594,0.0,0.0,0.0001059652495314,292.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,0.0005026492872275,291.155517578125,294.1499938964844,273.6009216308594,270.95574951171875,280.7025451660156,273.5262145996094,291.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.82952880859375,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8926696777344,0.0,0.0,8.554782107239589e-05,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001059828064171,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.459228515625,0.0,0.0,7.827909576008096e-05,291.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8986511230469,0.0,0.0,0.0001059836940839,292.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906616210937,0.0,0.0,0.0005027367733418,291.155517578125,294.1499938964844,273.6296691894531,270.9776916503906,280.6349792480469,273.5506286621094,291.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.807657241821287,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695068359375,0.0,0.0,8.557694673072547e-05,292.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001060189024428,291.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418334960937,0.0,0.0,7.830574759282172e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88873291015625,0.0,0.0,0.0001060197755577,292.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661865234375,0.0,0.0,0.0005029080202803,291.1554870605469,294.1499938964844,273.68768310546875,271.0218811035156,280.50250244140625,273.60284423828125,291.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.763202667236328,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695068359375,0.0,0.0,8.557694673072547e-05,292.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001060189024428,291.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418334960937,0.0,0.0,7.830574759282172e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88873291015625,0.0,0.0,0.0001060197755577,292.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661865234375,0.0,0.0,0.0005029080202803,291.1554870605469,294.1499938964844,273.68768310546875,271.0218811035156,280.50250244140625,273.60284423828125,291.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.763202667236328,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465881347656,0.0,0.0,8.560514834243804e-05,292.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001060538488673,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4246520996094,0.0,0.0,7.833155541447923e-05,291.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87890625,0.0,0.0,0.0001060547147062,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9419860839844,0.0,0.0,0.0005030737956985,291.1554260253906,294.1499938964844,273.7458190917969,271.0661926269531,280.3736267089844,273.6579895019531,291.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.718151092529297,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465881347656,0.0,0.0,8.560514834243804e-05,292.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001060538488673,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4246520996094,0.0,0.0,7.833155541447923e-05,291.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87890625,0.0,0.0,0.0001060547147062,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9419860839844,0.0,0.0,0.0005030737956985,291.1554260253906,294.1499938964844,273.7458190917969,271.0661926269531,280.3736267089844,273.6579895019531,291.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.718151092529297,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.823974609375,0.0,0.0,8.563235314795747e-05,292.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001060875583789,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076538085937,0.0,0.0,7.835644646547735e-05,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86920166015625,0.0,0.0,0.0001060884096659,292.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9180908203125,0.0,0.0,0.0005032336921431,291.15533447265625,294.1499938964844,273.8035888671875,271.1101989746094,280.2482604980469,273.714599609375,291.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.67293643951416,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.823974609375,0.0,0.0,8.563235314795747e-05,292.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001060875583789,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076538085937,0.0,0.0,7.835644646547735e-05,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86920166015625,0.0,0.0,0.0001060884096659,292.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9180908203125,0.0,0.0,0.0005032336921431,291.15533447265625,294.1499938964844,273.8035888671875,271.1101989746094,280.2482604980469,273.714599609375,291.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.67293643951416,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016357421875,0.0,0.0,8.565848838770762e-05,292.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001061199363903,291.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3908386230469,0.0,0.0,7.838035526219755e-05,291.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595886230469,0.0,0.0,0.0001061207804013,292.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8945007324219,0.0,0.0,0.0005033873021602,291.1552124023437,294.1499938964844,273.8603820800781,271.1534729003906,280.1263122558594,273.7716369628906,291.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.627984046936035,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016357421875,0.0,0.0,8.565848838770762e-05,292.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001061199363903,291.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3908386230469,0.0,0.0,7.838035526219755e-05,291.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595886230469,0.0,0.0,0.0001061207804013,292.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8945007324219,0.0,0.0,0.0005033873021602,291.1552124023437,294.1499938964844,273.8603820800781,271.1534729003906,280.1263122558594,273.7716369628906,291.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.627984046936035,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7905578613281,0.0,0.0,8.567112672608346e-05,292.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.000106135608803,291.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3825378417969,0.0,0.0,7.83919240348041e-05,291.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548278808594,0.0,0.0,0.0001061364382621,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827819824219,0.0,0.0,0.0005034616333432,291.1551208496094,294.1499938964844,273.8882141113281,271.1746826171875,280.0666198730469,273.8000793457031,291.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.605738639831545,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
