time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761760,291.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.779541015625,0.0,0.0,8.568347402615473e-05,292.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001061509028659,291.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742370605469,0.0,0.0,7.840321632102132e-05,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500671386719,0.0,0.0,0.000106151739601,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87115478515625,0.0,0.0,0.0005035342182964,291.155029296875,294.1499938964844,273.91558837890625,271.1955261230469,280.0077514648437,273.82830810546875,291.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129899187865e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.58371639251709,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7577209472656,0.0,0.0,8.570725185563788e-05,292.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001061803704942,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578186035156,0.0,0.0,7.842497143428773e-05,291.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406677246094,0.0,0.0,0.0001061811854015,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8481140136719,0.0,0.0,0.0005036739748902,291.15484619140625,294.1499938964844,273.9687194824219,271.2359619140625,279.89239501953125,273.88385009765625,291.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.00107438408304,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.540555000305176,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7577209472656,0.0,0.0,8.570725185563788e-05,292.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001061803704942,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578186035156,0.0,0.0,7.842497143428773e-05,291.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406677246094,0.0,0.0,0.0001061811854015,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8481140136719,0.0,0.0,0.0005036739748902,291.15484619140625,294.1499938964844,273.9687194824219,271.2359619140625,279.89239501953125,273.88385009765625,291.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.00107438408304,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.540555000305176,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73614501953125,0.0,0.0,8.572974184062332e-05,292.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001062082374119,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34161376953125,0.0,0.0,7.844555511837825e-05,291.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313293457031,0.0,0.0,0.0001062090523191,292.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253479003906,0.0,0.0,0.0005038061644881,291.15460205078125,294.1499938964844,274.0191345214844,271.2743835449219,279.7802124023437,273.9376525878906,290.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.498921394348145,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73614501953125,0.0,0.0,8.572974184062332e-05,292.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001062082374119,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34161376953125,0.0,0.0,7.844555511837825e-05,291.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313293457031,0.0,0.0,0.0001062090523191,292.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253479003906,0.0,0.0,0.0005038061644881,291.15460205078125,294.1499938964844,274.0191345214844,271.2743835449219,279.7802124023437,273.9376525878906,290.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.498921394348145,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7148132324219,0.0,0.0,8.575087849749252e-05,292.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001062344381352,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255615234375,0.0,0.0,7.846489461371675e-05,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221130371094,0.0,0.0,0.0001062352312146,292.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8028259277344,0.0,0.0,0.0005039304378442,291.1543273925781,294.1499938964844,274.0663146972656,271.310302734375,279.6710510253906,273.98907470703125,290.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.459237098693848,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7148132324219,0.0,0.0,8.575087849749252e-05,292.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001062344381352,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255615234375,0.0,0.0,7.846489461371675e-05,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221130371094,0.0,0.0,0.0001062352312146,292.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8028259277344,0.0,0.0,0.0005039304378442,291.1543273925781,294.1499938964844,274.0663146972656,271.310302734375,279.6710510253906,273.98907470703125,290.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.459237098693848,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937561035156,0.0,0.0,8.577059634262696e-05,292.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001062588708009,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096923828125,0.0,0.0,7.848293171264231e-05,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8129577636719,0.0,0.0,0.0001062596566043,292.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78057861328125,0.0,0.0,0.0005040463292971,291.1540222167969,294.1499938964844,274.1096496582031,271.34332275390625,279.5648193359375,274.0375671386719,290.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.421914100646973,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937561035156,0.0,0.0,8.577059634262696e-05,292.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001062588708009,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096923828125,0.0,0.0,7.848293171264231e-05,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8129577636719,0.0,0.0,0.0001062596566043,292.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78057861328125,0.0,0.0,0.0005040463292971,291.1540222167969,294.1499938964844,274.1096496582031,271.34332275390625,279.5648193359375,274.0375671386719,290.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.421914100646973,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6833190917969,0.0,0.0,8.57799022924155e-05,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001062704031937,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.30181884765625,0.0,0.0,7.84914445830509e-05,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80841064453125,0.0,0.0,0.0001062711817212,292.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7695617675781,0.0,0.0,0.0005041010444983,291.1538391113281,294.1499938964844,274.12969970703125,271.3586120605469,279.51275634765625,274.0605163574219,290.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.404268264770508,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67291259765625,0.0,0.0,8.578882261645049e-05,292.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001062814626493,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939758300781,0.0,0.0,7.849961548345163e-05,291.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80389404296875,0.0,0.0,0.0001062822411768,292.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7585754394531,0.0,0.0,0.0005041534896008,291.1536560058594,294.1499938964844,274.1485595703125,271.3729858398437,279.4613647460937,274.08251953125,290.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.387369155883787,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65234375,0.0,0.0,8.58054991113022e-05,292.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001063021263689,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2784423828125,0.0,0.0,7.851487316656858e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.794921875,0.0,0.0,0.0001063028976204,292.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7368469238281,0.0,0.0,0.0005042515113018,291.1532287597656,294.1499938964844,274.1825256347656,271.39892578125,279.3605651855469,274.1233215332031,290.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.3560209274292,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65234375,0.0,0.0,8.58054991113022e-05,292.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001063021263689,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2784423828125,0.0,0.0,7.851487316656858e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.794921875,0.0,0.0,0.0001063028976204,292.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7368469238281,0.0,0.0,0.0005042515113018,291.1532287597656,294.1499938964844,274.1825256347656,271.39892578125,279.3605651855469,274.1233215332031,290.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.3560209274292,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6319885253906,0.0,0.0,8.582055306760594e-05,292.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001063207892002,291.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2630920410156,0.0,0.0,7.852864655433223e-05,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860107421875,0.0,0.0,0.0001063215458998,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7153625488281,0.0,0.0,0.000504340045154,291.1527709960937,294.1499938964844,274.2109680175781,271.4206848144531,279.26226806640625,274.1594543457031,290.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.328285217285156,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6319885253906,0.0,0.0,8.582055306760594e-05,292.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001063207892002,291.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2630920410156,0.0,0.0,7.852864655433223e-05,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860107421875,0.0,0.0,0.0001063215458998,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7153625488281,0.0,0.0,0.000504340045154,291.1527709960937,294.1499938964844,274.2109680175781,271.4206848144531,279.26226806640625,274.1594543457031,290.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.328285217285156,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6118469238281,0.0,0.0,8.583392627770081e-05,292.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001063373638316,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2478942871094,0.0,0.0,7.854088471503928e-05,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771911621094,0.0,0.0,0.0001063381132553,292.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941223144531,0.0,0.0,0.0005044186837039,291.1522827148437,294.1499938964844,274.2332763671875,271.43780517578125,279.1662902832031,274.1903381347656,290.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.304566383361816,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6118469238281,0.0,0.0,8.583392627770081e-05,292.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001063373638316,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2478942871094,0.0,0.0,7.854088471503928e-05,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771911621094,0.0,0.0,0.0001063381132553,292.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941223144531,0.0,0.0,0.0005044186837039,291.1522827148437,294.1499938964844,274.2332763671875,271.43780517578125,279.1662902832031,274.1903381347656,290.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.304566383361816,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5919494628906,0.0,0.0,8.584556053392589e-05,292.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001063517847796,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328796386719,0.0,0.0,7.855152216507122e-05,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684631347656,0.0,0.0,0.0001063525196514,292.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,0.0005044870777055,291.1517333984375,294.1499938964844,274.2489013671875,271.44989013671875,279.0724792480469,274.21539306640625,290.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.285296440124512,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5919494628906,0.0,0.0,8.584556053392589e-05,292.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001063517847796,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328796386719,0.0,0.0,7.855152216507122e-05,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684631347656,0.0,0.0,0.0001063525196514,292.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,0.0005044870777055,291.1517333984375,294.1499938964844,274.2489013671875,271.44989013671875,279.0724792480469,274.21539306640625,290.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.285296440124512,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.58209228515625,0.0,0.0,8.58506973600015e-05,292.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001063581585185,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22540283203125,0.0,0.0,7.85562297096476e-05,291.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641296386719,0.0,0.0,0.0001063588861143,292.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6627197265625,0.0,0.0,0.0005045172874815,291.1514587402344,294.1499938964844,274.2540283203125,271.45391845703125,279.0263366699219,274.2255554199219,290.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761769954115,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.27745532989502,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.572265625,0.0,0.0,8.585538307670504e-05,292.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001063639574567,291.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2179870605469,0.0,0.0,7.856051524868235e-05,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597961425781,0.0,0.0,0.0001063646850525,292.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.65234375,0.0,0.0,0.0005045448197051,291.1511535644531,294.1499938964844,274.2572937011719,271.45654296875,278.9806823730469,274.2340393066406,290.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.270880699157717,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55279541015625,0.0,0.0,8.586334297433496e-05,292.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001063738309312,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032775878906,0.0,0.0,7.856779848225415e-05,291.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7511901855469,0.0,0.0,0.0001063745439751,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318359375,0.0,0.0,0.0005045916186645,291.1504821777344,294.1499938964844,274.2578430175781,271.457275390625,278.89068603515625,274.24566650390625,290.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.26173973083496,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55279541015625,0.0,0.0,8.586334297433496e-05,292.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001063738309312,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032775878906,0.0,0.0,7.856779848225415e-05,291.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7511901855469,0.0,0.0,0.0001063745439751,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318359375,0.0,0.0,0.0005045916186645,291.1504821777344,294.1499938964844,274.2578430175781,271.457275390625,278.89068603515625,274.24566650390625,290.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.26173973083496,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335693359375,0.0,0.0,8.58693674672395e-05,292.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001063813033397,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1886901855469,0.0,0.0,7.85733136581257e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74267578125,0.0,0.0,0.0001063820163835,292.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61151123046875,0.0,0.0,0.0005046271253377,291.1498107910156,294.1499938964844,274.25,271.45166015625,278.8023681640625,274.2497863769531,290.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800813019633097e-08,0.0010764097096398,-0.0378085449337959,0.0,0.0,0.0,-0.0121502047404646,60.0,-12.258281707763672,-0.0,-7.899993192950205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335693359375,0.0,0.0,8.58693674672395e-05,292.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001063813033397,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1886901855469,0.0,0.0,7.85733136581257e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74267578125,0.0,0.0,0.0001063820163835,292.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61151123046875,0.0,0.0,0.0005046271253377,291.1498107910156,294.1499938964844,274.25,271.45166015625,278.8023681640625,274.2497863769531,290.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800813019633097e-08,0.0010764097096398,-0.0378085449337959,0.0,0.0,0.0,-0.0121502047404646,60.0,-12.258281707763672,-0.0,-7.899993192950205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5145263671875,0.0,0.0,8.58623388921842e-05,292.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001063726012944,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742858886719,0.0,0.0,7.856687443563715e-05,291.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342224121094,0.0,0.0,0.0001063732997863,292.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914306640625,0.0,0.0,0.0005045857978984,291.1490478515625,294.1499938964844,274.2375793457031,271.4430236816406,278.7154846191406,274.24664306640625,290.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.0121450619772076,60.0,-12.259084701538086,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5145263671875,0.0,0.0,8.58623388921842e-05,292.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001063726012944,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742858886719,0.0,0.0,7.856687443563715e-05,291.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342224121094,0.0,0.0,0.0001063732997863,292.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914306640625,0.0,0.0,0.0005045857978984,291.1490478515625,294.1499938964844,274.2375793457031,271.4430236816406,278.7154846191406,274.24664306640625,290.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.0121450619772076,60.0,-12.259084701538086,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4956970214844,0.0,0.0,8.583213639212772e-05,292.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001063351883203,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600036621094,0.0,0.0,7.853924034861848e-05,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.725830078125,0.0,0.0,0.0001063358795363,292.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57159423828125,0.0,0.0,0.000504408380948,291.14825439453125,294.1499938964844,274.2248229980469,271.4349365234375,278.63006591796875,274.2389221191406,290.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746102117157989e-08,0.001075942069292,-0.0376654751598835,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.258830070495604,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4956970214844,0.0,0.0,8.583213639212772e-05,292.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001063351883203,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600036621094,0.0,0.0,7.853924034861848e-05,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.725830078125,0.0,0.0,0.0001063358795363,292.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57159423828125,0.0,0.0,0.000504408380948,291.14825439453125,294.1499938964844,274.2248229980469,271.4349365234375,278.63006591796875,274.2389221191406,290.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746102117157989e-08,0.001075942069292,-0.0376654751598835,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.258830070495604,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4863586425781,0.0,0.0,8.580892608733848e-05,292.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001063064482877,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529235839844,0.0,0.0,7.851800910430029e-05,291.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216796875,0.0,0.0,0.0001063071322278,292.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5617370605469,0.0,0.0,0.0005042720003984,291.1478271484375,294.1499938964844,274.2182922363281,271.4310607910156,278.587890625,274.2340393066406,290.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,-0.0121062053367495,60.0,-12.257707595825195,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770812988281,0.0,0.0,8.578064444009215e-05,292.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001062713999999,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458740234375,0.0,0.0,7.849212124710903e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,0.0001062720839399,292.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5519714355469,0.0,0.0,0.0005041057593189,291.1473999023437,294.1499938964844,274.2117004394531,271.4273376464844,278.5460510253906,274.22869873046875,290.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670557213491976e-08,0.0010752961970865,-0.0374679267406463,0.0,0.0,0.0,-0.0120856324210762,60.0,-12.255905151367188,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4587097167969,0.0,0.0,8.570983482059091e-05,292.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001061836883309,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13189697265625,0.0,0.0,7.842732884455472e-05,291.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,0.000106184357719,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5325622558594,0.0,0.0,0.0005036896909587,291.146484375,294.1499938964844,274.1982421875,271.42022705078125,278.4634704589844,274.2170715332031,290.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.45666962936275e-08,0.0010744082974269,-0.0371963232755661,0.0,0.0,0.0,-0.0120341451838612,60.0,-12.250371932983398,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4587097167969,0.0,0.0,8.570983482059091e-05,292.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001061836883309,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13189697265625,0.0,0.0,7.842732884455472e-05,291.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,0.000106184357719,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5325622558594,0.0,0.0,0.0005036896909587,291.146484375,294.1499938964844,274.1982421875,271.42022705078125,278.4634704589844,274.2170715332031,290.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.45666962936275e-08,0.0010744082974269,-0.0371963232755661,0.0,0.0,0.0,-0.0120341451838612,60.0,-12.250371932983398,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4405212402344,0.0,0.0,8.562177390558645e-05,292.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0001060745998984,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180725097656,0.0,0.0,7.834675488993526e-05,291.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010803222656,0.0,0.0,0.0001060752620105,292.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133972167969,0.0,0.0,0.0005031722248531,291.1455383300781,294.1499938964844,274.1844177246094,271.4136047363281,278.3822326660156,274.2045288085937,290.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437551598689424e-08,0.0010733040980994,-0.0368585884571075,0.0,0.0,0.0,-0.0119701232761144,60.0,-12.242480278015137,-0.0,-7.85446303552817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4405212402344,0.0,0.0,8.562177390558645e-05,292.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0001060745998984,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180725097656,0.0,0.0,7.834675488993526e-05,291.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010803222656,0.0,0.0,0.0001060752620105,292.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133972167969,0.0,0.0,0.0005031722248531,291.1455383300781,294.1499938964844,274.1844177246094,271.4136047363281,278.3822326660156,274.2045288085937,290.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437551598689424e-08,0.0010733040980994,-0.0368585884571075,0.0,0.0,0.0,-0.0119701232761144,60.0,-12.242480278015137,-0.0,-7.85446303552817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42254638671875,0.0,0.0,8.551865175832063e-05,292.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001059468486346,291.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044006347656,0.0,0.0,7.825239299563691e-05,291.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929626464844,0.0,0.0,0.0001059475034708,292.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49444580078125,0.0,0.0,0.0005025662248954,291.14453125,294.1499938964844,274.1702575683594,271.4073791503906,278.3023986816406,274.19140625,290.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286325011880764e-08,0.0010720110731199,-0.036463089287281,0.0,0.0,0.0,-0.0118951546028256,60.0,-12.232524871826172,-0.0,-7.835546966816764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42254638671875,0.0,0.0,8.551865175832063e-05,292.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001059468486346,291.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044006347656,0.0,0.0,7.825239299563691e-05,291.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929626464844,0.0,0.0,0.0001059475034708,292.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49444580078125,0.0,0.0,0.0005025662248954,291.14453125,294.1499938964844,274.1702575683594,271.4073791503906,278.3023986816406,274.19140625,290.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286325011880764e-08,0.0010720110731199,-0.036463089287281,0.0,0.0,0.0,-0.0118951546028256,60.0,-12.232524871826172,-0.0,-7.835546966816764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40478515625,0.0,0.0,8.540269482182339e-05,292.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001058032066794,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09088134765625,0.0,0.0,7.814628770574927e-05,291.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,0.0001058038469636,292.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757385253906,0.0,0.0,0.0005018848460167,291.1434631347656,294.1499938964844,274.1557922363281,271.4015808105469,278.2239074707031,274.1778259277344,290.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.411629213521337e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108624592423,60.0,-12.220808029174805,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40478515625,0.0,0.0,8.540269482182339e-05,292.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001058032066794,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09088134765625,0.0,0.0,7.814628770574927e-05,291.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,0.0001058038469636,292.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757385253906,0.0,0.0,0.0005018848460167,291.1434631347656,294.1499938964844,274.1557922363281,271.4015808105469,278.2239074707031,274.1778259277344,290.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.411629213521337e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108624592423,60.0,-12.220808029174805,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
