time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764100,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959655761719,0.0,0.0,8.534059452358633e-05,292.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0001057262779795,291.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08416748046875,0.0,0.0,7.80894624767825e-05,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.680908203125,0.0,0.0,0.0001057269109878,292.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4664611816406,0.0,0.0,0.0005015199421904,291.1429138183594,294.1499938964844,274.1484375,271.3988342285156,278.1851501464844,274.1708984375,290.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025229866376776e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.214381217956545,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872375488281,0.0,0.0,8.527620957465842e-05,292.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001056465043802,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0775146484375,0.0,0.0,7.803054177202284e-05,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67694091796875,0.0,0.0,0.0001056471373885,292.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4572448730469,0.0,0.0,0.0005011415341868,291.142333984375,294.1499938964844,274.1409912109375,271.39617919921875,278.146728515625,274.1639099121094,290.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189120501279,60.0,-12.207639694213867,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.369873046875,0.0,0.0,8.514166984241456e-05,292.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0001054798412951,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06427001953125,0.0,0.0,7.790743984514847e-05,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.66900634765625,0.0,0.0,0.0001054804597515,292.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43896484375,0.0,0.0,0.0005003509577363,291.14117431640625,294.1499938964844,274.1258850097656,271.39111328125,278.0708312988281,274.1496276855469,290.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733538750670961e-08,0.0010672846110537,-0.0350172631442546,0.0,0.0,0.0,-0.0116211166605353,60.0,-12.19337558746338,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.369873046875,0.0,0.0,8.514166984241456e-05,292.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0001054798412951,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06427001953125,0.0,0.0,7.790743984514847e-05,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.66900634765625,0.0,0.0,0.0001054804597515,292.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43896484375,0.0,0.0,0.0005003509577363,291.14117431640625,294.1499938964844,274.1258850097656,271.39111328125,278.0708312988281,274.1496276855469,290.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733538750670961e-08,0.0010672846110537,-0.0350172631442546,0.0,0.0,0.0,-0.0116211166605353,60.0,-12.19337558746338,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35272216796875,0.0,0.0,8.500135299982503e-05,292.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001053060113918,291.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511779785156,0.0,0.0,7.777904102113098e-05,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611633300781,0.0,0.0,0.0001053066225722,292.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208984375,0.0,0.0,0.0004995263880118,291.13995361328125,294.1499938964844,274.1105041503906,271.3863830566406,277.9962158203125,274.1351013183594,290.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.178316116333008,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35272216796875,0.0,0.0,8.500135299982503e-05,292.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001053060113918,291.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511779785156,0.0,0.0,7.777904102113098e-05,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611633300781,0.0,0.0,0.0001053066225722,292.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208984375,0.0,0.0,0.0004995263880118,291.13995361328125,294.1499938964844,274.1105041503906,271.3863830566406,277.9962158203125,274.1351013183594,290.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.178316116333008,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3357849121094,0.0,0.0,8.485774014843628e-05,292.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0001051280924002,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382080078125,0.0,0.0,7.764762995066121e-05,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,0.0001051286963047,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4030456542969,0.0,0.0,0.0004986824351362,291.138671875,294.1499938964844,274.09478759765625,271.3819885253906,277.9228210449219,274.1202697753906,290.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.162816047668455,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3357849121094,0.0,0.0,8.485774014843628e-05,292.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0001051280924002,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382080078125,0.0,0.0,7.764762995066121e-05,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,0.0001051286963047,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4030456542969,0.0,0.0,0.0004986824351362,291.138671875,294.1499938964844,274.09478759765625,271.3819885253906,277.9228210449219,274.1202697753906,290.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.162816047668455,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.31903076171875,0.0,0.0,8.471310138702393e-05,292.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.000104948914668,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.025390625,0.0,0.0,7.751528028165922e-05,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456298828125,0.0,0.0,0.0001049495040206,292.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3854064941406,0.0,0.0,0.0004978324286639,291.1373291015625,294.1499938964844,274.07879638671875,271.3778686523437,277.85064697265625,274.10516357421875,290.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.147199630737305,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.31903076171875,0.0,0.0,8.471310138702393e-05,292.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.000104948914668,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.025390625,0.0,0.0,7.751528028165922e-05,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456298828125,0.0,0.0,0.0001049495040206,292.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3854064941406,0.0,0.0,0.0004978324286639,291.1373291015625,294.1499938964844,274.07879638671875,271.3778686523437,277.85064697265625,274.10516357421875,290.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.147199630737305,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31072998046875,0.0,0.0,8.464108395855874e-05,292.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0001048596968757,291.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01904296875,0.0,0.0,7.744938920950517e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64178466796875,0.0,0.0,0.0001048602862283,292.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766784667969,0.0,0.0,0.0004974092589691,291.1366577148437,294.1499938964844,274.0707092285156,271.3758850097656,277.81500244140625,274.0975341796875,290.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610215831547,1.2999548104630776e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572470679879,60.0,-12.139447212219238,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.302490234375,0.0,0.0,8.456961950287223e-05,292.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0001047711702995,291.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,7.738399290246889e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379699707031,0.0,0.0,0.0001047717523761,292.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36798095703125,0.0,0.0,0.0004969892906956,291.1359558105469,294.1499938964844,274.0625305175781,271.3739929199219,277.7796325683594,274.0898132324219,290.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767920101913e-08,0.0010601127287372,-0.0328230261802673,0.0,0.0,0.0,-0.0112053034827113,60.0,-12.131783485412598,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861328125,0.0,0.0,8.442932448815554e-05,292.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001045973694999,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001525878906,0.0,0.0,7.725562318228185e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303405761719,0.0,0.0,0.0001045979443006,292.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35076904296875,0.0,0.0,0.0004961648955941,291.134521484375,294.1499938964844,274.0459899902344,271.370361328125,277.70977783203125,274.0741882324219,290.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689062245385685e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.116860389709473,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861328125,0.0,0.0,8.442932448815554e-05,292.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001045973694999,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001525878906,0.0,0.0,7.725562318228185e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303405761719,0.0,0.0,0.0001045979443006,292.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35076904296875,0.0,0.0,0.0004961648955941,291.134521484375,294.1499938964844,274.0459899902344,271.370361328125,277.70977783203125,274.0741882324219,290.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689062245385685e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.116860389709473,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699279785156,0.0,0.0,8.429402078036219e-05,292.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0001044297459884,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877319335937,0.0,0.0,7.71318154875189e-05,291.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,0.0001044303135131,292.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337097167969,0.0,0.0,0.000495369778946,291.1330261230469,294.1499938964844,274.0291748046875,271.366943359375,277.6410217285156,274.0583190917969,290.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.102701187133787,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699279785156,0.0,0.0,8.429402078036219e-05,292.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0001044297459884,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877319335937,0.0,0.0,7.71318154875189e-05,291.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,0.0001044303135131,292.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337097167969,0.0,0.0,0.000495369778946,291.1330261230469,294.1499938964844,274.0291748046875,271.366943359375,277.6410217285156,274.0583190917969,290.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.102701187133787,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2539367675781,0.0,0.0,8.416528726229444e-05,292.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0001042702642735,291.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754333496094,0.0,0.0,7.701401045778766e-05,291.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152648925781,0.0,0.0,0.0001042708245222,292.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.31689453125,0.0,0.0,0.0004946132539771,291.1314697265625,294.1499938964844,274.0120849609375,271.3637084960937,277.5733642578125,274.04217529296875,290.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.089547157287598,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2539367675781,0.0,0.0,8.416528726229444e-05,292.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0001042702642735,291.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754333496094,0.0,0.0,7.701401045778766e-05,291.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152648925781,0.0,0.0,0.0001042708245222,292.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.31689453125,0.0,0.0,0.0004946132539771,291.1314697265625,294.1499938964844,274.0120849609375,271.3637084960937,277.5733642578125,274.04217529296875,290.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.089547157287598,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23809814453125,0.0,0.0,8.404443360632285e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0001041205468936,291.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632568359375,0.0,0.0,7.690342317800969e-05,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077880859375,0.0,0.0,0.0001041210998664,292.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002319335937,0.0,0.0,0.0004939030623063,291.1298522949219,294.1499938964844,273.9947814941406,271.3606262207031,277.5067749023437,274.0257873535156,290.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.07760524749756,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23809814453125,0.0,0.0,8.404443360632285e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0001041205468936,291.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632568359375,0.0,0.0,7.690342317800969e-05,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077880859375,0.0,0.0,0.0001041210998664,292.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002319335937,0.0,0.0,0.0004939030623063,291.1298522949219,294.1499938964844,273.9947814941406,271.3606262207031,277.5067749023437,274.0257873535156,290.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.07760524749756,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2302551269531,0.0,0.0,8.398738282267004e-05,292.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001040498755173,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95721435546875,0.0,0.0,7.685122545808554e-05,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040954589844,0.0,0.0,0.0001040504212141,292.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919616699219,0.0,0.0,0.0004935677861794,291.1290283203125,294.1499938964844,273.98602294921875,271.3591613769531,277.473876953125,274.0175170898437,290.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528248967602,1.2041057928513512e-08,0.0010528129059821,-0.0305892303586006,0.0,0.0,0.0,-0.0107820834964513,60.0,-12.072174072265623,-0.0,-7.557384407164136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2224426269531,0.0,0.0,8.39326239656657e-05,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0001039820344885,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512023925781,0.0,0.0,7.680111593799666e-05,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003723144531,0.0,0.0,0.0001039825801854,292.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2837829589844,0.0,0.0,0.0004932460142299,291.1282043457031,294.1499938964844,273.9772033691406,271.3576965332031,277.44122314453125,274.0091552734375,290.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521381627768,1.196076038212368e-08,0.001052126288414,-0.0303790997713804,0.0,0.0,0.0,-0.0107422769069671,60.0,-12.067095756530762,-0.0,-7.547529179419143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069702148437,0.0,0.0,8.383041858905926e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0001038554182741,291.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9392395019531,0.0,0.0,7.670759805478156e-05,291.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.593017578125,0.0,0.0,0.000103855956695,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674865722656,0.0,0.0,0.0004926453693769,291.12646484375,294.1499938964844,273.9593811035156,271.3548889160156,277.37664794921875,273.99224853515625,290.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810894484654e-08,0.0010508447885513,-0.0299869105219841,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.058016777038574,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069702148437,0.0,0.0,8.383041858905926e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0001038554182741,291.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9392395019531,0.0,0.0,7.670759805478156e-05,291.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.593017578125,0.0,0.0,0.000103855956695,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674865722656,0.0,0.0,0.0004926453693769,291.12646484375,294.1499938964844,273.9593811035156,271.3548889160156,277.37664794921875,273.99224853515625,290.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810894484654e-08,0.0010508447885513,-0.0299869105219841,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.058016777038574,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1916198730469,0.0,0.0,8.373869786737487e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.00010374179692,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273986816406,0.0,0.0,7.662366988370195e-05,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.585693359375,0.0,0.0,0.0001037423280649,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513427734375,0.0,0.0,0.0004921064246445,291.12469482421875,294.1499938964844,273.9413452148437,271.3521423339844,277.3129577636719,273.9751281738281,290.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.050495147705078,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1916198730469,0.0,0.0,8.373869786737487e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.00010374179692,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273986816406,0.0,0.0,7.662366988370195e-05,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.585693359375,0.0,0.0,0.0001037423280649,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513427734375,0.0,0.0,0.0004921064246445,291.12469482421875,294.1499938964844,273.9413452148437,271.3521423339844,277.3129577636719,273.9751281738281,290.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.050495147705078,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1764221191406,0.0,0.0,8.36578692542389e-05,292.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0001036416651913,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156494140625,0.0,0.0,7.654970977455378e-05,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783996582031,0.0,0.0,0.0001036421890603,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353820800781,0.0,0.0,0.0004916314501315,291.1228942871094,294.1499938964844,273.923095703125,271.3494873046875,277.2501525878906,273.9577331542969,290.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.044707298278809,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1764221191406,0.0,0.0,8.36578692542389e-05,292.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0001036416651913,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156494140625,0.0,0.0,7.654970977455378e-05,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783996582031,0.0,0.0,0.0001036421890603,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353820800781,0.0,0.0,0.0004916314501315,291.1228942871094,294.1499938964844,273.923095703125,271.3494873046875,277.2501525878906,273.9577331542969,290.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.044707298278809,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.161376953125,0.0,0.0,8.358827471965924e-05,292.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0001035554523696,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90399169921875,0.0,0.0,7.648603059351444e-05,291.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711364746094,0.0,0.0,0.0001035559689626,292.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2195739746094,0.0,0.0,0.0004912224831059,291.1210021972656,294.1499938964844,273.9046325683594,271.34686279296875,277.188232421875,273.9400939941406,290.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.040677070617676,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.161376953125,0.0,0.0,8.358827471965924e-05,292.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0001035554523696,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90399169921875,0.0,0.0,7.648603059351444e-05,291.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711364746094,0.0,0.0,0.0001035559689626,292.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2195739746094,0.0,0.0,0.0004912224831059,291.1210021972656,294.1499938964844,273.9046325683594,271.34686279296875,277.188232421875,273.9400939941406,290.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.040677070617676,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539306640625,0.0,0.0,8.355779573321342e-05,292.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0001035176974255,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8982238769531,0.0,0.0,7.645813457202166e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675354003906,0.0,0.0,0.0001035182067425,292.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21173095703125,0.0,0.0,0.0004910433781333,291.1200561523437,294.1499938964844,273.89532470703125,271.3455505371094,277.1576232910156,273.9311828613281,290.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411116496162776e-08,0.0010474262526258,-0.028940649703145,0.0,0.0,0.0,-0.0104697942733764,60.0,-12.0393648147583,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.146484375,0.0,0.0,8.353032899321988e-05,292.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0001034836677717,291.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924560546875,0.0,0.0,7.643300341442227e-05,291.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639343261719,0.0,0.0,0.0001034841770888,292.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20391845703125,0.0,0.0,0.0004908819682896,291.1190795898437,294.1499938964844,273.8859558105469,271.34423828125,277.1272277832031,273.9222106933594,290.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082872304518e-08,0.0010470817796885,-0.0288352072238922,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.038511276245115,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317443847656,0.0,0.0,8.348401024704799e-05,292.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.000103426296846,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8810119628906,0.0,0.0,7.639062096131966e-05,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,0.000103426798887,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1884155273437,0.0,0.0,0.0004906098474748,291.1170654296875,294.1499938964844,273.8670654296875,271.34161376953125,277.0670471191406,273.904052734375,290.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.038098335266112,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317443847656,0.0,0.0,8.348401024704799e-05,292.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.000103426296846,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8810119628906,0.0,0.0,7.639062096131966e-05,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,0.000103426798887,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1884155273437,0.0,0.0,0.0004906098474748,291.1170654296875,294.1499938964844,273.8670654296875,271.34161376953125,277.0670471191406,273.904052734375,290.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.038098335266112,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171264648437,0.0,0.0,8.345000969711691e-05,292.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0001033841763273,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,7.635950896656141e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495910644531,0.0,0.0,0.0001033846638165,292.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1730651855469,0.0,0.0,0.0004904100205749,291.1150207519531,294.1499938964844,273.8479919433594,271.3389587402344,277.00762939453125,273.8856506347656,290.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.039527893066406,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171264648437,0.0,0.0,8.345000969711691e-05,292.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0001033841763273,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,7.635950896656141e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495910644531,0.0,0.0,0.0001033846638165,292.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1730651855469,0.0,0.0,0.0004904100205749,291.1150207519531,294.1499938964844,273.8479919433594,271.3389587402344,277.00762939453125,273.8856506347656,290.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.039527893066406,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026306152344,0.0,0.0,8.342869114130735e-05,292.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001033577646012,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583679199219,0.0,0.0,7.634000212419778e-05,291.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54248046875,0.0,0.0,0.0001033582520904,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578369140625,0.0,0.0,0.0004902847576886,291.1129150390625,294.1499938964844,273.8287353515625,271.3362731933594,276.948974609375,273.8670349121094,290.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.0429105758667,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026306152344,0.0,0.0,8.342869114130735e-05,292.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001033577646012,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583679199219,0.0,0.0,7.634000212419778e-05,291.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54248046875,0.0,0.0,0.0001033582520904,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578369140625,0.0,0.0,0.0004902847576886,291.1129150390625,294.1499938964844,273.8287353515625,271.3362731933594,276.948974609375,273.8670349121094,290.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.0429105758667,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882568359375,0.0,0.0,8.342068758793175e-05,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001033478547469,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84716796875,0.0,0.0,7.63326752348803e-05,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353698730469,0.0,0.0,0.0001033483349601,292.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14276123046875,0.0,0.0,0.0004902377258986,291.1107788085937,294.1499938964844,273.8092956542969,271.33349609375,276.8910827636719,273.84814453125,290.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141190350055,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.048300743103027,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
