time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766440,291.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882568359375,0.0,0.0,8.342068758793175e-05,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001033478547469,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84716796875,0.0,0.0,7.63326752348803e-05,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353698730469,0.0,0.0,0.0001033483349601,292.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14276123046875,0.0,0.0,0.0004902377258986,291.1107788085937,294.1499938964844,273.8092956542969,271.33349609375,276.8910827636719,273.84814453125,290.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141190350055,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.048300743103027,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.08111572265625,0.0,0.0,8.342203364009038e-05,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0001033495282172,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,7.633391214767471e-05,291.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318298339844,0.0,0.0,0.0001033500084304,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.13525390625,0.0,0.0,0.0004902457003481,291.1096496582031,294.1499938964844,273.7995300292969,271.3320617675781,276.8623962402344,273.8385925292969,290.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457338066771,1.1211898964802458e-08,0.0010457226308062,-0.0284192413091659,0.0,0.0,0.0,-0.0103710331022739,60.0,-12.051813125610352,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740051269531,0.0,0.0,8.342704677488655e-05,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.000103355741885,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360595703125,0.0,0.0,7.633849600097165e-05,291.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283203125,0.0,0.0,0.0001033562148222,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278076171875,0.0,0.0,0.0004902751534245,291.1085510253906,294.1499938964844,273.7897033691406,271.33062744140625,276.8338928222656,273.8289794921875,290.65045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457964381203,1.1219228213121824e-08,0.0010457852622494,-0.0284384228289127,0.0,0.0,0.0,-0.0103746661916375,60.0,-12.055882453918455,-0.0,-7.456824135942952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05987548828125,0.0,0.0,8.344816160388291e-05,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0001033819062286,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.82501220703125,0.0,0.0,7.635782094439492e-05,291.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5212707519531,0.0,0.0,0.0001033823791658,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.11297607421875,0.0,0.0,0.0004903992521576,291.10626220703125,294.1499938964844,273.7699279785156,271.3276062011719,276.77740478515625,273.8096008300781,290.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250140374841068e-08,0.0010460495250299,-0.028519332408905,0.0,0.0,0.0,-0.0103899901732802,60.0,-12.065556526184082,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05987548828125,0.0,0.0,8.344816160388291e-05,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0001033819062286,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.82501220703125,0.0,0.0,7.635782094439492e-05,291.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5212707519531,0.0,0.0,0.0001033823791658,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.11297607421875,0.0,0.0,0.0004903992521576,291.10626220703125,294.1499938964844,273.7699279785156,271.3276062011719,276.77740478515625,273.8096008300781,290.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250140374841068e-08,0.0010460495250299,-0.028519332408905,0.0,0.0,0.0,-0.0103899901732802,60.0,-12.065556526184082,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458374023437,0.0,0.0,8.348600385943428e-05,292.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0001034287924994,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81402587890625,0.0,0.0,7.63924399507232e-05,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,0.0001034292508848,292.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982360839844,0.0,0.0,0.00049062166363,291.1039428710937,294.1499938964844,273.75,271.324462890625,276.7215270996094,273.7899780273437,290.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305565372765614e-08,0.0010465233353897,-0.0286643970757722,0.0,0.0,0.0,-0.0104174669831991,60.0,-12.077679634094238,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458374023437,0.0,0.0,8.348600385943428e-05,292.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0001034287924994,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81402587890625,0.0,0.0,7.63924399507232e-05,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,0.0001034292508848,292.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982360839844,0.0,0.0,0.00049062166363,291.1039428710937,294.1499938964844,273.75,271.324462890625,276.7215270996094,273.7899780273437,290.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305565372765614e-08,0.0010465233353897,-0.0286643970757722,0.0,0.0,0.0,-0.0104174669831991,60.0,-12.077679634094238,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03192138671875,0.0,0.0,8.353994053322822e-05,292.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0001034956148942,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031311035156,0.0,0.0,7.644179277122021e-05,291.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072021484375,0.0,0.0,0.0001034960732795,292.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836486816406,0.0,0.0,0.0004909386625513,291.1015625,294.1499938964844,273.7300109863281,271.3215026855469,276.6662902832031,273.7701110839844,290.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.09228801727295,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03192138671875,0.0,0.0,8.353994053322822e-05,292.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0001034956148942,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031311035156,0.0,0.0,7.644179277122021e-05,291.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072021484375,0.0,0.0,0.0001034960732795,292.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836486816406,0.0,0.0,0.0004909386625513,291.1015625,294.1499938964844,273.7300109863281,271.3215026855469,276.6662902832031,273.7701110839844,290.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.09228801727295,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180969238281,0.0,0.0,8.360828360309824e-05,292.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001035802924889,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922668457031,0.0,0.0,7.650432962691411e-05,291.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002136230469,0.0,0.0,0.0001035807435982,292.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06915283203125,0.0,0.0,0.0004913402954116,291.09912109375,294.1499938964844,273.7099914550781,271.3190002441406,276.6116943359375,273.75006103515625,290.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.109140396118164,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180969238281,0.0,0.0,8.360828360309824e-05,292.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001035802924889,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922668457031,0.0,0.0,7.650432962691411e-05,291.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002136230469,0.0,0.0,0.0001035807435982,292.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06915283203125,0.0,0.0,0.0004913402954116,291.09912109375,294.1499938964844,273.7099914550781,271.3190002441406,276.6116943359375,273.75006103515625,290.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.109140396118164,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01123046875,0.0,0.0,8.364790846826509e-05,292.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.0001036293833749,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.786865234375,0.0,0.0,7.654058572370559e-05,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967346191406,0.0,0.0,0.0001036298272083,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619506835937,0.0,0.0,0.0004915731842629,291.0978698730469,294.1499938964844,273.70001220703125,271.3179016113281,276.5846252441406,273.739990234375,290.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485632810741,1.1542795164132258e-08,0.0010485517559573,-0.0292852781713008,0.0,0.0,0.0,-0.0105350706726312,60.0,-12.118393898010254,-0.0,-7.4963359963931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043640136719,0.0,0.0,8.369106217287481e-05,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0001036828471114,291.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.781494140625,0.0,0.0,7.658007962163538e-05,291.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49322509765625,0.0,0.0,0.0001036832909449,292.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05474853515625,0.0,0.0,0.0004918267950415,291.0965881347656,294.1499938964844,273.69000244140625,271.3169250488281,276.55767822265625,273.7298889160156,290.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049104030244,1.1606034355793328e-08,0.0010490923887118,-0.0294507835060358,0.0,0.0,0.0,-0.0105664208531379,60.0,-12.128180503845217,-0.0,-7.504070964614584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961853027344,0.0,0.0,8.374721073778346e-05,292.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001037524125422,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750549316406,0.0,0.0,7.663145515834913e-05,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4890441894531,0.0,0.0,0.0001037528563756,292.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0461730957031,0.0,0.0,0.0004921567742712,291.0950622558594,294.1499938964844,273.6780090332031,271.3158569335937,276.52557373046875,273.7177124023437,290.6015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498076444491,1.1688319645486445e-08,0.0010497960029169,-0.0296661313623189,0.0,0.0,0.0,-0.0106072127819061,60.0,-12.14054012298584,-0.0,-7.514140776265776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9907531738281,0.0,0.0,8.378752681892365e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0001038023619912,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.770751953125,0.0,0.0,7.666834426345304e-05,291.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862670898437,0.0,0.0,0.0001038027985487,292.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404663085937,0.0,0.0,0.0004923936794511,291.0940246582031,294.1499938964844,273.6700134277344,271.3152160644531,276.5042419433594,273.7095642089844,290.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.149160385131836,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772033691406,0.0,0.0,8.389827416976914e-05,292.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0001039395719999,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601013183594,0.0,0.0,7.676968380110338e-05,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47930908203125,0.0,0.0,0.0001039400012814,292.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262756347656,0.0,0.0,0.0004930445575155,291.0914001464844,294.1499938964844,273.6499938964844,271.3138732910156,276.45135498046875,273.6891784667969,290.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.172252655029297,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772033691406,0.0,0.0,8.389827416976914e-05,292.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0001039395719999,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601013183594,0.0,0.0,7.676968380110338e-05,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47930908203125,0.0,0.0,0.0001039400012814,292.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262756347656,0.0,0.0,0.0004930445575155,291.0914001464844,294.1499938964844,273.6499938964844,271.3138732910156,276.45135498046875,273.6891784667969,290.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.172252655029297,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637145996094,0.0,0.0,8.402309322264045e-05,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0001040942079271,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494506835937,0.0,0.0,7.688389450777322e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47235107421875,0.0,0.0,0.0001040946372086,292.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121765136719,0.0,0.0,0.0004937780904583,291.0887145996094,294.1499938964844,273.6300048828125,271.31280517578125,276.39898681640625,273.668701171875,290.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.197428703308104,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637145996094,0.0,0.0,8.402309322264045e-05,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0001040942079271,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494506835937,0.0,0.0,7.688389450777322e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47235107421875,0.0,0.0,0.0001040946372086,292.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121765136719,0.0,0.0,0.0004937780904583,291.0887145996094,294.1499938964844,273.6300048828125,271.31280517578125,276.39898681640625,273.668701171875,290.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.197428703308104,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9503479003906,0.0,0.0,8.416201308136806e-05,292.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001042663207044,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388916015625,0.0,0.0,7.701101276325062e-05,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46539306640625,0.0,0.0,0.00010426674271,292.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981384277344,0.0,0.0,0.0004945945111103,291.0859680175781,294.1499938964844,273.6099853515625,271.3119812011719,276.34716796875,273.64813232421875,290.5718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.224678993225098,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9503479003906,0.0,0.0,8.416201308136806e-05,292.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001042663207044,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388916015625,0.0,0.0,7.701101276325062e-05,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46539306640625,0.0,0.0,0.00010426674271,292.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981384277344,0.0,0.0,0.0004945945111103,291.0859680175781,294.1499938964844,273.6099853515625,271.3119812011719,276.34716796875,273.64813232421875,290.5718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.224678993225098,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9436950683594,0.0,0.0,8.423688996117562e-05,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001043590818881,291.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336120605469,0.0,0.0,7.707953045610338e-05,291.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4619140625,0.0,0.0,0.0001043595038936,292.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911804199219,0.0,0.0,0.0004950345610268,291.0845947265625,294.1499938964844,273.6000061035156,271.3116455078125,276.3214416503906,273.6378173828125,290.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405974914031503e-08,0.0010559321381151,-0.0315441191196441,0.0,0.0,0.0,-0.0109629826620221,60.0,-12.239117622375488,-0.0,-7.60225162821371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9370422363281,0.0,0.0,8.431524474872276e-05,292.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0001044561577145,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283630371094,0.0,0.0,7.715122774243355e-05,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584350585937,0.0,0.0,0.0001044565797201,292.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842224121094,0.0,0.0,0.0004954950418323,291.0831604003906,294.1499938964844,273.5899963378906,271.3113708496094,276.2958679199219,273.62750244140625,290.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569266742095,1.252081371916347e-08,0.00105691421777,-0.0318446047604084,0.0,0.0,0.0,-0.0110199134796857,60.0,-12.254087448120115,-0.0,-7.616399244625428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237976074219,0.0,0.0,8.448232256341726e-05,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0001046631514327,291.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178649902344,0.0,0.0,7.730411016382277e-05,291.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515075683594,0.0,0.0,0.0001046635661623,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703674316406,0.0,0.0,0.0004964769468642,291.0802917480469,294.1499938964844,273.57000732421875,271.3109130859375,276.2450256347656,273.6068420410156,290.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.28546142578125,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237976074219,0.0,0.0,8.448232256341726e-05,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0001046631514327,291.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178649902344,0.0,0.0,7.730411016382277e-05,291.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515075683594,0.0,0.0,0.0001046635661623,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703674316406,0.0,0.0,0.0004964769468642,291.0802917480469,294.1499938964844,273.57000732421875,271.3109130859375,276.2450256347656,273.6068420410156,290.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.28546142578125,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91064453125,0.0,0.0,8.466377767035738e-05,292.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0001048879566951,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073974609375,0.0,0.0,7.747014751657844e-05,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4445495605469,0.0,0.0,0.0001048883641487,292.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565734863281,0.0,0.0,0.0004975433112122,291.0773620605469,294.1499938964844,273.54998779296875,271.3105773925781,276.19464111328125,273.58612060546875,290.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.318958282470703,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91064453125,0.0,0.0,8.466377767035738e-05,292.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0001048879566951,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073974609375,0.0,0.0,7.747014751657844e-05,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4445495605469,0.0,0.0,0.0001048883641487,292.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565734863281,0.0,0.0,0.0004975433112122,291.0773620605469,294.1499938964844,273.54998779296875,271.3105773925781,276.19464111328125,273.58612060546875,290.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.318958282470703,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975524902344,0.0,0.0,8.485942089464515e-05,292.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0001051303406711,291.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6969909667969,0.0,0.0,7.76491651777178e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,0.0001051307408488,292.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.94287109375,0.0,0.0,0.0004986930289305,291.0743713378906,294.1499938964844,273.5299987792969,271.3103332519531,276.1447448730469,273.5653686523437,290.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.354578971862791,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975524902344,0.0,0.0,8.485942089464515e-05,292.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0001051303406711,291.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6969909667969,0.0,0.0,7.76491651777178e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,0.0001051307408488,292.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.94287109375,0.0,0.0,0.0004986930289305,291.0743713378906,294.1499938964844,273.5299987792969,271.3103332519531,276.1447448730469,273.5653686523437,290.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.354578971862791,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.884521484375,0.0,0.0,8.506918675266206e-05,292.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0001053902087733,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866149902344,0.0,0.0,7.784110493957996e-05,291.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306640625,0.0,0.0,0.0001053906162269,292.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292297363281,0.0,0.0,0.000499925808981,291.0713195800781,294.1499938964844,273.510009765625,271.31011962890625,276.09527587890625,273.5445861816406,290.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.392300605773926,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.884521484375,0.0,0.0,8.506918675266206e-05,292.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0001053902087733,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866149902344,0.0,0.0,7.784110493957996e-05,291.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306640625,0.0,0.0,0.0001053906162269,292.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292297363281,0.0,0.0,0.000499925808981,291.0713195800781,294.1499938964844,273.510009765625,271.31011962890625,276.09527587890625,273.5445861816406,290.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.392300605773926,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780212402344,0.0,0.0,8.517942478647456e-05,292.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001055267857736,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6814270019531,0.0,0.0,7.794197153998539e-05,291.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,0.0001055271859513,292.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224548339844,0.0,0.0,0.000500573660247,291.0697631835937,294.1499938964844,273.5,271.3099975585937,276.0707092285156,273.5341796875,290.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787424535394166e-08,0.0010677439859136,-0.0351582132279872,0.0,0.0,0.0,-0.011647823266685,60.0,-12.411977767944336,-0.0,-7.773305554792388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8715209960937,0.0,0.0,8.529311890015379e-05,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0001056676410371,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67626953125,0.0,0.0,7.80460104579106e-05,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237060546875,0.0,0.0,0.0001056680412148,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156799316406,0.0,0.0,0.0005012417677789,291.06817626953125,294.1499938964844,273.489990234375,271.30987548828125,276.0462646484375,273.52374267578125,290.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691827628761,1.3954069899568822e-08,0.0010691689094528,-0.0355940945446491,0.0,0.0,0.0,-0.0117304353043437,60.0,-12.432185173034668,-0.0,-7.794068324074034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8586120605469,0.0,0.0,8.55303806019947e-05,292.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0001059615824487,291.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659240722656,0.0,0.0,7.82631104812026e-05,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167175292969,0.0,0.0,0.0001059619753505,292.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90216064453125,0.0,0.0,0.0005026361322961,291.06500244140625,294.1499938964844,273.4700012207031,271.3096008300781,275.9976501464844,273.5029296875,290.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301833495267148e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.4739990234375,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8586120605469,0.0,0.0,8.55303806019947e-05,292.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0001059615824487,291.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659240722656,0.0,0.0,7.82631104812026e-05,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167175292969,0.0,0.0,0.0001059619753505,292.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90216064453125,0.0,0.0,0.0005026361322961,291.06500244140625,294.1499938964844,273.4700012207031,271.3096008300781,275.9976501464844,273.5029296875,290.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301833495267148e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.4739990234375,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457336425781,0.0,0.0,8.578121196478605e-05,292.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0001062723313225,291.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556396484375,0.0,0.0,7.849263056414202e-05,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097595214844,0.0,0.0,0.0001062727242242,292.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88873291015625,0.0,0.0,0.0005041101831011,291.0617370605469,294.1499938964844,273.45001220703125,271.3092346191406,275.9494323730469,273.4820556640625,290.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651290476322,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.517873764038086,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457336425781,0.0,0.0,8.578121196478605e-05,292.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0001062723313225,291.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556396484375,0.0,0.0,7.849263056414202e-05,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097595214844,0.0,0.0,0.0001062727242242,292.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88873291015625,0.0,0.0,0.0005041101831011,291.0617370605469,294.1499938964844,273.45001220703125,271.3092346191406,275.9494323730469,273.4820556640625,290.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651290476322,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.517873764038086,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329162597656,0.0,0.0,8.604489266872406e-05,292.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0001065990072675,291.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453552246094,0.0,0.0,7.873390131862834e-05,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,0.0001065993928932,292.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753356933594,0.0,0.0,0.0005056597874499,291.0584411621094,294.1499938964844,273.42999267578125,271.3087158203125,275.901611328125,273.4612121582031,290.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757630527019,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.563724517822266,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329162597656,0.0,0.0,8.604489266872406e-05,292.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0001065990072675,291.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453552246094,0.0,0.0,7.873390131862834e-05,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,0.0001065993928932,292.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753356933594,0.0,0.0,0.0005056597874499,291.0584411621094,294.1499938964844,273.42999267578125,271.3087158203125,275.901611328125,273.4612121582031,290.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757630527019,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.563724517822266,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
