time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768780,291.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201599121094,0.0,0.0,8.632073877379298e-05,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001069407517206,291.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351013183594,0.0,0.0,7.898631156422198e-05,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957824707031,0.0,0.0,0.0001069411300704,292.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86199951171875,0.0,0.0,0.0005072808708064,291.0550537109375,294.1499938964844,273.4100036621094,271.3080444335937,275.85418701171875,273.4403381347656,290.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329110324382,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.611454010009766,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201599121094,0.0,0.0,8.632073877379298e-05,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001069407517206,291.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351013183594,0.0,0.0,7.898631156422198e-05,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957824707031,0.0,0.0,0.0001069411300704,292.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86199951171875,0.0,0.0,0.0005072808708064,291.0550537109375,294.1499938964844,273.4100036621094,271.3080444335937,275.85418701171875,273.4403381347656,290.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329110324382,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.611454010009766,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81378173828125,0.0,0.0,8.646302012493834e-05,292.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0001071170263458,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,7.911650754977018e-05,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39227294921875,0.0,0.0,0.0001071174119715,292.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553466796875,0.0,0.0,0.0005081170820631,291.0533142089844,294.1499938964844,273.3999938964844,271.3076171875,275.8305969238281,273.429931640625,290.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668867092699656e-08,0.0010838308371603,-0.0400781631469726,0.0,0.0,0.0,-0.0125805288553237,60.0,-12.636014938354492,-0.0,-8.009325824787086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80743408203125,0.0,0.0,8.66078698891215e-05,292.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,0.0001072964805644,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248779296875,0.0,0.0,7.924905366962776e-05,291.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887634277344,0.0,0.0,0.0001072968589141,292.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84869384765625,0.0,0.0,0.0005089683108963,291.05157470703125,294.1499938964844,273.3900146484375,271.30712890625,275.80712890625,273.41949462890625,290.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856620501726,1.5881184367572132e-08,0.0010856462176889,-0.0406331941485405,0.0,0.0,0.0,-0.0126857822760939,60.0,-12.66097354888916,-0.0,-8.036181498027872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79473876953125,0.0,0.0,8.690515096532181e-05,292.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,0.0001076647749869,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,7.952107262099162e-05,291.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,0.0001076651533367,292.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83544921875,0.0,0.0,0.0005107153556309,291.0480651855469,294.1499938964844,273.3699951171875,271.30596923828125,275.76043701171875,273.3986511230469,290.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893882717937,1.6316937134774893e-08,0.0010893719736486,-0.0417722091078758,0.0,0.0,0.0,-0.0129018016159534,60.0,-12.712095260620115,-0.0,-8.091440406587935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79473876953125,0.0,0.0,8.690515096532181e-05,292.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,0.0001076647749869,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,7.952107262099162e-05,291.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,0.0001076651533367,292.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83544921875,0.0,0.0,0.0005107153556309,291.0480651855469,294.1499938964844,273.3699951171875,271.30596923828125,275.76043701171875,273.3986511230469,290.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893882717937,1.6316937134774893e-08,0.0010893719736486,-0.0417722091078758,0.0,0.0,0.0,-0.0129018016159534,60.0,-12.712095260620115,-0.0,-8.091440406587935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821044921875,0.0,0.0,8.721116319065914e-05,292.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.0001080438960343,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044616699219,0.0,0.0,7.980108057381585e-05,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37469482421875,0.0,0.0,0.0001080442598322,292.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,0.0005125136813148,291.0444641113281,294.1499938964844,273.3500061035156,271.3045349121094,275.7140808105469,273.3778381347656,290.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.6765488553005525e-08,0.0010932071600109,-0.0429445169866085,0.0,0.0,0.0,-0.0131241669878363,60.0,-12.76462459564209,-0.0,-8.148519725637018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821044921875,0.0,0.0,8.721116319065914e-05,292.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.0001080438960343,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044616699219,0.0,0.0,7.980108057381585e-05,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37469482421875,0.0,0.0,0.0001080442598322,292.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,0.0005125136813148,291.0444641113281,294.1499938964844,273.3500061035156,271.3045349121094,275.7140808105469,273.3778381347656,290.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.6765488553005525e-08,0.0010932071600109,-0.0429445169866085,0.0,0.0,0.0,-0.0131241669878363,60.0,-12.76462459564209,-0.0,-8.148519725637018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695007324219,0.0,0.0,8.75242767506279e-05,292.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0001084318064386,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942687988281,0.0,0.0,8.008759323274717e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676147460937,0.0,0.0,0.0001084321702364,292.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091125488281,0.0,0.0,0.0005143538000993,291.0408020019531,294.1499938964844,273.3299865722656,271.302734375,275.6680908203125,273.3570251464844,290.44921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224452975028726e-08,0.001097131287679,-0.0441438518464565,0.0,0.0,0.0,-0.0133516928181052,60.0,-12.818402290344238,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695007324219,0.0,0.0,8.75242767506279e-05,292.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0001084318064386,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942687988281,0.0,0.0,8.008759323274717e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676147460937,0.0,0.0,0.0001084321702364,292.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091125488281,0.0,0.0,0.0005143538000993,291.0408020019531,294.1499938964844,273.3299865722656,271.302734375,275.6680908203125,273.3570251464844,290.44921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224452975028726e-08,0.001097131287679,-0.0441438518464565,0.0,0.0,0.0,-0.0133516928181052,60.0,-12.818402290344238,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569274902344,0.0,0.0,8.784249075688422e-05,292.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.000108826032374,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840759277344,0.0,0.0,8.037876250455156e-05,291.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36053466796875,0.0,0.0,0.0001088263961719,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960205078125,0.0,0.0,0.0005162238376215,291.0370788574219,294.1499938964844,273.3099975585937,271.3005676269531,275.6224365234375,273.33624267578125,290.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089408298896e-08,0.0011011194437742,-0.0453625358641147,0.0,0.0,0.0,-0.0135829262435436,60.0,-12.87314510345459,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569274902344,0.0,0.0,8.784249075688422e-05,292.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.000108826032374,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840759277344,0.0,0.0,8.037876250455156e-05,291.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36053466796875,0.0,0.0,0.0001088263961719,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960205078125,0.0,0.0,0.0005162238376215,291.0370788574219,294.1499938964844,273.3099975585937,271.3005676269531,275.6224365234375,273.33624267578125,290.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089408298896e-08,0.0011011194437742,-0.0453625358641147,0.0,0.0,0.0,-0.0135829262435436,60.0,-12.87314510345459,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75067138671875,0.0,0.0,8.80027946550399e-05,292.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.000109024636913,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790100097656,0.0,0.0,8.052545308601111e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35699462890625,0.0,0.0,0.0001090250007109,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894592285156,0.0,0.0,0.0005171659286133,291.0351867675781,294.1499938964844,273.29998779296875,271.2993469238281,275.5997314453125,273.32586669921875,290.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925879447489024e-08,0.0011031286558136,-0.0459764190018177,0.0,0.0,0.0,-0.0136994179338216,60.0,-12.900774955749512,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7444152832031,0.0,0.0,8.81634623510763e-05,292.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0001092236852855,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57391357421875,0.0,0.0,8.067246380960569e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534240722656,0.0,0.0,0.0001092240418074,292.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.782958984375,0.0,0.0,0.000518110115081,291.03326416015625,294.1499938964844,273.2900085449219,271.2980041503906,275.5771179199219,273.31549072265625,290.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138706089988e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.92851734161377,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319030761719,0.0,0.0,8.848452853271738e-05,292.34375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0001096214473363,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56378173828125,0.0,0.0,8.096625242615119e-05,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,0.0001096218038583,292.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699279785156,0.0,0.0,0.0005199969746172,291.0293884277344,294.1499938964844,273.2699890136719,271.2949523925781,275.5321350097656,273.2947998046875,290.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201859464425e-08,0.0011091661872342,-0.0478208325803279,0.0,0.0,0.0,-0.0140494788065552,60.0,-12.984152793884276,-0.0,-8.388190764208049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319030761719,0.0,0.0,8.848452853271738e-05,292.34375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0001096214473363,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56378173828125,0.0,0.0,8.096625242615119e-05,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,0.0001096218038583,292.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699279785156,0.0,0.0,0.0005199969746172,291.0293884277344,294.1499938964844,273.2699890136719,271.2949523925781,275.5321350097656,273.2947998046875,290.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201859464425e-08,0.0011091661872342,-0.0478208325803279,0.0,0.0,0.0,-0.0140494788065552,60.0,-12.984152793884276,-0.0,-8.388190764208049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7194519042969,0.0,0.0,8.880266977939755e-05,292.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0001100155932363,291.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536193847656,0.0,0.0,8.125736349029467e-05,291.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,0.0001100159424822,292.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569274902344,0.0,0.0,0.0005218666046857,291.02545166015625,294.1499938964844,273.25,271.2914123535156,275.4874572753906,273.27410888671875,290.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098365555692e-08,0.0011131534120067,-0.0490386523306369,0.0,0.0,0.0,-0.0142806647345423,60.0,-13.039655685424805,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7194519042969,0.0,0.0,8.880266977939755e-05,292.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0001100155932363,291.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536193847656,0.0,0.0,8.125736349029467e-05,291.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,0.0001100159424822,292.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569274902344,0.0,0.0,0.0005218666046857,291.02545166015625,294.1499938964844,273.25,271.2914123535156,275.4874572753906,273.27410888671875,290.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098365555692e-08,0.0011131534120067,-0.0490386523306369,0.0,0.0,0.0,-0.0142806647345423,60.0,-13.039655685424805,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70703125,0.0,0.0,8.911452459869906e-05,292.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,0.0001104019393096,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434875488281,0.0,0.0,8.154271927196532e-05,291.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,0.0001104022885556,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7439880371094,0.0,0.0,0.0005236992728896,291.0214233398437,294.1499938964844,273.2300109863281,271.287353515625,275.443115234375,273.25347900390625,290.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170814977958,1.9555491448386423e-08,0.0011170619400218,-0.0502321906387805,0.0,0.0,0.0,-0.0145072797313332,60.0,-13.094549179077148,-0.0,-8.508051507760683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70703125,0.0,0.0,8.911452459869906e-05,292.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,0.0001104019393096,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434875488281,0.0,0.0,8.154271927196532e-05,291.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,0.0001104022885556,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7439880371094,0.0,0.0,0.0005236992728896,291.0214233398437,294.1499938964844,273.2300109863281,271.287353515625,275.443115234375,273.25347900390625,290.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170814977958,1.9555491448386423e-08,0.0011170619400218,-0.0502321906387805,0.0,0.0,0.0,-0.0145072797313332,60.0,-13.094549179077148,-0.0,-8.508051507760683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946105957031,0.0,0.0,8.941640408011153e-05,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.0001107759380829,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333557128906,0.0,0.0,8.181894372683018e-05,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248291015625,0.0,0.0,0.0001107762800529,292.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310791015625,0.0,0.0,0.0005254733259789,291.017333984375,294.1499938964844,273.2099914550781,271.2826843261719,275.39910888671875,273.2328796386719,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9998001477006252e-08,0.0011208453215658,-0.0513873621821403,0.0,0.0,0.0,-0.0147266490384936,60.0,-13.14831256866455,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946105957031,0.0,0.0,8.941640408011153e-05,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.0001107759380829,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333557128906,0.0,0.0,8.181894372683018e-05,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248291015625,0.0,0.0,0.0001107762800529,292.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310791015625,0.0,0.0,0.0005254733259789,291.017333984375,294.1499938964844,273.2099914550781,271.2826843261719,275.39910888671875,273.2328796386719,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9998001477006252e-08,0.0011208453215658,-0.0513873621821403,0.0,0.0,0.0,-0.0147266490384936,60.0,-13.14831256866455,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884460449219,0.0,0.0,8.956229430623353e-05,292.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.000110956687422,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283203125,0.0,0.0,8.195244299713522e-05,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212280273437,0.0,0.0,0.000110957029392,292.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7246398925781,0.0,0.0,0.0005263307248242,291.0152893066406,294.1499938964844,273.20001220703125,271.2801513671875,275.37725830078125,273.2226257324219,290.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226941132918,2.021186062961533e-08,0.0011226738570258,-0.0519455708563327,0.0,0.0,0.0,-0.0148326670750975,60.0,-13.17457103729248,-0.0,-8.593760725261745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822509765625,0.0,0.0,8.970432827482e-05,292.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0001111326419049,291.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52325439453125,0.0,0.0,8.208240615203977e-05,291.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.317626953125,0.0,0.0,0.0001111329838749,292.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182006835937,0.0,0.0,0.0005271654226817,291.01318359375,294.1499938964844,273.19000244140625,271.2774353027344,275.35546875,273.2123413085937,290.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.04200567566204e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.200359344482422,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6699523925781,0.0,0.0,8.997407712740824e-05,292.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0001114668339141,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,8.232923573814332e-05,291.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103942871094,0.0,0.0,0.0001114671686082,292.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70538330078125,0.0,0.0,0.000528750650119,291.00897216796875,294.1499938964844,273.1700134277344,271.2715148925781,275.3121337890625,273.1918640136719,290.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.001127834781073,-0.0535208284854888,0.0,0.0,0.0,-0.0151318991556763,60.0,-13.250142097473145,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6699523925781,0.0,0.0,8.997407712740824e-05,292.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0001114668339141,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,8.232923573814332e-05,291.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103942871094,0.0,0.0,0.0001114671686082,292.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70538330078125,0.0,0.0,0.000528750650119,291.00897216796875,294.1499938964844,273.1700134277344,271.2715148925781,275.3121337890625,273.1918640136719,290.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.001127834781073,-0.0535208284854888,0.0,0.0,0.0,-0.0151318991556763,60.0,-13.250142097473145,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576538085937,0.0,0.0,9.02212195796892e-05,292.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001117730134865,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030822753906,0.0,0.0,8.255537977674976e-05,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031616210937,0.0,0.0,0.0001117733481805,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925964355469,0.0,0.0,0.0005302030476741,291.0046691894531,294.1499938964844,273.1499938964844,271.2649230957031,275.2691345214844,273.1714172363281,290.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309533147141,2.11777404501845e-08,0.0011309321271255,-0.05446607619524,0.0,0.0,0.0,-0.0153114907443523,60.0,-13.296964645385742,-0.0,-8.720665078953972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576538085937,0.0,0.0,9.02212195796892e-05,292.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001117730134865,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030822753906,0.0,0.0,8.255537977674976e-05,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031616210937,0.0,0.0,0.0001117733481805,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925964355469,0.0,0.0,0.0005302030476741,291.0046691894531,294.1499938964844,273.1499938964844,271.2649230957031,275.2691345214844,273.1714172363281,290.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309533147141,2.11777404501845e-08,0.0011309321271255,-0.05446607619524,0.0,0.0,0.0,-0.0153114907443523,60.0,-13.296964645385742,-0.0,-8.720665078953972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454162597656,0.0,0.0,9.0439134510234e-05,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0001120429878938,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,8.275477739516646e-05,291.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,0.0001120433225878,292.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67987060546875,0.0,0.0,0.0005314837326295,291.00030517578125,294.1499938964844,273.1300048828125,271.2578125,275.2265014648437,273.1510314941406,290.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.1497168489759133e-08,0.0011336633469909,-0.0552994161844253,0.0,0.0,0.0,-0.0154698444530367,60.0,-13.340049743652344,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454162597656,0.0,0.0,9.0439134510234e-05,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0001120429878938,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,8.275477739516646e-05,291.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,0.0001120433225878,292.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67987060546875,0.0,0.0,0.0005314837326295,291.00030517578125,294.1499938964844,273.1300048828125,271.2578125,275.2265014648437,273.1510314941406,290.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.1497168489759133e-08,0.0011336633469909,-0.0552994161844253,0.0,0.0,0.0,-0.0154698444530367,60.0,-13.340049743652344,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332092285156,0.0,0.0,9.06232016859576e-05,292.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001122710309573,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4829406738281,0.0,0.0,8.292320853797719e-05,291.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886047363281,0.0,0.0,0.0001122713583754,292.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.66717529296875,0.0,0.0,0.0005325654637999,290.9958801269531,294.1499938964844,273.1099853515625,271.2504272460937,275.1842041015625,273.1307067871094,290.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.37848663330078,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332092285156,0.0,0.0,9.06232016859576e-05,292.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001122710309573,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4829406738281,0.0,0.0,8.292320853797719e-05,291.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886047363281,0.0,0.0,0.0001122713583754,292.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.66717529296875,0.0,0.0,0.0005325654637999,290.9958801269531,294.1499938964844,273.1099853515625,271.2504272460937,275.1842041015625,273.1307067871094,290.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.37848663330078,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62713623046875,0.0,0.0,9.070213855011389e-05,292.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0001123688271036,291.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779357910156,0.0,0.0,8.299543696921319e-05,291.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28497314453125,0.0,0.0,0.0001123691545217,292.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6608581542969,0.0,0.0,0.0005330293206498,290.99365234375,294.1499938964844,273.1000061035156,271.2466125488281,275.1632080078125,273.1205749511719,290.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369814164936,2.188268410918681e-08,0.0011369595304131,-0.0563050173223018,0.0,0.0,0.0,-0.015660960227251,60.0,-13.395774841308594,-0.0,-8.813872653945509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210632324219,0.0,0.0,9.07723806449212e-05,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0001124558548326,291.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729309082031,0.0,0.0,8.305971277877688e-05,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813415527344,0.0,0.0,0.0001124561749747,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.654541015625,0.0,0.0,0.000533442129381,290.99139404296875,294.1499938964844,273.0899963378906,271.2427673339844,275.1423034667969,273.1104431152344,290.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735511481761,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.411834716796877,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,9.088604565477e-05,292.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001125966737163,291.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629211425781,0.0,0.0,8.316372259287164e-05,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740478515625,0.0,0.0,0.0001125969938584,292.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419677734375,0.0,0.0,0.0005341101204976,290.9868469238281,294.1499938964844,273.07000732421875,271.23486328125,275.10076904296875,273.0902099609375,290.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.440109252929688,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,9.088604565477e-05,292.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001125966737163,291.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629211425781,0.0,0.0,8.316372259287164e-05,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740478515625,0.0,0.0,0.0001125969938584,292.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419677734375,0.0,0.0,0.0005341101204976,290.9868469238281,294.1499938964844,273.07000732421875,271.23486328125,275.10076904296875,273.0902099609375,290.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.440109252929688,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.596923828125,0.0,0.0,9.096400754060596e-05,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,0.0001126932620536,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,8.323505608132109e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667236328125,0.0,0.0,0.0001126935749198,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62945556640625,0.0,0.0,0.0005345683312043,290.98223876953125,294.1499938964844,273.04998779296875,271.22674560546875,275.05963134765625,273.070068359375,290.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.463068008422852,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.596923828125,0.0,0.0,9.096400754060596e-05,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,0.0001126932620536,291.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,8.323505608132109e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667236328125,0.0,0.0,0.0001126935749198,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62945556640625,0.0,0.0,0.0005345683312043,290.98223876953125,294.1499938964844,273.04998779296875,271.22674560546875,275.05963134765625,273.070068359375,290.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.463068008422852,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849304199219,0.0,0.0,9.100657916860656e-05,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001127459981944,291.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429931640625,0.0,0.0,8.327400428242981e-05,291.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594299316406,0.0,0.0,0.0001127463110606,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170349121094,0.0,0.0,0.0005348185077309,290.9775695800781,294.1499938964844,273.0299987792969,271.2184143066406,275.0188903808594,273.0499572753906,290.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686713516712,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.480746269226074,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
