time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771120,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849304199219,0.0,0.0,9.100657916860656e-05,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001127459981944,291.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429931640625,0.0,0.0,8.327400428242981e-05,291.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594299316406,0.0,0.0,0.0001127463110606,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170349121094,0.0,0.0,0.0005348185077309,290.9775695800781,294.1499938964844,273.0299987792969,271.2184143066406,275.0188903808594,273.0499572753906,290.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686713516712,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.480746269226074,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,9.101453906623648e-05,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001127558716689,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330749511719,0.0,0.0,8.328129479195923e-05,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521057128906,0.0,0.0,0.0001127561772591,292.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046447753906,0.0,0.0,0.0005348653066903,290.97283935546875,294.1499938964844,273.010009765625,271.2098999023437,274.97857666015625,273.0299072265625,290.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990324676036,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.49314308166504,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,9.101453906623648e-05,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001127558716689,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330749511719,0.0,0.0,8.328129479195923e-05,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521057128906,0.0,0.0,0.0001127561772591,292.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046447753906,0.0,0.0,0.0005348653066903,290.97283935546875,294.1499938964844,273.010009765625,271.2098999023437,274.97857666015625,273.0299072265625,290.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990324676036,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.49314308166504,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56707763671875,0.0,0.0,9.100591705646366e-05,292.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,0.0001127451905631,291.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281311035156,0.0,0.0,8.327340037794784e-05,291.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484436035156,0.0,0.0,0.0001127454888774,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984802246094,0.0,0.0,0.0005348146078176,290.970458984375,294.1499938964844,273.0,271.20556640625,274.9585876464844,273.0198669433594,290.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327858673065748e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.497474670410156,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611572265625,0.0,0.0,9.09891678020358e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,0.000112724439532,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232177734375,0.0,0.0,8.325807721121237e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,0.0001127247378462,292.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59234619140625,0.0,0.0,0.000534716178663,290.9680480957031,294.1499938964844,272.989990234375,271.2012023925781,274.93865966796875,273.0098876953125,290.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405786499381,2.2303286328906324e-08,0.0011405562981963,-0.0574019476771354,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.500555038452148,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54937744140625,0.0,0.0,9.09322261577472e-05,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0001126539063989,291.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41339111328125,0.0,0.0,8.32059740787372e-05,291.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,0.0001126541974372,292.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801086425781,0.0,0.0,0.0005343816010281,290.9632263183594,294.1499938964844,272.9700012207031,271.1923828125,274.899169921875,272.9898986816406,290.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.503172874450684,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54937744140625,0.0,0.0,9.09322261577472e-05,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0001126539063989,291.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41339111328125,0.0,0.0,8.32059740787372e-05,291.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,0.0001126541974372,292.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801086425781,0.0,0.0,0.0005343816010281,290.9632263183594,294.1499938964844,272.9700012207031,271.1923828125,274.899169921875,272.9898986816406,290.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.503172874450684,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53765869140625,0.0,0.0,9.084586781682448e-05,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0001125469207181,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4035949707031,0.0,0.0,8.312695717904717e-05,291.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,0.0001125472117564,292.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679626464844,0.0,0.0,0.0005338741466403,290.9583435058594,294.1499938964844,272.95001220703125,271.1833801269531,274.860107421875,272.9700012207031,290.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653037458658,60.0,-13.501153945922852,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53765869140625,0.0,0.0,9.084586781682448e-05,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0001125469207181,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4035949707031,0.0,0.0,8.312695717904717e-05,291.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,0.0001125472117564,292.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679626464844,0.0,0.0,0.0005338741466403,290.9583435058594,294.1499938964844,272.95001220703125,271.1833801269531,274.860107421875,272.9700012207031,290.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653037458658,60.0,-13.501153945922852,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260009765625,0.0,0.0,9.073180990526453e-05,292.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001124056143453,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938293457031,0.0,0.0,8.30225835670717e-05,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,0.0001124058981076,292.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558776855469,0.0,0.0,0.0005332038272172,290.95343017578125,294.1499938964844,272.92999267578125,271.1742858886719,274.8214416503906,272.9501037597656,290.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177595078945,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.494839668273926,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260009765625,0.0,0.0,9.073180990526453e-05,292.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001124056143453,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938293457031,0.0,0.0,8.30225835670717e-05,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,0.0001124058981076,292.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558776855469,0.0,0.0,0.0005332038272172,290.95343017578125,294.1499938964844,272.92999267578125,271.1742858886719,274.8214416503906,272.9501037597656,290.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177595078945,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.494839668273926,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144348144531,0.0,0.0,9.05908746062778e-05,292.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,0.0001122310131904,291.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841247558594,0.0,0.0,8.289362449431792e-05,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,0.0001122312969528,292.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439147949219,0.0,0.0,0.00053237559041,290.9484558105469,294.1499938964844,272.9100036621094,271.16510009765625,274.7832336425781,272.9302673339844,290.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719268161746186e-08,0.0011355634778738,-0.0558787696063518,0.0,0.0,0.0,-0.0155799537897109,60.0,-13.484416007995604,-0.0,-8.792221706244163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144348144531,0.0,0.0,9.05908746062778e-05,292.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,0.0001122310131904,291.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841247558594,0.0,0.0,8.289362449431792e-05,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,0.0001122312969528,292.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439147949219,0.0,0.0,0.00053237559041,290.9484558105469,294.1499938964844,272.9100036621094,271.16510009765625,274.7832336425781,272.9302673339844,290.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719268161746186e-08,0.0011355634778738,-0.0558787696063518,0.0,0.0,0.0,-0.0155799537897109,60.0,-13.484416007995604,-0.0,-8.792221706244163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086975097656,0.0,0.0,9.051075903698802e-05,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0001121317618526,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793029785156,0.0,0.0,8.282031194539741e-05,291.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,0.0001121320456149,292.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379333496094,0.0,0.0,0.0005319048068486,290.9459533691406,294.1499938964844,272.8999938964844,271.16046142578125,274.7642822265625,272.9203491210937,290.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345809325575,2.1601808342097684e-08,0.0011345592793077,-0.0555723756551742,0.0,0.0,0.0,-0.0155217247083783,60.0,-13.47767162322998,-0.0,-8.776675741728469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029602050781,0.0,0.0,9.042458987096325e-05,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,0.0001120250090025,291.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744812011719,0.0,0.0,8.274146966869012e-05,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,0.0001120252927648,292.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.531982421875,0.0,0.0,0.0005313984001986,290.94342041015625,294.1499938964844,272.8900146484375,271.15582275390625,274.7454528808594,272.91046142578125,290.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335007147863,2.1475470290965866e-08,0.0011334791779518,-0.0552428066730499,0.0,0.0,0.0,-0.0154590941965579,60.0,-13.469995498657228,-0.0,-8.759970171468012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915466308594,0.0,0.0,9.023548773257062e-05,292.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.0001117907449952,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648681640625,0.0,0.0,8.25684328447096e-05,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0001117910142056,292.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201721191406,0.0,0.0,0.0005302871577441,290.9383850097656,294.1499938964844,272.8699951171875,271.146484375,274.7080993652344,272.89068603515625,290.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198223620899626e-08,0.001131108845584,-0.0545195154845714,0.0,0.0,0.0,-0.0153216533362865,60.0,-13.452034950256348,-0.0,-8.723366562435333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915466308594,0.0,0.0,9.023548773257062e-05,292.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.0001117907449952,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648681640625,0.0,0.0,8.25684328447096e-05,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0001117910142056,292.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201721191406,0.0,0.0,0.0005302871577441,290.9383850097656,294.1499938964844,272.8699951171875,271.146484375,274.7080993652344,272.89068603515625,290.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198223620899626e-08,0.001131108845584,-0.0545195154845714,0.0,0.0,0.0,-0.0153216533362865,60.0,-13.452034950256348,-0.0,-8.723366562435333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801940917969,0.0,0.0,9.002688602777198e-05,292.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,0.0001115323175326,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,8.237755537265912e-05,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0001115325867431,292.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5084228515625,0.0,0.0,0.0005290613044053,290.93328857421875,294.1499938964844,272.8500061035156,271.1370849609375,274.6711730957031,272.8709716796875,290.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285151122137,2.089239536928744e-08,0.0011284941574558,-0.0537215583026409,0.0,0.0,0.0,-0.0151700433343648,60.0,-13.430804252624512,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801940917969,0.0,0.0,9.002688602777198e-05,292.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,0.0001115323175326,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,8.237755537265912e-05,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0001115325867431,292.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5084228515625,0.0,0.0,0.0005290613044053,290.93328857421875,294.1499938964844,272.8500061035156,271.1370849609375,274.6711730957031,272.8709716796875,290.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285151122137,2.089239536928744e-08,0.0011284941574558,-0.0537215583026409,0.0,0.0,0.0,-0.0151700433343648,60.0,-13.430804252624512,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46893310546875,0.0,0.0,8.98029757081531e-05,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,0.0001112549143726,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457946777344,0.0,0.0,8.217267168220133e-05,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0001112551835831,292.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967956542969,0.0,0.0,0.000527745403815,290.9281616210937,294.1499938964844,272.8299865722656,271.1276550292969,274.6346740722656,272.8512878417969,290.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411396722525e-08,0.0011256875004619,-0.0528649017214775,0.0,0.0,0.0,-0.0150073021650314,60.0,-13.406890869140623,-0.0,-8.63993463440238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46893310546875,0.0,0.0,8.98029757081531e-05,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,0.0001112549143726,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457946777344,0.0,0.0,8.217267168220133e-05,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0001112551835831,292.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967956542969,0.0,0.0,0.000527745403815,290.9281616210937,294.1499938964844,272.8299865722656,271.1276550292969,274.6346740722656,272.8512878417969,290.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411396722525e-08,0.0011256875004619,-0.0528649017214775,0.0,0.0,0.0,-0.0150073021650314,60.0,-13.406890869140623,-0.0,-8.63993463440238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.457763671875,0.0,0.0,8.956716919783503e-05,292.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,0.0001109627846744,291.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363342285156,0.0,0.0,8.19568958831951e-05,291.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0001109630466089,292.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852294921875,0.0,0.0,0.0005263597122393,290.9230041503906,294.1499938964844,272.8099975585937,271.11822509765625,274.5985717773437,272.83160400390625,290.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840472821168e-08,0.0011227317154407,-0.0519626513123512,0.0,0.0,0.0,-0.0148359211161732,60.0,-13.380897521972656,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.457763671875,0.0,0.0,8.956716919783503e-05,292.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,0.0001109627846744,291.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363342285156,0.0,0.0,8.19568958831951e-05,291.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0001109630466089,292.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852294921875,0.0,0.0,0.0005263597122393,290.9230041503906,294.1499938964844,272.8099975585937,271.11822509765625,274.5985717773437,272.83160400390625,290.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840472821168e-08,0.0011227317154407,-0.0519626513123512,0.0,0.0,0.0,-0.0148359211161732,60.0,-13.380897521972656,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45220947265625,0.0,0.0,8.944520959630609e-05,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,0.0001108116994146,291.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316345214844,0.0,0.0,8.184530452126637e-05,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0001108119540731,292.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794616699219,0.0,0.0,0.0005256430013105,290.92041015625,294.1499938964844,272.79998779296875,271.1134948730469,274.5806884765625,272.8218078613281,290.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212230892851,2.0039607306898688e-08,0.0011212030658498,-0.0514959618449211,0.0,0.0,0.0,-0.0147472843527793,60.0,-13.367223739624023,-0.0,-8.571225862397115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,8.93209726200439e-05,292.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,0.0001106577765312,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269348144531,0.0,0.0,8.173161768354475e-05,291.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0001106580384657,292.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737243652344,0.0,0.0,0.000524912844412,290.91778564453125,294.1499938964844,272.7900085449219,271.1087951660156,274.5628967285156,272.8119812011719,290.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857463229300265e-08,0.0011196457780897,-0.0510205067694187,0.0,0.0,0.0,-0.0146569879725575,60.0,-13.353140830993652,-0.0,-8.547429786176508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356384277344,0.0,0.0,8.906779839890078e-05,292.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0001103441318264,291.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31756591796875,0.0,0.0,8.149995846906677e-05,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001103443864849,292.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623413085937,0.0,0.0,0.000523425056599,290.9125671386719,294.1499938964844,272.7699890136719,271.099365234375,274.5276184082031,272.7923889160156,290.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.948629702042126e-08,0.0011164722964167,-0.0500515401363372,0.0,0.0,0.0,-0.0144729875028133,60.0,-13.32399559020996,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356384277344,0.0,0.0,8.906779839890078e-05,292.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0001103441318264,291.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31756591796875,0.0,0.0,8.149995846906677e-05,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001103443864849,292.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623413085937,0.0,0.0,0.000523425056599,290.9125671386719,294.1499938964844,272.7699890136719,271.099365234375,274.5276184082031,272.7923889160156,290.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.948629702042126e-08,0.0011164722964167,-0.0500515401363372,0.0,0.0,0.0,-0.0144729875028133,60.0,-13.32399559020996,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247131347656,0.0,0.0,8.881308167474344e-05,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,0.0001100285735446,291.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30828857421875,0.0,0.0,8.126688771881163e-05,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001100288209272,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510192871094,0.0,0.0,0.000521928188391,290.90728759765625,294.1499938964844,272.75,271.0899963378906,274.49273681640625,272.7728271484375,290.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.911287306199938e-08,0.0011132796062156,-0.049076534807682,0.0,0.0,0.0,-0.0142878666520118,60.0,-13.294114112854004,-0.0,-8.450496125078646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247131347656,0.0,0.0,8.881308167474344e-05,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,0.0001100285735446,291.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30828857421875,0.0,0.0,8.126688771881163e-05,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001100288209272,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510192871094,0.0,0.0,0.000521928188391,290.90728759765625,294.1499938964844,272.75,271.0899963378906,274.49273681640625,272.7728271484375,290.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132986983284,1.911287306199938e-08,0.0011132796062156,-0.049076534807682,0.0,0.0,0.0,-0.0142878666520118,60.0,-13.294114112854004,-0.0,-8.450496125078646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4138488769531,0.0,0.0,8.856368367560208e-05,292.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,0.0001097196000046,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29901123046875,0.0,0.0,8.103867730824277e-05,291.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001097198401112,292.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398193359375,0.0,0.0,0.0005204625194892,290.9020080566406,294.1499938964844,272.7300109863281,271.0806884765625,274.4582824707031,272.7532653808594,290.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101721320301,1.8747241981031948e-08,0.0011101533891633,-0.0481217429041862,0.0,0.0,0.0,-0.0141066089272499,60.0,-13.264411926269531,-0.0,-8.403099371889766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4138488769531,0.0,0.0,8.856368367560208e-05,292.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,0.0001097196000046,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29901123046875,0.0,0.0,8.103867730824277e-05,291.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001097198401112,292.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398193359375,0.0,0.0,0.0005204625194892,290.9020080566406,294.1499938964844,272.7300109863281,271.0806884765625,274.4582824707031,272.7532653808594,290.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101721320301,1.8747241981031948e-08,0.0011101533891633,-0.0481217429041862,0.0,0.0,0.0,-0.0141066089272499,60.0,-13.264411926269531,-0.0,-8.403099371889766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,8.832738240016624e-05,292.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,0.0001094268591259,291.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898254394531,0.0,0.0,8.082245767582208e-05,291.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0001094270992325,292.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286499023437,0.0,0.0,0.0005190739175304,290.89666748046875,294.1499938964844,272.7099914550781,271.0714416503906,274.4241638183594,272.73370361328125,290.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072098277509,1.840082042292579e-08,0.00110719143413,-0.0472170002758502,0.0,0.0,0.0,-0.0139348749071359,60.0,-13.23598861694336,-0.0,-8.35831528434028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,8.832738240016624e-05,292.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,0.0001094268591259,291.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898254394531,0.0,0.0,8.082245767582208e-05,291.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0001094270992325,292.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286499023437,0.0,0.0,0.0005190739175304,290.89666748046875,294.1499938964844,272.7099914550781,271.0714416503906,274.4241638183594,272.73370361328125,290.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072098277509,1.840082042292579e-08,0.00110719143413,-0.0472170002758502,0.0,0.0,0.0,-0.0139348749071359,60.0,-13.23598861694336,-0.0,-8.35831528434028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.397705078125,0.0,0.0,8.821654773782939e-05,292.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0001092895472538,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28521728515625,0.0,0.0,8.072103082668036e-05,291.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0001092897800845,292.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231262207031,0.0,0.0,0.0005184225155971,290.8940124511719,294.1499938964844,272.70001220703125,271.0668640136719,274.4072570800781,272.72393798828125,290.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058202944695,1.823832818104165e-08,0.001105802017264,-0.0467925779521465,0.0,0.0,0.0,-0.0138543201610445,60.0,-13.22262477874756,-0.0,-8.337350010378941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.392333984375,0.0,0.0,8.811213774606586e-05,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,0.0001091601952794,291.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,8.062549750320613e-05,291.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.000109160435386,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176025390625,0.0,0.0,0.0005178089486435,290.8913269042969,294.1499938964844,272.69000244140625,271.0622863769531,274.39044189453125,272.71417236328125,290.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045113205909,1.808526128854737e-08,0.001104493276216,-0.0463927574455738,0.0,0.0,0.0,-0.0137784397229552,60.0,-13.210031509399414,-0.0,-8.317625344034243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,8.792652079137042e-05,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,0.000108930238639,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27154541015625,0.0,0.0,8.045564754866064e-05,291.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0001089304714696,292.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065856933594,0.0,0.0,0.0005167181952856,290.88592529296875,294.1499938964844,272.6700134277344,271.05322265625,274.3570556640625,272.694580078125,290.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813137631605972e-08,0.0011021664831787,-0.045681893825531,0.0,0.0,0.0,-0.0136435367166996,60.0,-13.187716484069824,-0.0,-8.282615482357869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,8.792652079137042e-05,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,0.000108930238639,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27154541015625,0.0,0.0,8.045564754866064e-05,291.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0001089304714696,292.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065856933594,0.0,0.0,0.0005167181952856,290.88592529296875,294.1499938964844,272.6700134277344,271.05322265625,274.3570556640625,272.694580078125,290.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813137631605972e-08,0.0011021664831787,-0.045681893825531,0.0,0.0,0.0,-0.0136435367166996,60.0,-13.187716484069824,-0.0,-8.282615482357869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37109375,0.0,0.0,8.777870243648067e-05,292.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,0.0001087471173377,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.262451171875,0.0,0.0,8.032038749661297e-05,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001087473428924,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3956604003906,0.0,0.0,0.0005158495041541,290.8804931640625,294.1499938964844,272.6499938964844,271.0443115234375,274.3240051269531,272.6749572753906,290.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596423873555977e-08,0.0011003133840858,-0.045115727931261,0.0,0.0,0.0,-0.0135361021384596,60.0,-13.17039394378662,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37109375,0.0,0.0,8.777870243648067e-05,292.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,0.0001087471173377,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.262451171875,0.0,0.0,8.032038749661297e-05,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001087473428924,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3956604003906,0.0,0.0,0.0005158495041541,290.8804931640625,294.1499938964844,272.6499938964844,271.0443115234375,274.3240051269531,272.6749572753906,290.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596423873555977e-08,0.0011003133840858,-0.045115727931261,0.0,0.0,0.0,-0.0135361021384596,60.0,-13.17039394378662,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
