time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773460,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605651855469,0.0,0.0,8.767680265009403e-05,292.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,0.0001086208721972,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,8.02271460997872e-05,291.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0001086210977518,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847961425781,0.0,0.0,0.0005152506637386,290.8750305175781,294.1499938964844,272.6300048828125,271.0355224609375,274.2912292480469,272.6552734375,290.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990533046424,1.7447025157935062e-08,0.0010990358423441,-0.0447253957390785,0.0,0.0,0.0,-0.0134620377793908,60.0,-13.15928840637207,-0.0,-8.235629422870262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605651855469,0.0,0.0,8.767680265009403e-05,292.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,0.0001086208721972,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,8.02271460997872e-05,291.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0001086210977518,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847961425781,0.0,0.0,0.0005152506637386,290.8750305175781,294.1499938964844,272.6300048828125,271.0355224609375,274.2912292480469,272.6552734375,290.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990533046424,1.7447025157935062e-08,0.0010990358423441,-0.0447253957390785,0.0,0.0,0.0,-0.0134620377793908,60.0,-13.15928840637207,-0.0,-8.235629422870262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.35009765625,0.0,0.0,8.762875222600996e-05,292.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253234863281,0.0,0.0,0.0001085613475879,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.244384765625,0.0,0.0,8.01831774879247e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001085615658666,292.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,0.0005149682983756,290.8695373535156,294.1499938964844,272.6099853515625,271.0268859863281,274.2587585449219,272.6355285644531,290.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098450506106,1.7376564187543412e-08,0.001098433160223,-0.0445412993431091,0.0,0.0,0.0,-0.0134271066635847,60.0,-13.155625343322754,-0.0,-8.22660197741243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.35009765625,0.0,0.0,8.762875222600996e-05,292.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253234863281,0.0,0.0,0.0001085613475879,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.244384765625,0.0,0.0,8.01831774879247e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001085615658666,292.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,0.0005149682983756,290.8695373535156,294.1499938964844,272.6099853515625,271.0268859863281,274.2587585449219,272.6355285644531,290.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098450506106,1.7376564187543412e-08,0.001098433160223,-0.0445412993431091,0.0,0.0,0.0,-0.0134271066635847,60.0,-13.155625343322754,-0.0,-8.22660197741243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448486328125,0.0,0.0,8.762809011386707e-05,292.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0001085605326807,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,8.018258085940033e-05,291.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.0001085607509594,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685913085937,0.0,0.0,0.0005149644566699,290.86676025390625,294.1499938964844,272.6000061035156,271.0226135253906,274.2426147460937,272.6255798339844,290.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984421242028,1.7375590743995417e-08,0.0010984246619045,-0.0445387549698352,0.0,0.0,0.0,-0.0134266233071684,60.0,-13.157115936279297,-0.0,-8.226477632433672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396301269531,0.0,0.0,8.764248195802793e-05,292.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,0.0001085783587768,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,8.019574306672439e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0001085785770555,292.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632202148437,0.0,0.0,0.0005150489741936,290.8639831542969,294.1499938964844,272.5899963378906,271.0184326171875,274.2265319824219,272.6156311035156,290.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986222187057,1.7396672546965426e-08,0.0010986048728227,-0.0445938408374786,0.0,0.0,0.0,-0.0134370746091008,60.0,-13.160728454589844,-0.0,-8.229178405372296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,8.77255224622786e-05,292.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,0.0001086812408175,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,8.027172589208931e-05,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0001086814590962,292.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524780273437,0.0,0.0,0.0005155369872227,290.8583984375,294.1499938964844,272.57000732421875,271.0101318359375,274.19451904296875,272.5956420898437,290.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996627388522,1.7518383188530606e-08,0.0010996451601386,-0.0449118353426456,0.0,0.0,0.0,-0.0134974094107747,60.0,-13.175009727478027,-0.0,-8.244776950050436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,8.77255224622786e-05,292.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,0.0001086812408175,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,8.027172589208931e-05,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0001086814590962,292.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524780273437,0.0,0.0,0.0005155369872227,290.8583984375,294.1499938964844,272.57000732421875,271.0101318359375,274.19451904296875,272.5956420898437,290.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996627388522,1.7518383188530606e-08,0.0010996451601386,-0.0449118353426456,0.0,0.0,0.0,-0.0134974094107747,60.0,-13.175009727478027,-0.0,-8.244776950050436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,8.788632112555206e-05,292.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.000108880456537,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,8.041886758292094e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0001088806675397,292.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417663574219,0.0,0.0,0.0005164819885976,290.8527526855469,294.1499938964844,272.54998779296875,271.0020751953125,274.1626892089844,272.5754699707031,290.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016780044883,1.7754082648480107e-08,0.0011016601929441,-0.0455276183784008,0.0,0.0,0.0,-0.0136142540723085,60.0,-13.20113468170166,-0.0,-8.275027596482688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,8.788632112555206e-05,292.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.000108880456537,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,8.041886758292094e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0001088806675397,292.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417663574219,0.0,0.0,0.0005164819885976,290.8527526855469,294.1499938964844,272.54998779296875,271.0020751953125,274.1626892089844,272.5754699707031,290.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016780044883,1.7754082648480107e-08,0.0011016601929441,-0.0455276183784008,0.0,0.0,0.0,-0.0136142540723085,60.0,-13.20113468170166,-0.0,-8.275027596482688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,8.813515159999952e-05,292.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0001091887315851,291.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,8.064655412454158e-05,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0001091889425879,292.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310546875,0.0,0.0,0.0005179443396627,290.8470458984375,294.1499938964844,272.5296936035156,270.9938659667969,274.13104248046875,272.5550231933594,290.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047966545447,1.81188326564552e-08,0.0011047784937545,-0.0464804507791996,0.0,0.0,0.0,-0.0137950731441378,60.0,-13.23930549621582,-0.0,-8.321948996581342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,8.813515159999952e-05,292.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0001091887315851,291.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,8.064655412454158e-05,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0001091889425879,292.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310546875,0.0,0.0,0.0005179443396627,290.8470458984375,294.1499938964844,272.5296936035156,270.9938659667969,274.13104248046875,272.5550231933594,290.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047966545447,1.81188326564552e-08,0.0011047784937545,-0.0464804507791996,0.0,0.0,0.0,-0.0137950731441378,60.0,-13.23930549621582,-0.0,-8.321948996581342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,8.847734716255218e-05,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0001096126725315,291.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,8.095967496046796e-05,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0001096128762583,292.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32037353515625,0.0,0.0,0.000519955297932,290.8412780761719,294.1499938964844,272.5087890625,270.9852600097656,274.0994873046875,272.5341186523437,290.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090856278315,1.86204474061924e-08,0.00110906700138,-0.0477906130254268,0.0,0.0,0.0,-0.014043740928173,60.0,-13.291518211364746,-0.0,-8.386694361206538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,8.847734716255218e-05,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0001096126725315,291.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,8.095967496046796e-05,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0001096128762583,292.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32037353515625,0.0,0.0,0.000519955297932,290.8412780761719,294.1499938964844,272.5087890625,270.9852600097656,274.0994873046875,272.5341186523437,290.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090856278315,1.86204474061924e-08,0.00110906700138,-0.0477906130254268,0.0,0.0,0.0,-0.014043740928173,60.0,-13.291518211364746,-0.0,-8.386694361206538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928466796875,0.0,0.0,8.868012082530186e-05,292.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.000109863882244,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,8.114521915558726e-05,291.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0001098640932468,292.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31500244140625,0.0,0.0,0.0005211469833739,290.83837890625,294.1499938964844,272.4981384277344,270.9808044433594,274.0837097167969,272.5234375,290.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116272071376,1.891768874884292e-08,0.0011116082314401,-0.0485668592154979,0.0,0.0,0.0,-0.0141910947859287,60.0,-13.322627067565918,-0.0,-8.42517806631804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28765869140625,0.0,0.0,8.890785102266818e-05,292.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,0.0001101460075005,291.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,8.135359530569986e-05,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0001101462185033,292.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096618652344,0.0,0.0,0.0005224852357059,290.83544921875,294.1499938964844,272.4873962402344,270.9762878417969,274.0679626464844,272.5126037597656,290.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144814779981,1.925151593695773e-08,0.00111446226947,-0.0494385473430156,0.0,0.0,0.0,-0.0143565842881798,60.0,-13.357643127441406,-0.0,-8.46850412017375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,8.942664135247469e-05,292.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,0.0001107887292164,291.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,8.182830788427964e-05,291.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,0.0001107889329432,292.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989196777344,0.0,0.0,0.0005255340365692,290.8295593261719,294.1499938964844,272.4656066894531,270.967041015625,274.0364990234375,272.4904479980469,290.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209842050448,2.0012011603398605e-08,0.0011209642980247,-0.0514239370822906,0.0,0.0,0.0,-0.0147335901856422,60.0,-13.43791961669922,-0.0,-8.567619147470398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,8.942664135247469e-05,292.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,0.0001107887292164,291.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,8.182830788427964e-05,291.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,0.0001107889329432,292.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989196777344,0.0,0.0,0.0005255340365692,290.8295593261719,294.1499938964844,272.4656066894531,270.967041015625,274.0364990234375,272.4904479980469,290.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209842050448,2.0012011603398605e-08,0.0011209642980247,-0.0514239370822906,0.0,0.0,0.0,-0.0147335901856422,60.0,-13.43791961669922,-0.0,-8.567619147470398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,9.002355363918468e-05,292.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,0.0001115282357204,291.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,8.237449947046116e-05,291.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0001115284394472,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881774902344,0.0,0.0,0.0005290419212542,290.8235778808594,294.1499938964844,272.4435119628906,270.95758056640625,274.0050048828125,272.4678039550781,290.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284663341939,2.0887046758844008e-08,0.001128445379436,-0.0537076070904731,0.0,0.0,0.0,-0.0151673769578337,60.0,-13.530753135681152,-0.0,-8.68237393092386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,9.002355363918468e-05,292.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,0.0001115282357204,291.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,8.237449947046116e-05,291.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0001115284394472,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881774902344,0.0,0.0,0.0005290419212542,290.8235778808594,294.1499938964844,272.4435119628906,270.95758056640625,274.0050048828125,272.4678039550781,290.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284663341939,2.0887046758844008e-08,0.001128445379436,-0.0537076070904731,0.0,0.0,0.0,-0.0151673769578337,60.0,-13.530753135681152,-0.0,-8.68237393092386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,9.06915229279548e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.0001123557667597,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,8.298571628984064e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0001123559704865,292.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773742675781,0.0,0.0,0.0005329673876985,290.8175048828125,294.1499938964844,272.42120361328125,270.947998046875,273.9734802246094,272.4447631835937,290.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.1866252808422363e-08,0.0011368170380592,-0.0562621615827083,0.0,0.0,0.0,-0.0156528037041425,60.0,-13.634955406188965,-0.0,-8.811694840460407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,9.06915229279548e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.0001123557667597,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,8.298571628984064e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0001123559704865,292.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773742675781,0.0,0.0,0.0005329673876985,290.8175048828125,294.1499938964844,272.42120361328125,270.947998046875,273.9734802246094,272.4447631835937,290.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.1866252808422363e-08,0.0011368170380592,-0.0562621615827083,0.0,0.0,0.0,-0.0156528037041425,60.0,-13.634955406188965,-0.0,-8.811694840460407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,9.1428795713e-05,292.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,0.0001132691613747,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,8.366034307982773e-05,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0001132693651015,292.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,0.0005373001331463,290.81134033203125,294.1499938964844,272.39874267578125,270.9383544921875,273.9419250488281,272.42138671875,290.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460804380476,2.2947073574641763e-08,0.0011460575042292,-0.0590805523097515,0.0,0.0,0.0,-0.0161886047571897,60.0,-13.750883102416992,-0.0,-8.955542796229565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,9.1428795713e-05,292.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,0.0001132691613747,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,8.366034307982773e-05,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0001132693651015,292.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,0.0005373001331463,290.81134033203125,294.1499938964844,272.39874267578125,270.9383544921875,273.9419250488281,272.42138671875,290.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460804380476,2.2947073574641763e-08,0.0011460575042292,-0.0590805523097515,0.0,0.0,0.0,-0.0161886047571897,60.0,-13.750883102416992,-0.0,-8.955542796229565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2404479980469,0.0,0.0,9.18190780794248e-05,292.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.000113752677862,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,8.401746890740469e-05,291.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,0.0001137528815888,292.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610778808594,0.0,0.0,0.0005395937478169,290.8081970214844,294.1499938964844,272.38751220703125,270.9335327148437,273.92608642578125,272.4096374511719,290.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509725591167,2.3519223901757872e-08,0.0011509490432217,-0.0605719611048698,0.0,0.0,0.0,-0.016472240909934,60.0,-13.812162399291992,-0.0,-9.032162040512048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351379394531,0.0,0.0,9.222255903296173e-05,292.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.0001142525434261,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,8.438666554866359e-05,291.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0001142527398769,292.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.255615234375,0.0,0.0,0.0005419648368842,290.8050842285156,294.1499938964844,272.3762512207031,270.9287109375,273.9102478027344,272.3978576660156,290.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560299899429,2.4110718754855043e-08,0.0011560058919712,-0.0621133781969547,0.0,0.0,0.0,-0.0167654640972614,60.0,-13.875904083251951,-0.0,-9.111714405207749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,9.306473657488824e-05,292.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,0.000115295908472,291.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,8.51572840474546e-05,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.0001152961049228,292.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,0.0005469141178764,290.7987060546875,294.1499938964844,272.3537902832031,270.9191589355469,273.8785095214844,272.37432861328125,290.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.534536491793915e-08,0.0011665613856166,-0.0653294175863266,0.0,0.0,0.0,-0.0173775237053632,60.0,-14.009407043457031,-0.0,-9.278889478991917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,9.306473657488824e-05,292.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,0.000115295908472,291.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,8.51572840474546e-05,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.0001152961049228,292.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,0.0005469141178764,290.7987060546875,294.1499938964844,272.3537902832031,270.9191589355469,273.8785095214844,272.37432861328125,290.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.534536491793915e-08,0.0011665613856166,-0.0653294175863266,0.0,0.0,0.0,-0.0173775237053632,60.0,-14.009407043457031,-0.0,-9.278889478991917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,9.394509106641637e-05,292.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,0.0001163865526905,291.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,8.59628344187513e-05,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,0.0001163867491413,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.233642578125,0.0,0.0,0.000552087672986,290.792236328125,294.1499938964844,272.3314819335937,270.90972900390625,273.8466491699219,272.3508605957031,289.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.149601936340332,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,9.394509106641637e-05,292.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,0.0001163865526905,291.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,8.59628344187513e-05,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,0.0001163867491413,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.233642578125,0.0,0.0,0.000552087672986,290.792236328125,294.1499938964844,272.3314819335937,270.90972900390625,273.8466491699219,272.3508605957031,289.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.149601936340332,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.485306509304792e-05,292.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,0.0001175114302895,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,8.679366874275729e-05,291.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0001175116267404,292.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225341796875,0.0,0.0,0.0005574236274696,290.7856750488281,294.1499938964844,272.30938720703125,270.9005432128906,273.814697265625,272.32763671875,289.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.294906616210938,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.485306509304792e-05,292.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,0.0001175114302895,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,8.679366874275729e-05,291.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0001175116267404,292.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225341796875,0.0,0.0,0.0005574236274696,290.7856750488281,294.1499938964844,272.30938720703125,270.9005432128906,273.814697265625,272.32763671875,289.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.294906616210938,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.577899618307129e-05,292.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486022949219,0.0,0.0,0.000118658550491,291.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,8.76409249030985e-05,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.0001186587469419,292.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,0.0005628650542348,290.7790222167969,294.1499938964844,272.28759765625,270.89166259765625,273.7826538085937,272.3047180175781,289.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.443721771240234,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.577899618307129e-05,292.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486022949219,0.0,0.0,0.000118658550491,291.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,8.76409249030985e-05,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.0001186587469419,292.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,0.0005628650542348,290.7790222167969,294.1499938964844,272.28759765625,270.89166259765625,273.7826538085937,272.3047180175781,289.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.443721771240234,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.624631638871506e-05,292.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.845703125,0.0,0.0,0.0001192374984384,291.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,8.806853293208405e-05,291.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,0.0001192376948893,292.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0005656113498844,290.775634765625,294.1499938964844,272.27685546875,270.8873596191406,273.7666015625,272.2933959960937,289.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.51902198791504,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.671504813013598e-05,292.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427734375,0.0,0.0,0.0001198182071675,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,8.849743608152494e-05,291.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.0001198183963424,292.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0005683659692294,290.772216796875,294.1499938964844,272.2662048339844,270.8831787109375,273.7505187988281,272.2822265625,289.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.594649314880373,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.765563299879432e-05,292.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,0.0001209834808832,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,8.93581091077067e-05,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,0.0001209836700581,292.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0005738935433328,290.76531982421875,294.1499938964844,272.2453308105469,270.8751220703125,273.71832275390625,272.2602233886719,289.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.746478080749512,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.765563299879432e-05,292.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,0.0001209834808832,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,8.93581091077067e-05,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,0.0001209836700581,292.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0005738935433328,290.76531982421875,294.1499938964844,272.2453308105469,270.8751220703125,273.71832275390625,272.2602233886719,289.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.746478080749512,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.859488636720926e-05,292.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8308410644531,0.0,0.0,0.0001221471029566,291.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.021755249705166e-05,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0001221472921315,292.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.0005794132594019,290.75830078125,294.1499938964844,272.2250061035156,270.8675842285156,273.6860656738281,272.2388610839844,289.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.898343086242676,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
