time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775800,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.859488636720926e-05,292.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8308410644531,0.0,0.0,0.0001221471029566,291.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.021755249705166e-05,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0001221472921315,292.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.0005794132594019,290.75830078125,294.1499938964844,272.2250061035156,270.8675842285156,273.6860656738281,272.2388610839844,289.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.898343086242676,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.952524123946203e-05,292.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,0.0001232997019542,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,9.106885408982636e-05,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0001232998911291,292.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0005848806467838,290.75115966796875,294.1499938964844,272.2053527832031,270.8606262207031,273.6537780761719,272.2182312011719,289.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.049023628234863,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.952524123946203e-05,292.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,0.0001232997019542,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,9.106885408982636e-05,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0001232998911291,292.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0005848806467838,290.75115966796875,294.1499938964844,272.2053527832031,270.8606262207031,273.6537780761719,272.2182312011719,289.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.049023628234863,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0001004388759611,292.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,0.0001244315790245,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,9.190486161969602e-05,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.0001244317681994,292.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0005902498378418,290.74395751953125,294.1499938964844,272.1864624023437,270.8543701171875,273.6214904785156,272.19830322265625,289.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.19766330718994,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0001004388759611,292.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,0.0001244315790245,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,9.190486161969602e-05,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.0001244317681994,292.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0005902498378418,290.74395751953125,294.1499938964844,272.1864624023437,270.8543701171875,273.6214904785156,272.19830322265625,289.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.19766330718994,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.000100883837149,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,0.0001249828346772,291.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,9.231201693182812e-05,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,0.0001249830238521,292.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0005928647588007,290.7402648925781,294.1499938964844,272.17730712890625,270.8515014648437,273.6053466796875,272.188720703125,289.91961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264599035494,3.680912996628649e-08,0.0012645622482523,-0.0950836688280105,0.0,0.0,0.0,-0.0230604838579893,60.0,-15.270170211791992,-0.0,-1.0903541181050969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.000101322417322,292.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,0.0001255261886399,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,9.2713329649996e-05,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,0.0001255263778148,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0005954421940259,290.7366027832031,294.1499938964844,272.1683959960937,270.84881591796875,273.5892028808594,272.1793518066406,289.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700966326519,3.7452188905717776e-08,0.0012700591469183,-0.0967461764812469,0.0,0.0,0.0,-0.0233792662620544,60.0,-15.341741561889648,-0.0,-1.0998547850249453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0001021681164274,292.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,0.0001265739119844,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.34871713980101e-05,291.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,0.0001265741011593,291.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,0.0006004121387377,290.7291259765625,294.1499938964844,272.1512756347656,270.8441162109375,273.5570068359375,272.16131591796875,289.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806975282728,3.869219966645687e-08,0.001280658878386,-0.0999497845768928,0.0,0.0,0.0,-0.0239939764142036,60.0,-15.480215072631836,-0.0,-1.1182911663354389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0001021681164274,292.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,0.0001265739119844,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.34871713980101e-05,291.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,0.0001265741011593,291.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,0.0006004121387377,290.7291259765625,294.1499938964844,272.1512756347656,270.8441162109375,273.5570068359375,272.16131591796875,289.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806975282728,3.869219966645687e-08,0.001280658878386,-0.0999497845768928,0.0,0.0,0.0,-0.0239939764142036,60.0,-15.480215072631836,-0.0,-1.1182911663354389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,0.0001029749691952,292.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,0.0001275735121453,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,9.422547736903653e-05,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,0.0001275736867683,291.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0006051537930034,290.7215576171875,294.1499938964844,272.1351928710937,270.8403015136719,273.52490234375,272.14434814453125,289.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908115750178,3.987527108506583e-08,0.0012907717609778,-0.103003516793251,0.0,0.0,0.0,-0.0245804600417614,60.0,-15.612200736999512,-0.0,-1.136023470849068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,0.0001029749691952,292.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,0.0001275735121453,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,9.422547736903653e-05,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,0.0001275736867683,291.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0006051537930034,290.7215576171875,294.1499938964844,272.1351928710937,270.8403015136719,273.52490234375,272.14434814453125,289.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908115750178,3.987527108506583e-08,0.0012907717609778,-0.103003516793251,0.0,0.0,0.0,-0.0245804600417614,60.0,-15.612200736999512,-0.0,-1.136023470849068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0001037463007378,292.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,0.0001285290927626,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,9.493125980952756e-05,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0001285292673856,291.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0006096866563893,290.7138977050781,294.1499938964844,272.1202087402344,270.83746337890625,273.492919921875,272.1284484863281,289.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004802167415,4.1006263273857264e-08,0.0013004392385482,-0.10592021048069,0.0,0.0,0.0,-0.0251411255449056,60.0,-15.737825393676758,-0.0,-1.1531053445423825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0001037463007378,292.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,0.0001285290927626,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,9.493125980952756e-05,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0001285292673856,291.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0006096866563893,290.7138977050781,294.1499938964844,272.1202087402344,270.83746337890625,273.492919921875,272.1284484863281,289.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004802167415,4.1006263273857264e-08,0.0013004392385482,-0.10592021048069,0.0,0.0,0.0,-0.0251411255449056,60.0,-15.737825393676758,-0.0,-1.1531053445423825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0001044912351062,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,0.0001294519752264,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,9.56129006226547e-05,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,0.0001294521644013,291.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0006140644545666,290.70611572265625,294.1499938964844,272.1064147949219,270.8356628417969,273.4611511230469,272.1138610839844,289.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098178897053,4.209857706882758e-08,0.0013097758637741,-0.1087346673011779,0.0,0.0,0.0,-0.0256826132535934,60.0,-15.857307434082031,-0.0,-1.1697237312091604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0001044912351062,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,0.0001294519752264,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,9.56129006226547e-05,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,0.0001294521644013,291.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0006140644545666,290.70611572265625,294.1499938964844,272.1064147949219,270.8356628417969,273.4611511230469,272.1138610839844,289.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098178897053,4.209857706882758e-08,0.0013097758637741,-0.1087346673011779,0.0,0.0,0.0,-0.0256826132535934,60.0,-15.857307434082031,-0.0,-1.1697237312091604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0001048529884428,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,0.0001299001451116,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,9.594392031431198e-05,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073486328125,0.0,0.0,0.0001299003342865,291.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0006161903729662,290.70220947265625,294.1499938964844,272.1000061035156,270.8351745605469,273.4453430175781,272.1070251464844,289.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143524993211,4.262902919549561e-08,0.0013143098913133,-0.110100544989109,0.0,0.0,0.0,-0.0259455721825361,60.0,-15.915106773376465,-0.0,-1.1778368502746167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0001052063453244,292.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789611816406,0.0,0.0,0.0001303379103774,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,9.626724931877106e-05,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,0.0001303380850004,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0006182669312693,290.6982421875,294.1499938964844,272.09393310546875,270.8349914550781,273.4296264648437,272.1005249023437,289.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187817530706,4.3147167616552906e-08,0.0013187386794015,-0.1114341244101524,0.0,0.0,0.0,-0.0262024272233247,60.0,-15.97145938873291,-0.0,-1.1857885340305074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0001058843990904,292.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,0.0001311779342358,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,9.688769205240531e-05,291.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,0.0001311781234107,291.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,0.0006222516531124,290.6902770996094,294.1499938964844,272.0827941894531,270.83551025390625,273.3983459472656,272.0885925292969,289.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143717212937e-08,0.0013272371143102,-0.1139915660023689,0.0,0.0,0.0,-0.0266953129321336,60.0,-16.079328536987305,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0001058843990904,292.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,0.0001311779342358,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,9.688769205240531e-05,291.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,0.0001311781234107,291.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,0.0006222516531124,290.6902770996094,294.1499938964844,272.0827941894531,270.83551025390625,273.3983459472656,272.0885925292969,289.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143717212937e-08,0.0013272371143102,-0.1139915660023689,0.0,0.0,0.0,-0.0266953129321336,60.0,-16.079328536987305,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0001065203323378,292.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,0.0001319657894782,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.746959403855726e-05,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0001319659641012,291.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,0.0006259888759814,290.6822204589844,294.1499938964844,272.0731506347656,270.8373107910156,273.3673400878906,272.0780334472656,289.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335252658464,4.5073957011254606e-08,0.0013352076057344,-0.1163882240653038,0.0,0.0,0.0,-0.0271575860679149,60.0,-16.180171966552734,-0.0,-1.2155926754076068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0001065203323378,292.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,0.0001319657894782,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.746959403855726e-05,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0001319659641012,291.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,0.0006259888759814,290.6822204589844,294.1499938964844,272.0731506347656,270.8373107910156,273.3673400878906,272.0780334472656,289.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335252658464,4.5073957011254606e-08,0.0013352076057344,-0.1163882240653038,0.0,0.0,0.0,-0.0271575860679149,60.0,-16.180171966552734,-0.0,-1.2155926754076068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0001071060905815,292.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,0.0001326914789387,290.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,9.80055847321637e-05,291.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,0.0001326916535617,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0006294312770478,290.674072265625,294.1499938964844,272.0650634765625,270.8404846191406,273.3367004394531,272.0690612792969,289.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425953220576,4.593291080823293e-08,0.0013425493380054,-0.1185940951108932,0.0,0.0,0.0,-0.0275833923369646,60.0,-16.272504806518555,-0.0,-1.2289982009860978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0001071060905815,292.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,0.0001326914789387,290.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,9.80055847321637e-05,291.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,0.0001326916535617,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0006294312770478,290.674072265625,294.1499938964844,272.0650634765625,270.8404846191406,273.3367004394531,272.0690612792969,289.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425953220576,4.593291080823293e-08,0.0013425493380054,-0.1185940951108932,0.0,0.0,0.0,-0.0275833923369646,60.0,-16.272504806518555,-0.0,-1.2289982009860978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0001076365733752,292.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.750732421875,0.0,0.0,0.0001333486870862,290.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.849099296843632e-05,291.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,0.0001333488617092,291.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.000632548762951,290.66583251953125,294.1499938964844,272.05859375,270.8450622558594,273.30645751953125,272.0617980957031,289.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349244848825,4.671080588991573e-08,0.0013491981662809,-0.1205903589725494,0.0,0.0,0.0,-0.0279690138995647,60.0,-16.354961395263672,-0.0,-1.241201914581325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0001076365733752,292.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.750732421875,0.0,0.0,0.0001333486870862,290.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.849099296843632e-05,291.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,0.0001333488617092,291.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.000632548762951,290.66583251953125,294.1499938964844,272.05859375,270.8450622558594,273.30645751953125,272.0617980957031,289.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349244848825,4.671080588991573e-08,0.0013491981662809,-0.1205903589725494,0.0,0.0,0.0,-0.0279690138995647,60.0,-16.354961395263672,-0.0,-1.241201914581325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001078795685316,292.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,0.0001336497225565,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,9.871333895716816e-05,291.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.862060546875,0.0,0.0,0.0001336498971795,291.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0006339767132885,290.66168212890625,294.1499938964844,272.0560302734375,270.847900390625,273.29150390625,272.05877685546875,289.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522907393053,4.706712886104469e-08,0.0013522437075152,-0.1215043142437934,0.0,0.0,0.0,-0.0281456522643566,60.0,-16.39246940612793,-0.0,-1.246811933697245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.00010810677486,292.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,0.0001339312148047,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,9.892124217003584e-05,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8574523925781,0.0,0.0,0.0001339313748758,291.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0006353119970299,290.65753173828125,294.1499938964844,272.05389404296875,270.85113525390625,273.27667236328125,272.05621337890625,289.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551388401538,4.7400316560697326e-08,0.0013550914591178,-0.1223586574196815,0.0,0.0,0.0,-0.0283108223229646,60.0,-16.427276611328125,-0.0,-1.252069239399134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,0.0001085110197891,292.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361145019531,0.0,0.0,0.0001344320189673,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,9.92911373032257e-05,291.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,0.0001344321935903,291.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,0.0006376876262947,290.6491394042969,294.1499938964844,272.0509948730469,270.8587951660156,273.2474060058594,272.05242919921875,289.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602061662822,4.7993104601573584e-08,0.0013601582031697,-0.1238780170679092,0.0,0.0,0.0,-0.028604682534933,60.0,-16.488277435302734,-0.0,-1.261449966705186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,0.0001085110197891,292.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361145019531,0.0,0.0,0.0001344320189673,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,9.92911373032257e-05,291.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,0.0001344321935903,291.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,0.0006376876262947,290.6491394042969,294.1499938964844,272.0509948730469,270.8587951660156,273.2474060058594,272.05242919921875,289.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602061662822,4.7993104601573584e-08,0.0013601582031697,-0.1238780170679092,0.0,0.0,0.0,-0.028604682534933,60.0,-16.488277435302734,-0.0,-1.261449966705186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,0.0001088471981347,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,0.000134848509333,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,9.959875751519576e-05,291.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388671875,0.0,0.0,0.0001348486694041,291.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0006396632525138,290.64068603515625,294.1499938964844,272.04998779296875,270.8681335449219,273.2187194824219,272.050537109375,289.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644201681017,4.8486079151643935e-08,0.0013643717393279,-0.1251409202814102,0.0,0.0,0.0,-0.0288490615785121,60.0,-16.537296295166016,-0.0,-1.269277731807961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,0.0001088471981347,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,0.000134848509333,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,9.959875751519576e-05,291.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388671875,0.0,0.0,0.0001348486694041,291.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0006396632525138,290.64068603515625,294.1499938964844,272.04998779296875,270.8681335449219,273.2187194824219,272.050537109375,289.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644201681017,4.8486079151643935e-08,0.0013643717393279,-0.1251409202814102,0.0,0.0,0.0,-0.0288490615785121,60.0,-16.537296295166016,-0.0,-1.269277731807961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0001091392477974,292.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212219238281,0.0,0.0,0.0001352103136014,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.986598161049189e-05,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,0.0001352104882244,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,0.0006413795636035,290.63214111328125,294.1499938964844,272.04998779296875,270.8783569335937,273.1905822753906,272.0500793457031,289.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.8914333916627584e-08,0.0013680318370461,-0.126237541437149,0.0,0.0,0.0,-0.0290613565593957,60.0,-16.576316833496094,-0.0,-1.276097520985786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0001091392477974,292.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212219238281,0.0,0.0,0.0001352103136014,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.986598161049189e-05,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,0.0001352104882244,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,0.0006413795636035,290.63214111328125,294.1499938964844,272.04998779296875,270.8783569335937,273.1905822753906,272.0500793457031,289.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.8914333916627584e-08,0.0013680318370461,-0.126237541437149,0.0,0.0,0.0,-0.0290613565593957,60.0,-16.576316833496094,-0.0,-1.276097520985786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,0.00010942066001,292.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,0.0001355589629383,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999938964844,0.0,0.0,0.0001001234850264,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201599121094,0.0,0.0,0.0001355591230094,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,0.0006430333596654,290.6235656738281,294.1499938964844,272.04998779296875,270.8886413574219,273.1631164550781,272.0500183105469,289.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716081157326,4.9327002926702335e-08,0.0013715587556362,-0.1272938549518585,0.0,0.0,0.0,-0.0292659252882003,60.0,-16.610496520996094,-0.0,-1.2826862416659426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,0.00010942066001,292.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,0.0001355589629383,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999938964844,0.0,0.0,0.0001001234850264,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201599121094,0.0,0.0,0.0001355591230094,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,0.0006430333596654,290.6235656738281,294.1499938964844,272.04998779296875,270.8886413574219,273.1631164550781,272.0500183105469,289.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716081157326,4.9327002926702335e-08,0.0013715587556362,-0.1272938549518585,0.0,0.0,0.0,-0.0292659252882003,60.0,-16.610496520996094,-0.0,-1.2826862416659426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,0.0001095586048904,292.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098693847656,0.0,0.0,0.0001357298606308,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,0.000100249715615,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,0.0001357300207018,291.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,0.0006438440177589,290.6192321777344,294.1499938964844,272.04998779296875,270.893798828125,273.1495666503906,272.0500183105469,289.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733372325077,4.95292873381459e-08,0.0013732876395806,-0.1278115063905716,0.0,0.0,0.0,-0.0293662045150995,60.0,-16.626821517944336,-0.0,-1.285922195393141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,0.0001096946216421,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060241699219,0.0,0.0,0.0001358983572572,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,0.00010037417087,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,0.0001358985173283,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.963623046875,0.0,0.0,0.0006446433253586,290.6148986816406,294.1499938964844,272.04998779296875,270.8989562988281,273.1361999511719,272.04998779296875,289.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750420184805,4.9728736684073744e-08,0.0013749923091381,-0.1283217966556549,0.0,0.0,0.0,-0.0294650755822658,60.0,-16.642772674560547,-0.0,-1.2891167955331184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,0.0001099612854886,292.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0001362287293886,290.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,0.0001006181773846,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,0.0001362288894597,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0006462104502134,290.606201171875,294.1499938964844,272.04998779296875,270.9093017578125,273.10986328125,272.04998779296875,289.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978387869932e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589247882366,60.0,-16.673776626586914,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,0.0001099612854886,292.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0001362287293886,290.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,0.0001006181773846,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,0.0001362288894597,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0006462104502134,290.606201171875,294.1499938964844,272.04998779296875,270.9093017578125,273.10986328125,272.04998779296875,289.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978387869932e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589247882366,60.0,-16.673776626586914,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
