time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778140,291.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,0.0001102169262594,292.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69061279296875,0.0,0.0,0.0001365454518236,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0001008520994218,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,0.0001365455973427,291.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,0.0006477127899415,290.597412109375,294.1499938964844,272.04998779296875,270.91961669921875,273.0841979980469,272.04998779296875,289.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815887505188,5.0494662673372666e-08,0.0013815382262691,-0.1302804946899414,0.0,0.0,0.0,-0.0298447608947753,60.0,-16.70309066772461,-0.0,-1.301421121979729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,0.0001102169262594,292.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69061279296875,0.0,0.0,0.0001365454518236,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0001008520994218,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,0.0001365455973427,291.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,0.0006477127899415,290.597412109375,294.1499938964844,272.04998779296875,270.91961669921875,273.0841979980469,272.04998779296875,289.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815887505188,5.0494662673372666e-08,0.0013815382262691,-0.1302804946899414,0.0,0.0,0.0,-0.0298447608947753,60.0,-16.70309066772461,-0.0,-1.301421121979729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,0.000110460576252,292.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,0.0001368473022012,290.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,0.0001010750420391,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0001368474477203,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.0006491446401923,290.5885925292969,294.1499938964844,272.04998779296875,270.92987060546875,273.0590209960937,272.04998779296875,289.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846426736563,5.0851955535335946e-08,0.0013845918001607,-0.1311937123537063,0.0,0.0,0.0,-0.0300218779593706,60.0,-16.73080825805664,-0.0,-1.3071809235043474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,0.000110460576252,292.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,0.0001368473022012,290.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,0.0001010750420391,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0001368474477203,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.0006491446401923,290.5885925292969,294.1499938964844,272.04998779296875,270.92987060546875,273.0590209960937,272.04998779296875,289.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846426736563,5.0851955535335946e-08,0.0013845918001607,-0.1311937123537063,0.0,0.0,0.0,-0.0300218779593706,60.0,-16.73080825805664,-0.0,-1.3071809235043474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,0.0001106852359953,292.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749572753906,0.0,0.0,0.0001371256221318,290.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0001012806096696,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,0.000137125767651,291.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153747558594,0.0,0.0,0.0006504649063572,290.5797119140625,294.1499938964844,272.04998779296875,270.9400329589844,273.03436279296875,272.04998779296875,289.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387458643876,5.1181398674771124e-08,0.0013874074211344,-0.1320354789495468,0.0,0.0,0.0,-0.0301851909607648,60.0,-16.756084442138672,-0.0,-1.3125028885951906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,0.0001106852359953,292.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749572753906,0.0,0.0,0.0001371256221318,290.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0001012806096696,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,0.000137125767651,291.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153747558594,0.0,0.0,0.0006504649063572,290.5797119140625,294.1499938964844,272.04998779296875,270.9400329589844,273.03436279296875,272.04998779296875,289.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387458643876,5.1181398674771124e-08,0.0013874074211344,-0.1320354789495468,0.0,0.0,0.0,-0.0301851909607648,60.0,-16.756084442138672,-0.0,-1.3125028885951906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,0.0001107881835196,292.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.0001372531696688,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,0.0001013748187688,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7678527832031,0.0,0.0,0.0001372533151879,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,0.0006510699749924,290.57525634765625,294.1499938964844,272.04998779296875,270.9450988769531,273.02227783203125,272.04998779296875,289.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887491077184,5.1332371242551744e-08,0.0013886977685615,-0.1324211359024047,0.0,0.0,0.0,-0.0302600320428609,60.0,-16.767366409301758,-0.0,-1.3149454503036398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,0.000110883549496,292.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,0.0001373713166685,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,0.0001014620793284,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.0001373714621877,291.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,0.0006516303983516,290.5707702636719,294.1499938964844,272.04998779296875,270.9501037597656,273.01031494140625,272.04998779296875,289.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899444602429,5.1472216711090375e-08,0.0013898930046707,-0.1327783167362213,0.0,0.0,0.0,-0.030329355970025,60.0,-16.77766990661621,-0.0,-1.317209950002507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,0.0001110457960749,292.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590270996094,0.0,0.0,0.0001375723222736,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,0.0001016105452436,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75341796875,0.0,0.0,0.0001375724677927,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,0.0006525838980451,290.561767578125,294.1499938964844,272.04998779296875,270.9600524902344,272.9867553710937,272.04998779296875,289.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919781194999,5.17101312880186e-08,0.001391926431097,-0.133385881781578,0.0,0.0,0.0,-0.0304472967982292,60.0,-16.794776916503906,-0.0,-1.32106691808076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,0.0001110457960749,292.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590270996094,0.0,0.0,0.0001375723222736,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,0.0001016105452436,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75341796875,0.0,0.0,0.0001375724677927,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,0.0006525838980451,290.561767578125,294.1499938964844,272.04998779296875,270.9600524902344,272.9867553710937,272.04998779296875,289.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919781194999,5.17101312880186e-08,0.001391926431097,-0.133385881781578,0.0,0.0,0.0,-0.0304472967982292,60.0,-16.794776916503906,-0.0,-1.32106691808076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,0.0001111641686293,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.0001377189764752,290.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81329345703125,0.0,0.0,0.0001017188551486,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,0.0001377191219944,291.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0006532795378006,290.552734375,294.1499938964844,272.04998779296875,270.9698181152344,272.9638061523437,272.04998779296875,289.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934617163613,5.18836991147964e-08,0.0013934099115431,-0.1338290125131607,0.0,0.0,0.0,-0.0305333379656076,60.0,-16.8054141998291,-0.0,-1.323884362136596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,0.0001111641686293,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.0001377189764752,290.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81329345703125,0.0,0.0,0.0001017188551486,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,0.0001377191219944,291.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0006532795378006,290.552734375,294.1499938964844,272.04998779296875,270.9698181152344,272.9638061523437,272.04998779296875,289.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934617163613,5.18836991147964e-08,0.0013934099115431,-0.1338290125131607,0.0,0.0,0.0,-0.0305333379656076,60.0,-16.8054141998291,-0.0,-1.323884362136596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8552551269531,0.0,0.0,0.0001112330792238,292.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429138183594,0.0,0.0,0.0001378043525619,290.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,0.0001017819085973,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,0.0001378044835291,291.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,0.0006536844884976,290.54364013671875,294.1499938964844,272.04998779296875,270.9793701171875,272.94140625,272.04998779296875,289.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943255180492,5.1984734739107814e-08,0.0013942734804004,-0.134086936712265,0.0,0.0,0.0,-0.0305834244936704,60.0,-16.80914306640625,-0.0,-1.3255257158562017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8552551269531,0.0,0.0,0.0001112330792238,292.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429138183594,0.0,0.0,0.0001378043525619,290.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,0.0001017819085973,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,0.0001378044835291,291.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,0.0006536844884976,290.54364013671875,294.1499938964844,272.04998779296875,270.9793701171875,272.94140625,272.04998779296875,289.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943255180492,5.1984734739107814e-08,0.0013942734804004,-0.134086936712265,0.0,0.0,0.0,-0.0305834244936704,60.0,-16.80914306640625,-0.0,-1.3255257158562017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,0.000111252789793,292.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347961425781,0.0,0.0,0.0001378287706756,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79150390625,0.0,0.0,0.0001017999456962,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,0.0001378289016429,291.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,0.0006538003217428,290.5345153808594,294.1499938964844,272.04998779296875,270.9887084960937,272.9195556640625,272.04998779296875,289.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945725513622,5.20136111958891e-08,0.0013945205137133,-0.1341606527566909,0.0,0.0,0.0,-0.0305977389216423,60.0,-16.805431365966797,-0.0,-1.3259949582788977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,0.000111252789793,292.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347961425781,0.0,0.0,0.0001378287706756,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79150390625,0.0,0.0,0.0001017999456962,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,0.0001378289016429,291.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,0.0006538003217428,290.5345153808594,294.1499938964844,272.04998779296875,270.9887084960937,272.9195556640625,272.04998779296875,289.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945725513622,5.20136111958891e-08,0.0013945205137133,-0.1341606527566909,0.0,0.0,0.0,-0.0305977389216423,60.0,-16.805431365966797,-0.0,-1.3259949582788977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,0.0001112465979531,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307067871094,0.0,0.0,0.0001378211018163,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,0.0001017942777252,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.719482421875,0.0,0.0,0.0001378212327836,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,0.0006537639419548,290.5299377441406,294.1499938964844,272.04998779296875,270.9933166503906,272.9088134765625,272.04998779296875,289.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944949023425,5.2004516248871375e-08,0.001394442981109,-0.1341374367475509,0.0,0.0,0.0,-0.0305932313203811,60.0,-16.800989151000977,-0.0,-1.3258471653898596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,0.0001112296813516,292.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266174316406,0.0,0.0,0.0001378001325065,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,0.0001017788017634,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0001378002780256,291.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,0.0006536645232699,290.5253601074219,294.1499938964844,272.04998779296875,270.997802734375,272.8982238769531,272.04998779296875,289.64630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942826772108,5.197968633297023e-08,0.001394230639562,-0.1340740621089935,0.0,0.0,0.0,-0.030580922961235,60.0,-16.794673919677734,-0.0,-1.325443719224495e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,0.0001111774981836,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.618408203125,0.0,0.0,0.000137735492899,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,0.0001017310496536,291.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70489501953125,0.0,0.0,0.0001377356238663,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,0.0006533578853122,290.5161437988281,294.1499938964844,272.04998779296875,271.0066223144531,272.87744140625,272.04998779296875,289.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.190312535319208e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429697036743,60.0,-16.778549194335938,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,0.0001111774981836,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.618408203125,0.0,0.0,0.000137735492899,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,0.0001017310496536,291.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70489501953125,0.0,0.0,0.0001377356238663,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,0.0006533578853122,290.5161437988281,294.1499938964844,272.04998779296875,271.0066223144531,272.87744140625,272.04998779296875,289.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.190312535319208e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429697036743,60.0,-16.778549194335938,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,0.0001111113742808,292.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,0.0001376535801682,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,0.00010167054279,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,0.0001376537111354,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193359375,0.0,0.0,0.000652969290968,290.5069274902344,294.1499938964844,272.04998779296875,271.0151062011719,272.8571472167969,272.04998779296875,289.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927993131801,5.180612205890611e-08,0.0013927475083619,-0.1336309611797332,0.0,0.0,0.0,-0.0304948836565017,60.0,-16.75902557373047,-0.0,-1.3226247119746406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,0.0001111113742808,292.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,0.0001376535801682,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,0.00010167054279,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,0.0001376537111354,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193359375,0.0,0.0,0.000652969290968,290.5069274902344,294.1499938964844,272.04998779296875,271.0151062011719,272.8571472167969,272.04998779296875,289.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927993131801,5.180612205890611e-08,0.0013927475083619,-0.1336309611797332,0.0,0.0,0.0,-0.0304948836565017,60.0,-16.75902557373047,-0.0,-1.3226247119746406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,0.0001110260127461,292.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60186767578125,0.0,0.0,0.0001375478314002,290.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,0.0001015924353851,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,0.0001375479623675,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,0.0006524676573462,290.4976806640625,294.1499938964844,272.04998779296875,271.0232849121094,272.8374328613281,272.04998779296875,289.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917291071265,5.16809066652968e-08,0.0013916774187237,-0.133311241865158,0.0,0.0,0.0,-0.0304328128695487,60.0,-16.736682891845703,-0.0,-1.3205928439674608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,0.0001110260127461,292.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60186767578125,0.0,0.0,0.0001375478314002,290.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,0.0001015924353851,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,0.0001375479623675,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,0.0006524676573462,290.4976806640625,294.1499938964844,272.04998779296875,271.0232849121094,272.8374328613281,272.04998779296875,289.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917291071265,5.16809066652968e-08,0.0013916774187237,-0.133311241865158,0.0,0.0,0.0,-0.0304328128695487,60.0,-16.736682891845703,-0.0,-1.3205928439674608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,0.0001109133008867,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935363769531,0.0,0.0,0.0001374081912217,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,0.0001014893059618,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.000137408322189,291.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,0.0006518053123727,290.4884033203125,294.1499938964844,272.04998779296875,271.03106689453125,272.81817626953125,272.04998779296875,289.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903161743655,5.1515581134253814e-08,0.0013902647187933,-0.132889062166214,0.0,0.0,0.0,-0.0303508583456277,60.0,-16.711137771606445,-0.0,-1.3179125346596265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,0.0001109133008867,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935363769531,0.0,0.0,0.0001374081912217,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,0.0001014893059618,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.000137408322189,291.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,0.0006518053123727,290.4884033203125,294.1499938964844,272.04998779296875,271.03106689453125,272.81817626953125,272.04998779296875,289.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903161743655,5.1515581134253814e-08,0.0013902647187933,-0.132889062166214,0.0,0.0,0.0,-0.0303508583456277,60.0,-16.711137771606445,-0.0,-1.3179125346596265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790222167969,0.0,0.0,0.0001108460783143,292.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.58935546875,0.0,0.0,0.0001373249106109,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318115234375,0.0,0.0,0.0001014277877402,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707763671875,0.0,0.0,0.0001373250415781,291.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,0.0006514102569781,290.4837646484375,294.1499938964844,272.04998779296875,271.0348205566406,272.8087158203125,272.04998779296875,289.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894735602661,5.14169755660987e-08,0.0013894221046939,-0.1326372325420379,0.0,0.0,0.0,-0.0303019788116216,60.0,-16.696741104125977,-0.0,-1.3163152345896378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.773193359375,0.0,0.0,0.0001107707430492,292.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851745605469,0.0,0.0,0.0001372315746266,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,0.0001013588553178,291.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658935546875,0.0,0.0,0.0001372317055938,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0006509675295092,290.4790954589844,294.1499938964844,272.04998779296875,271.0384521484375,272.7994079589844,272.04998779296875,289.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885290827602,5.1306475512546974e-08,0.0013884777436032,-0.1323549896478653,0.0,0.0,0.0,-0.030247202143073,60.0,-16.681049346923828,-0.0,-1.3145263721980882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,0.0001106043782783,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768127441406,0.0,0.0,0.0001370254758512,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,0.0001012066204566,291.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,0.0001370255922665,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720031738281,0.0,0.0,0.0006499898736365,290.46978759765625,294.1499938964844,272.04998779296875,271.04541015625,272.7811279296875,272.04998779296875,289.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864435022696,5.1062460926232254e-08,0.0013863923959434,-0.1317316144704818,0.0,0.0,0.0,-0.0301262382417917,60.0,-16.647123336791992,-0.0,-1.310580302060771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,0.0001106043782783,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768127441406,0.0,0.0,0.0001370254758512,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,0.0001012066204566,291.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,0.0001370255922665,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720031738281,0.0,0.0,0.0006499898736365,290.46978759765625,294.1499938964844,272.04998779296875,271.04541015625,272.7811279296875,272.04998779296875,289.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864435022696,5.1062460926232254e-08,0.0013863923959434,-0.1317316144704818,0.0,0.0,0.0,-0.0301262382417917,60.0,-16.647123336791992,-0.0,-1.310580302060771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.00011041766993,292.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,0.0001367941731587,290.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.704833984375,0.0,0.0,0.0001010357809718,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463623046875,0.0,0.0,0.000136794289574,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,0.0006488926592282,290.46044921875,294.1499938964844,272.04998779296875,271.05194091796875,272.7632751464844,272.04998779296875,289.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841029722243,5.0788624861297655e-08,0.001384052215144,-0.1310318708419799,0.0,0.0,0.0,-0.029990492388606,60.0,-16.60991096496582,-0.0,-1.3061590209417773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.00011041766993,292.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,0.0001367941731587,290.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.704833984375,0.0,0.0,0.0001010357809718,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463623046875,0.0,0.0,0.000136794289574,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,0.0006488926592282,290.46044921875,294.1499938964844,272.04998779296875,271.05194091796875,272.7632751464844,272.04998779296875,289.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841029722243,5.0788624861297655e-08,0.001384052215144,-0.1310318708419799,0.0,0.0,0.0,-0.029990492388606,60.0,-16.60991096496582,-0.0,-1.3061590209417773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,0.0001102164533222,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,0.0001365448842989,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940612792969,0.0,0.0,0.0001008516628644,291.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365966796875,0.0,0.0,0.0001365450007142,291.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74853515625,0.0,0.0,0.0006477101705968,290.4510803222656,294.1499938964844,272.04998779296875,271.0579528808594,272.7459411621094,272.04998779296875,289.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381580485031,5.049350093599969e-08,0.0013815299607813,-0.1302775293588638,0.0,0.0,0.0,-0.02984419465065,60.0,-16.56985855102539,-0.0,-1.3014023636515049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,0.0001102164533222,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,0.0001365448842989,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940612792969,0.0,0.0,0.0001008516628644,291.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365966796875,0.0,0.0,0.0001365450007142,291.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74853515625,0.0,0.0,0.0006477101705968,290.4510803222656,294.1499938964844,272.04998779296875,271.0579528808594,272.7459411621094,272.04998779296875,289.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381580485031,5.049350093599969e-08,0.0013815299607813,-0.1302775293588638,0.0,0.0,0.0,-0.02984419465065,60.0,-16.56985855102539,-0.0,-1.3014023636515049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,0.0001100067529478,292.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0001362850889563,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,0.0001006597813102,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268615722656,0.0,0.0,0.0001362852053716,291.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73687744140625,0.0,0.0,0.0006464777979999,290.44171142578125,294.1499938964844,272.04998779296875,271.0634765625,272.72906494140625,272.04998779296875,289.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789517106488,5.018594251282593e-08,0.0013789015356451,-0.1294911652803421,0.0,0.0,0.0,-0.0296917296946048,60.0,-16.528045654296875,-0.0,-1.296454570365313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,0.0001100067529478,292.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0001362850889563,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,0.0001006597813102,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268615722656,0.0,0.0,0.0001362852053716,291.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73687744140625,0.0,0.0,0.0006464777979999,290.44171142578125,294.1499938964844,272.04998779296875,271.0634765625,272.72906494140625,272.04998779296875,289.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789517106488,5.018594251282593e-08,0.0013789015356451,-0.1294911652803421,0.0,0.0,0.0,-0.0296917296946048,60.0,-16.528045654296875,-0.0,-1.296454570365313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,0.0001099006403819,291.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473022460937,0.0,0.0,0.000136153641506,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.677978515625,0.0,0.0,0.0001005626836558,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219787597656,0.0,0.0,0.0001361537433695,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310485839844,0.0,0.0,0.0006458542193286,290.43701171875,294.1499938964844,272.04998779296875,271.0660400390625,272.7207946777344,272.04998779296875,289.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003030878469873e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145789325237,60.0,-16.506799697875977,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,0.0001097940912586,291.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,0.000136021641083,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.672607421875,0.0,0.0,0.0001004651858238,291.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170959472656,0.0,0.0,0.0001360217574983,291.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252502441406,0.0,0.0,0.0006452280795201,290.43231201171875,294.1499938964844,272.04998779296875,271.0684509277344,272.712646484375,272.04998779296875,289.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404622625038e-08,0.0013762358576059,-0.1286934912204742,0.0,0.0,0.0,-0.0295371152460575,60.0,-16.485437393188477,-0.0,-1.2914465230551286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041015625,0.0,0.0,0.0001095815241569,291.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345764160156,0.0,0.0,0.0001357582950731,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,0.0001002706776489,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,0.0001357583969365,291.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,0.0006439788849093,290.42291259765625,294.1499938964844,272.04998779296875,271.0728454589844,272.6966247558594,272.04998779296875,289.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.9562277837367226e-08,0.0013735713437199,-0.1278959065675735,0.0,0.0,0.0,-0.0293825659900903,60.0,-16.44256591796875,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
