time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780480,291.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041015625,0.0,0.0,0.0001095815241569,291.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345764160156,0.0,0.0,0.0001357582950731,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,0.0001002706776489,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,0.0001357583969365,291.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,0.0006439788849093,290.42291259765625,294.1499938964844,272.04998779296875,271.0728454589844,272.6966247558594,272.04998779296875,289.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.9562277837367226e-08,0.0013735713437199,-0.1278959065675735,0.0,0.0,0.0,-0.0293825659900903,60.0,-16.44256591796875,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0001093804021365,291.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52606201171875,0.0,0.0,0.0001355091226287,290.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,0.000100086646853,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975952148437,0.0,0.0,0.000135509239044,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0006427969201467,290.4135131835937,294.1499938964844,272.04998779296875,271.07666015625,272.6810607910156,272.04998779296875,289.5064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710996136069,4.926730312604377e-08,0.0013710503699257,-0.127141073346138,0.0,0.0,0.0,-0.0292363408952951,60.0,-16.400714874267578,-0.0,-1.2817319827718165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0001093804021365,291.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52606201171875,0.0,0.0,0.0001355091226287,290.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,0.000100086646853,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975952148437,0.0,0.0,0.000135509239044,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0006427969201467,290.4135131835937,294.1499938964844,272.04998779296875,271.07666015625,272.6810607910156,272.04998779296875,289.5064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710996136069,4.926730312604377e-08,0.0013710503699257,-0.127141073346138,0.0,0.0,0.0,-0.0292363408952951,60.0,-16.400714874267578,-0.0,-1.2817319827718165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,0.0001091963131329,291.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,0.0001352810650132,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405944824219,0.0,0.0,9.991820115828888e-05,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878601074219,0.0,0.0,0.0001352811668766,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905822753906,0.0,0.0,0.0006417151307687,290.4040832519531,294.1499938964844,272.04998779296875,271.079833984375,272.6658630371094,272.04998779296875,289.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001368791796267,4.8997318202737006e-08,0.0013687427854165,-0.1264500021934509,0.0,0.0,0.0,-0.0291025042533874,60.0,-16.360641479492188,-0.0,-1.27742111999396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,0.0001091963131329,291.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,0.0001352810650132,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405944824219,0.0,0.0,9.991820115828888e-05,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878601074219,0.0,0.0,0.0001352811668766,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905822753906,0.0,0.0,0.0006417151307687,290.4040832519531,294.1499938964844,272.04998779296875,271.079833984375,272.6658630371094,272.04998779296875,289.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001368791796267,4.8997318202737006e-08,0.0013687427854165,-0.1264500021934509,0.0,0.0,0.0,-0.0291025042533874,60.0,-16.360641479492188,-0.0,-1.27742111999396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,0.0001090466903406,291.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089416503906,0.0,0.0,0.000135095702717,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,9.978128946386278e-05,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.0,0.0001350958045804,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791076660156,0.0,0.0,0.0006408358458429,290.3946533203125,294.1499938964844,272.04998779296875,271.0823669433594,272.65106201171875,272.04998779296875,289.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669158797711,4.8777870631511184e-08,0.0013668671017512,-0.1258881539106369,0.0,0.0,0.0,-0.0289937164634466,60.0,-16.324682235717773,-0.0,-1.2739224075630773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,0.0001090466903406,291.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089416503906,0.0,0.0,0.000135095702717,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,9.978128946386278e-05,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.0,0.0001350958045804,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791076660156,0.0,0.0,0.0006408358458429,290.3946533203125,294.1499938964844,272.04998779296875,271.0823669433594,272.65106201171875,272.04998779296875,289.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669158797711,4.8777870631511184e-08,0.0013668671017512,-0.1258881539106369,0.0,0.0,0.0,-0.0289937164634466,60.0,-16.324682235717773,-0.0,-1.2739224075630773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,0.00010898704204,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046691894531,0.0,0.0,0.0001350218080915,290.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246337890625,0.0,0.0,9.97267125057988e-05,291.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732116699219,0.0,0.0,0.0001350219099549,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,0.0006404853193089,290.3899230957031,294.1499938964844,272.04998779296875,271.0833435058594,272.643798828125,272.04998779296875,289.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661680277436,4.869038505717072e-08,0.0013661193661391,-0.1256641298532486,0.0,0.0,0.0,-0.028950348496437,60.0,-16.308704376220703,-0.0,-1.2725288911497046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587219238281,0.0,0.0,0.0001089384604711,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003662109375,0.0,0.0,0.0001349616213701,290.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61932373046875,0.0,0.0,9.968225640477613e-05,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5683288574219,0.0,0.0,0.0001349617232335,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,0.0006401998107321,290.3851928710937,294.1499938964844,272.04998779296875,271.0841979980469,272.6366577148437,272.04998779296875,289.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655588263645,4.861912827891501e-08,0.0013655102811753,-0.1254816651344299,0.0,0.0,0.0,-0.028915025293827,60.0,-16.294225692749023,-0.0,-1.2713945807263374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,0.0001088756034732,291.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49176025390625,0.0,0.0,0.0001348837540717,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60870361328125,0.0,0.0,9.9624739959836e-05,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,0.0001348838413832,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561889648437,0.0,0.0,0.0006398304249159,290.3757019042969,294.1499938964844,272.04998779296875,271.0853271484375,272.62255859375,272.04998779296875,289.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647705782204,4.852692825352278e-08,0.0013647221494466,-0.1252455413341522,0.0,0.0,0.0,-0.02886931784451,60.0,-16.270111083984375,-0.0,-1.2699274520855397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,0.0001088756034732,291.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49176025390625,0.0,0.0,0.0001348837540717,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60870361328125,0.0,0.0,9.9624739959836e-05,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,0.0001348838413832,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561889648437,0.0,0.0,0.0006398304249159,290.3757019042969,294.1499938964844,272.04998779296875,271.0853271484375,272.62255859375,272.04998779296875,289.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647705782204,4.852692825352278e-08,0.0013647221494466,-0.1252455413341522,0.0,0.0,0.0,-0.02886931784451,60.0,-16.270111083984375,-0.0,-1.2699274520855397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361694335937,0.0,0.0,0.0001088557546609,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48309326171875,0.0,0.0,0.000134859161335,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980834960937,0.0,0.0,9.9606579169631e-05,291.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487976074219,0.0,0.0,0.0001348592631984,291.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,0.0006397137767635,290.3661804199219,294.1499938964844,272.04998779296875,271.085693359375,272.6088562011719,272.04998779296875,289.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364521565847,4.84977995540703e-08,0.0013644730206578,-0.1251709312200546,0.0,0.0,0.0,-0.028854876756668,60.0,-16.25278663635254,-0.0,-1.269464178221824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361694335937,0.0,0.0,0.0001088557546609,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48309326171875,0.0,0.0,0.000134859161335,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980834960937,0.0,0.0,9.9606579169631e-05,291.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487976074219,0.0,0.0,0.0001348592631984,291.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,0.0006397137767635,290.3661804199219,294.1499938964844,272.04998779296875,271.085693359375,272.6088562011719,272.04998779296875,289.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364521565847,4.84977995540703e-08,0.0013644730206578,-0.1251709312200546,0.0,0.0,0.0,-0.028854876756668,60.0,-16.25278663635254,-0.0,-1.269464178221824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249084472656,0.0,0.0,0.000108815038402,291.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,0.0001348087098449,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874328613281,0.0,0.0,9.956931899068876e-05,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.0001348088117083,291.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63336181640625,0.0,0.0,0.0006394744850695,290.3566589355469,294.1499938964844,272.04998779296875,271.085693359375,272.5954895019531,272.04998779296875,289.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640110846608,4.843806777898863e-08,0.001363962655887,-0.1250179409980774,0.0,0.0,0.0,-0.0288252681493759,60.0,-16.236669540405273,-0.0,-1.26851432469266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249084472656,0.0,0.0,0.000108815038402,291.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,0.0001348087098449,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874328613281,0.0,0.0,9.956931899068876e-05,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.0001348088117083,291.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63336181640625,0.0,0.0,0.0006394744850695,290.3566589355469,294.1499938964844,272.04998779296875,271.085693359375,272.5954895019531,272.04998779296875,289.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640110846608,4.843806777898863e-08,0.001363962655887,-0.1250179409980774,0.0,0.0,0.0,-0.0288252681493759,60.0,-16.236669540405273,-0.0,-1.26851432469266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136474609375,0.0,0.0,0.0001086973934434,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656982421875,0.0,0.0,0.0001346629724139,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57684326171875,0.0,0.0,9.946167119778691e-05,291.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292053222656,0.0,0.0,0.0001346630742773,291.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219787597656,0.0,0.0,0.0006387831526808,290.3470764160156,294.1499938964844,272.04998779296875,271.085693359375,272.5824279785156,272.04998779296875,289.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625366846099,4.826553023917769e-08,0.0013624883722513,-0.124575987458229,0.0,0.0,0.0,-0.0287397392094135,60.0,-16.21323585510254,-0.0,-1.2657727666010032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136474609375,0.0,0.0,0.0001086973934434,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656982421875,0.0,0.0,0.0001346629724139,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57684326171875,0.0,0.0,9.946167119778691e-05,291.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292053222656,0.0,0.0,0.0001346630742773,291.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219787597656,0.0,0.0,0.0006387831526808,290.3470764160156,294.1499938964844,272.04998779296875,271.085693359375,272.5824279785156,272.04998779296875,289.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625366846099,4.826553023917769e-08,0.0013624883722513,-0.124575987458229,0.0,0.0,0.0,-0.0287397392094135,60.0,-16.21323585510254,-0.0,-1.2657727666010032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080322265625,0.0,0.0,0.0001086115007638,291.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613342285156,0.0,0.0,0.0001345565542578,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,9.938307630363852e-05,291.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242919921875,0.0,0.0,0.0001345566561212,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163024902344,0.0,0.0,0.0006382783758454,290.34228515625,294.1499938964844,272.04998779296875,271.085693359375,272.5760192871094,272.04998779296875,289.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614600757136,4.813955456484109e-08,0.0013614118797704,-0.1242532506585121,0.0,0.0,0.0,-0.0286772903054952,60.0,-16.19793701171875,-0.0,-1.2637728730169329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,0.0001085077237803,291.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569702148437,0.0,0.0,0.0001344280026387,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.56622314453125,0.0,0.0,9.92881177808158e-05,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194091796875,0.0,0.0,0.0001344280899502,291.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6106262207031,0.0,0.0,0.000637668534182,290.3374938964844,294.1499938964844,272.04998779296875,271.085693359375,272.5696716308594,272.04998779296875,289.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601592509076,4.798736341626864e-08,0.001360111287795,-0.1238632947206497,0.0,0.0,0.0,-0.0286018457263708,60.0,-16.180185317993164,-0.0,-1.261358875126462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912475585937,0.0,0.0,0.0001082451053662,291.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482116699219,0.0,0.0,0.0001341026363661,290.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556335449219,0.0,0.0,9.904781472869216e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096130371094,0.0,0.0,0.0001341027382295,291.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992736816406,0.0,0.0,0.0006361252162605,290.32794189453125,294.1499938964844,272.04998779296875,271.085693359375,272.5572509765625,272.04998779296875,289.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568673748522,4.7602213726349873e-08,0.0013568197609856,-0.1228762194514274,0.0,0.0,0.0,-0.0284109208732843,60.0,-16.136497497558594,-0.0,-1.2552602868254328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912475585937,0.0,0.0,0.0001082451053662,291.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482116699219,0.0,0.0,0.0001341026363661,290.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556335449219,0.0,0.0,9.904781472869216e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096130371094,0.0,0.0,0.0001341027382295,291.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992736816406,0.0,0.0,0.0006361252162605,290.32794189453125,294.1499938964844,272.04998779296875,271.085693359375,272.5572509765625,272.04998779296875,289.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568673748522,4.7602213726349873e-08,0.0013568197609856,-0.1228762194514274,0.0,0.0,0.0,-0.0284109208732843,60.0,-16.136497497558594,-0.0,-1.2552602868254328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.580078125,0.0,0.0,0.0001079188514268,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.439453125,0.0,0.0,0.0001336984569206,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54510498046875,0.0,0.0,9.87492749118246e-05,291.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49981689453125,0.0,0.0,0.0001336985442321,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880126953125,0.0,0.0,0.0006342079141177,290.318359375,294.1499938964844,272.04998779296875,271.085693359375,272.545166015625,272.04998779296875,289.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527778210118,4.7123748458943744e-08,0.0013527306728065,-0.1216495111584663,0.0,0.0,0.0,-0.0281737353652715,60.0,-16.082202911376953,-0.0,-1.2477045174819068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.580078125,0.0,0.0,0.0001079188514268,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.439453125,0.0,0.0,0.0001336984569206,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54510498046875,0.0,0.0,9.87492749118246e-05,291.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49981689453125,0.0,0.0,0.0001336985442321,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880126953125,0.0,0.0,0.0006342079141177,290.318359375,294.1499938964844,272.04998779296875,271.085693359375,272.545166015625,272.04998779296875,289.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527778210118,4.7123748458943744e-08,0.0013527306728065,-0.1216495111584663,0.0,0.0,0.0,-0.0281737353652715,60.0,-16.082202911376953,-0.0,-1.2477045174819068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689697265625,0.0,0.0,0.0001075324980774,291.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306945800781,0.0,0.0,0.0001332198153249,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345764160156,0.0,0.0,9.839575068326668e-05,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.49005126953125,0.0,0.0,0.0001332199026364,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5767517089844,0.0,0.0,0.0006319374078884,290.30877685546875,294.1499938964844,272.04998779296875,271.085693359375,272.5334167480469,272.04998779296875,289.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479349436238,4.6557161681448633e-08,0.0013478883774951,-0.1201961860060691,0.0,0.0,0.0,-0.027892867103219,60.0,-16.01885223388672,-0.0,-1.238786637713929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689697265625,0.0,0.0,0.0001075324980774,291.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306945800781,0.0,0.0,0.0001332198153249,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345764160156,0.0,0.0,9.839575068326668e-05,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.49005126953125,0.0,0.0,0.0001332199026364,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5767517089844,0.0,0.0,0.0006319374078884,290.30877685546875,294.1499938964844,272.04998779296875,271.085693359375,272.5334167480469,272.04998779296875,289.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479349436238,4.6557161681448633e-08,0.0013478883774951,-0.1201961860060691,0.0,0.0,0.0,-0.027892867103219,60.0,-16.01885223388672,-0.0,-1.238786637713929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55792236328125,0.0,0.0,0.0001070904181688,291.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42193603515625,0.0,0.0,0.0001326721394434,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240783691406,0.0,0.0,9.799123654374851e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803161621094,0.0,0.0,0.0001326722267549,291.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655822753906,0.0,0.0,0.0006293394835665,290.2991943359375,294.1499938964844,272.04998779296875,271.085693359375,272.52197265625,272.04998779296875,289.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423934578895,4.59088660420548e-08,0.0013423475902527,-0.1185323596000671,0.0,0.0,0.0,-0.0275714918971061,60.0,-15.946961402893066,-0.0,-1.2286218975532393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55792236328125,0.0,0.0,0.0001070904181688,291.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42193603515625,0.0,0.0,0.0001326721394434,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240783691406,0.0,0.0,9.799123654374851e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803161621094,0.0,0.0,0.0001326722267549,291.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655822753906,0.0,0.0,0.0006293394835665,290.2991943359375,294.1499938964844,272.04998779296875,271.085693359375,272.52197265625,272.04998779296875,289.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423934578895,4.59088660420548e-08,0.0013423475902527,-0.1185323596000671,0.0,0.0,0.0,-0.0275714918971061,60.0,-15.946961402893066,-0.0,-1.2286218975532393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,0.0001068519850377,291.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4175720214844,0.0,0.0,0.0001323767355643,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51885986328125,0.0,0.0,9.777305967872962e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,0.0001323768228758,291.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599975585937,0.0,0.0,0.0006279382505454,290.2944030761719,294.1499938964844,272.04998779296875,271.085693359375,272.5163879394531,272.04998779296875,289.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394046109169,4.555920085635989e-08,0.0013393590925261,-0.117634579539299,0.0,0.0,0.0,-0.0273981541395187,60.0,-15.908270835876465,-0.0,-1.2231566870468669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469055175781,0.0,0.0,0.0001065990727511,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,0.0001320634037256,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136413574219,0.0,0.0,9.75416405708529e-05,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,0.0001320634910371,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.554443359375,0.0,0.0,0.0006264519761316,290.2896423339844,294.1499938964844,272.04998779296875,271.085693359375,272.5108642578125,272.04998779296875,289.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362343888729,4.518831531186152e-08,0.0013361892197281,-0.1166820004582405,0.0,0.0,0.0,-0.0272142980247735,60.0,-15.867461204528809,-0.0,-1.217373153394874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359802246094,0.0,0.0,0.0001060596769093,291.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044494628906,0.0,0.0,0.0001313951652264,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,9.704807598609476e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609069824219,0.0,0.0,0.0001313952525379,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433654785156,0.0,0.0,0.0006232821033336,290.2801208496094,294.1499938964844,272.04998779296875,271.085693359375,272.5000305175781,272.04998779296875,289.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294731033965,4.4397324927558663e-08,0.0013294287491589,-0.1146494075655937,0.0,0.0,0.0,-0.0268221851438283,60.0,-15.780898094177246,-0.0,-1.205084316779903e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359802246094,0.0,0.0,0.0001060596769093,291.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044494628906,0.0,0.0,0.0001313951652264,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,9.704807598609476e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609069824219,0.0,0.0,0.0001313952525379,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433654785156,0.0,0.0,0.0006232821033336,290.2801208496094,294.1499938964844,272.04998779296875,271.085693359375,272.5000305175781,272.04998779296875,289.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294731033965,4.4397324927558663e-08,0.0013294287491589,-0.1146494075655937,0.0,0.0,0.0,-0.0268221851438283,60.0,-15.780898094177246,-0.0,-1.205084316779903e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,0.0001054790700436,291.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957214355469,0.0,0.0,0.0001306758640566,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928894042969,0.0,0.0,9.651680011302231e-05,291.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512634277344,0.0,0.0,0.0001306759513681,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323486328125,0.0,0.0,0.0006198700866661,290.2705993652344,294.1499938964844,272.04998779296875,271.085693359375,272.489501953125,272.04998779296875,289.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.354591354172045e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-15.687514305114746,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,0.0001054790700436,291.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957214355469,0.0,0.0,0.0001306758640566,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928894042969,0.0,0.0,9.651680011302231e-05,291.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512634277344,0.0,0.0,0.0001306759513681,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323486328125,0.0,0.0,0.0006198700866661,290.2705993652344,294.1499938964844,272.04998779296875,271.085693359375,272.489501953125,272.04998779296875,289.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.354591354172045e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-15.687514305114746,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142822265625,0.0,0.0,0.0001048651611199,291.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38702392578125,0.0,0.0,0.0001299153082072,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48260498046875,0.0,0.0,9.595505252946168e-05,291.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.441650390625,0.0,0.0,0.0001299153809668,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214233398437,0.0,0.0,0.0006162622594274,290.2611083984375,294.1499938964844,272.04998779296875,271.085693359375,272.4793395996094,272.04998779296875,289.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013144996482878,4.264566655365344e-08,0.0013144570402801,-0.1101433709263801,0.0,0.0,0.0,-0.025953846052289,60.0,-15.58845329284668,-0.0,-1.1780917219539333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142822265625,0.0,0.0,0.0001048651611199,291.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38702392578125,0.0,0.0,0.0001299153082072,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48260498046875,0.0,0.0,9.595505252946168e-05,291.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.441650390625,0.0,0.0,0.0001299153809668,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214233398437,0.0,0.0,0.0006162622594274,290.2611083984375,294.1499938964844,272.04998779296875,271.085693359375,272.4793395996094,272.04998779296875,289.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013144996482878,4.264566655365344e-08,0.0013144570402801,-0.1101433709263801,0.0,0.0,0.0,-0.025953846052289,60.0,-15.58845329284668,-0.0,-1.1780917219539333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035095214844,0.0,0.0,0.0001042389849317,291.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783264160156,0.0,0.0,0.0001291395601583,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,9.538208541925997e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320678710937,0.0,0.0,0.0001291396329179,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51055908203125,0.0,0.0,0.0006125824293121,290.2516784667969,294.1499938964844,272.04998779296875,271.085693359375,272.46942138671875,272.04998779296875,289.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306650461629,4.172746059794008e-08,0.0013066087849438,-0.1077787280082702,0.0,0.0,0.0,-0.0254986658692359,60.0,-15.486648559570312,-0.0,-1.164064258318831e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035095214844,0.0,0.0,0.0001042389849317,291.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783264160156,0.0,0.0,0.0001291395601583,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,9.538208541925997e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320678710937,0.0,0.0,0.0001291396329179,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51055908203125,0.0,0.0,0.0006125824293121,290.2516784667969,294.1499938964844,272.04998779296875,271.085693359375,272.46942138671875,272.04998779296875,289.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306650461629,4.172746059794008e-08,0.0013066087849438,-0.1077787280082702,0.0,0.0,0.0,-0.0254986658692359,60.0,-15.486648559570312,-0.0,-1.164064258318831e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981689453125,0.0,0.0,0.0001039198323269,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,0.0001287441700696,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,9.509005030849949e-05,291.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42730712890625,0.0,0.0,0.0001287442428292,291.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,0.0006107068620622,290.2469482421875,294.1499938964844,272.04998779296875,271.085693359375,272.4645690917969,272.04998779296875,289.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026498490944,4.1259468730459055e-08,0.0013026086380705,-0.1065728366374969,0.0,0.0,0.0,-0.0252666696906089,60.0,-15.434772491455078,-0.0,-1.1569469648975429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928283691406,0.0,0.0,0.0001035966342897,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3696594238281,0.0,0.0,0.0001283437595702,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621887207031,0.0,0.0,9.47943117353134e-05,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42254638671875,0.0,0.0,0.0001283438323298,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.499755859375,0.0,0.0,0.0006088075460866,290.24224853515625,294.1499938964844,272.04998779296875,271.085693359375,272.4598083496094,272.04998779296875,289.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985984794795,4.0785540278420747e-08,0.0012985577341169,-0.1053511872887611,0.0,0.0,0.0,-0.0250317323952913,60.0,-15.382434844970703,-0.0,-1.1497616014821689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
