time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782820,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822082519531,0.0,0.0,0.0001029329796438,291.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36102294921875,0.0,0.0,0.0001275215618079,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520568847656,0.0,0.0,9.41870384849608e-05,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130554199219,0.0,0.0,0.0001275216491194,291.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4890441894531,0.0,0.0,0.0006049073999747,290.2328796386719,294.1499938964844,272.04998779296875,271.085693359375,272.4504699707031,272.04998779296875,289.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.98123987110921e-08,0.0012902396265417,-0.1028412953019142,0.0,0.0,0.0,-0.0245493184775114,60.0,-15.275691986083984,-0.0,-1.1350775253049505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822082519531,0.0,0.0,0.0001029329796438,291.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36102294921875,0.0,0.0,0.0001275215618079,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520568847656,0.0,0.0,9.41870384849608e-05,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130554199219,0.0,0.0,0.0001275216491194,291.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4890441894531,0.0,0.0,0.0006049073999747,290.2328796386719,294.1499938964844,272.04998779296875,271.085693359375,272.4504699707031,272.04998779296875,289.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.98123987110921e-08,0.0012902396265417,-0.1028412953019142,0.0,0.0,0.0,-0.0245493184775114,60.0,-15.275691986083984,-0.0,-1.1350775253049505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716796875,0.0,0.0,0.0001022413562168,291.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524169921875,0.0,0.0,0.0001266647304873,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420166015625,0.0,0.0,9.355418296763672e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40362548828125,0.0,0.0,0.0001266648032469,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783935546875,0.0,0.0,0.0006008429336361,290.2235107421875,294.1499938964844,272.04998779296875,271.085693359375,272.44140625,272.04998779296875,289.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816099915653,3.879826593333746e-08,0.0012815712252631,-0.1002236679196357,0.0,0.0,0.0,-0.0240465849637985,60.0,-15.165267944335938,-0.0,-1.1198751082019953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716796875,0.0,0.0,0.0001022413562168,291.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524169921875,0.0,0.0,0.0001266647304873,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420166015625,0.0,0.0,9.355418296763672e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40362548828125,0.0,0.0,0.0001266648032469,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783935546875,0.0,0.0,0.0006008429336361,290.2235107421875,294.1499938964844,272.04998779296875,271.085693359375,272.44140625,272.04998779296875,289.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816099915653,3.879826593333746e-08,0.0012815712252631,-0.1002236679196357,0.0,0.0,0.0,-0.0240465849637985,60.0,-15.165267944335938,-0.0,-1.1198751082019953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4612121582031,0.0,0.0,0.0001015232992358,291.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438415527344,0.0,0.0,0.0001257751428056,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320068359375,0.0,0.0,9.289713489124551e-05,291.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39422607421875,0.0,0.0,0.0001257752155652,291.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46783447265625,0.0,0.0,0.0005966231110505,290.2142028808594,294.1499938964844,272.04998779296875,271.085693359375,272.4326171875,272.04998779296875,289.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726089917123,3.774538370748815e-08,0.001272571273148,-0.0975039154291153,0.0,0.0,0.0,-0.0235246419906616,60.0,-15.051386833190918,-0.0,-1.104200109125486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4612121582031,0.0,0.0,0.0001015232992358,291.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438415527344,0.0,0.0,0.0001257751428056,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320068359375,0.0,0.0,9.289713489124551e-05,291.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39422607421875,0.0,0.0,0.0001257752155652,291.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46783447265625,0.0,0.0,0.0005966231110505,290.2142028808594,294.1499938964844,272.04998779296875,271.085693359375,272.4326171875,272.04998779296875,289.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726089917123,3.774538370748815e-08,0.001272571273148,-0.0975039154291153,0.0,0.0,0.0,-0.0235246419906616,60.0,-15.051386833190918,-0.0,-1.104200109125486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508361816406,0.0,0.0,0.0001007792598102,291.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.0001248533808393,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220886230469,0.0,0.0,9.221632353728636e-05,291.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848876953125,0.0,0.0,0.0001248534535989,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45733642578125,0.0,0.0,0.000592250667978,290.2049560546875,294.1499938964844,272.04998779296875,271.085693359375,272.424072265625,272.04998779296875,289.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632824946194,3.66544306018568e-08,0.0012632458237931,-0.0946835950016975,0.0,0.0,0.0,-0.0229838248342275,60.0,-14.933771133422852,-0.0,-1.0880745549002313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508361816406,0.0,0.0,0.0001007792598102,291.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.0001248533808393,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220886230469,0.0,0.0,9.221632353728636e-05,291.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848876953125,0.0,0.0,0.0001248534535989,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45733642578125,0.0,0.0,0.000592250667978,290.2049560546875,294.1499938964844,272.04998779296875,271.085693359375,272.424072265625,272.04998779296875,289.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632824946194,3.66544306018568e-08,0.0012632458237931,-0.0946835950016975,0.0,0.0,0.0,-0.0229838248342275,60.0,-14.933771133422852,-0.0,-1.0880745549002313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456787109375,0.0,0.0,0.0001003964644041,291.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,0.000124379133922,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171447753906,0.0,0.0,9.186605166178197e-05,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802490234375,0.0,0.0,0.0001243792066816,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521179199219,0.0,0.0,0.000590001058299,290.2003479003906,294.1499938964844,272.04998779296875,271.085693359375,272.4198913574219,272.04998779296875,289.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584840878844,3.609315157859783e-08,0.0012584479991346,-0.0932317301630973,0.0,0.0,0.0,-0.0227055829018354,60.0,-14.873369216918944,-0.0,-1.0798243721410473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405212402344,0.0,0.0,0.0001000041665975,291.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267822265625,0.0,0.0,0.0001238931290572,290.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122314453125,0.0,0.0,9.15070850169286e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756103515625,0.0,0.0,0.0001238931872649,291.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469299316406,0.0,0.0,0.0005876956274732,290.1957397460937,294.1499938964844,272.04998779296875,271.085693359375,272.415771484375,272.04998779296875,289.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535667046904,3.551794947043163e-08,0.0012535311980172,-0.0917432457208633,0.0,0.0,0.0,-0.0224204380065202,60.0,-14.811968803405762,-0.0,-1.0714019538227149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302978515625,0.0,0.0,9.917982970364392e-05,291.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183288574219,0.0,0.0,0.0001228718756465,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024353027344,0.0,0.0,9.075278649106622e-05,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36639404296875,0.0,0.0,0.0001228719338541,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366149902344,0.0,0.0,0.0005828512366861,290.18658447265625,294.1499938964844,272.04998779296875,271.085693359375,272.40771484375,272.04998779296875,289.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.430929140790796e-08,0.0012431993382051,-0.0886136144399643,0.0,0.0,0.0,-0.0218212697654962,60.0,-14.684581756591797,-0.0,-1.0538114736391436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302978515625,0.0,0.0,9.917982970364392e-05,291.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183288574219,0.0,0.0,0.0001228718756465,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024353027344,0.0,0.0,9.075278649106622e-05,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36639404296875,0.0,0.0,0.0001228719338541,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366149902344,0.0,0.0,0.0005828512366861,290.18658447265625,294.1499938964844,272.04998779296875,271.085693359375,272.40771484375,272.04998779296875,289.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.430929140790796e-08,0.0012431993382051,-0.0886136144399643,0.0,0.0,0.0,-0.0218212697654962,60.0,-14.684581756591797,-0.0,-1.0538114736391436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.420166015625,0.0,0.0,9.82985511654988e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099060058594,0.0,0.0,0.0001217800745507,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927307128906,0.0,0.0,8.994638483272865e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,0.0001217801400343,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,0.0005776722100563,290.1774597167969,294.1499938964844,272.04998779296875,271.085693359375,272.3999328613281,272.04998779296875,289.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321538524702,-0.0852650627493858,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.549476623535156,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.420166015625,0.0,0.0,9.82985511654988e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099060058594,0.0,0.0,0.0001217800745507,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927307128906,0.0,0.0,8.994638483272865e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,0.0001217801400343,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,0.0005776722100563,290.1774597167969,294.1499938964844,272.04998779296875,271.085693359375,272.3999328613281,272.04998779296875,289.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321538524702,-0.0852650627493858,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.549476623535156,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101257324219,0.0,0.0,9.73739370238036e-05,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3015441894531,0.0,0.0,0.0001206345841637,290.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,8.91003364813514e-05,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34814453125,0.0,0.0,0.0001206346496473,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162292480469,0.0,0.0,0.00057223852491,290.1684265136719,294.1499938964844,272.04998779296875,271.085693359375,272.39239501953125,272.04998779296875,289.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205968378111,3.166152851008519e-08,0.0012205651728436,-0.0817489102482795,0.0,0.0,0.0,-0.0205086935311555,60.0,-14.407218933105469,-0.0,-1.0157845053981873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101257324219,0.0,0.0,9.73739370238036e-05,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3015441894531,0.0,0.0,0.0001206345841637,290.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,8.91003364813514e-05,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34814453125,0.0,0.0,0.0001206346496473,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162292480469,0.0,0.0,0.00057223852491,290.1684265136719,294.1499938964844,272.04998779296875,271.085693359375,272.39239501953125,272.04998779296875,289.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205968378111,3.166152851008519e-08,0.0012205651728436,-0.0817489102482795,0.0,0.0,0.0,-0.0205086935311555,60.0,-14.407218933105469,-0.0,-1.0157845053981873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001770019531,0.0,0.0,9.642975055612624e-05,291.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,0.0001194648575619,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,8.823637472232804e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,0.0001194649157696,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061889648437,0.0,0.0,0.0005666898214258,290.1594543457031,294.1499938964844,272.04998779296875,271.085693359375,272.3850402832031,272.04998779296875,289.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087613577023,3.027722428328161e-08,0.0012087309733033,-0.0781553462147712,0.0,0.0,0.0,-0.0198224484920501,60.0,-14.260821342468262,-0.0,-9.961808444813869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001770019531,0.0,0.0,9.642975055612624e-05,291.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,0.0001194648575619,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,8.823637472232804e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,0.0001194649157696,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061889648437,0.0,0.0,0.0005666898214258,290.1594543457031,294.1499938964844,272.04998779296875,271.085693359375,272.3850402832031,272.04998779296875,289.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087613577023,3.027722428328161e-08,0.0012087309733033,-0.0781553462147712,0.0,0.0,0.0,-0.0198224484920501,60.0,-14.260821342468262,-0.0,-9.961808444813869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,9.595956362318248e-05,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890930175781,0.0,0.0,0.0001188823516713,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,8.780614007264376e-05,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33465576171875,0.0,0.0,0.000118882409879,291.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012145996094,0.0,0.0,0.0005639267037622,290.15496826171875,294.1499938964844,272.04998779296875,271.085693359375,272.3814697265625,272.04998779296875,289.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028673663735,2.9587877037329235e-08,0.0012028377968817,-0.0763647258281707,0.0,0.0,0.0,-0.0194807145744562,60.0,-14.186973571777344,-0.0,-9.864898231626285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39031982421875,0.0,0.0,9.549666719976813e-05,291.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28497314453125,0.0,0.0,0.00011830888252,290.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641052246094,0.0,0.0,8.738257020013407e-05,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302001953125,0.0,0.0,0.0001183089407277,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3962707519531,0.0,0.0,0.0005612063687294,290.1505126953125,294.1499938964844,272.04998779296875,271.085693359375,272.3779602050781,272.04998779296875,289.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970647610723,2.8909221683193212e-08,0.0011970358900725,-0.0746011883020401,0.0,0.0,0.0,-0.0191442836076021,60.0,-14.113564491271973,-0.0,-9.769953379645813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38055419921875,0.0,0.0,9.46147702052258e-05,291.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767639160156,0.0,0.0,0.0001172163174487,290.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.354736328125,0.0,0.0,8.657560829306021e-05,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3213195800781,0.0,0.0,0.0001172163756564,291.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,0.0005560237332247,290.14166259765625,294.1499938964844,272.04998779296875,271.085693359375,272.3710632324219,272.04998779296875,289.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860099621117,2.76162896994947e-08,0.0011859822552651,-0.0712395310401916,0.0,0.0,0.0,-0.0185033306479454,60.0,-13.970743179321287,-0.0,-9.590338834186697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38055419921875,0.0,0.0,9.46147702052258e-05,291.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767639160156,0.0,0.0,0.0001172163174487,290.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.354736328125,0.0,0.0,8.657560829306021e-05,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3213195800781,0.0,0.0,0.0001172163756564,291.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,0.0005560237332247,290.14166259765625,294.1499938964844,272.04998779296875,271.085693359375,272.3710632324219,272.04998779296875,289.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860099621117,2.76162896994947e-08,0.0011859822552651,-0.0712395310401916,0.0,0.0,0.0,-0.0185033306479454,60.0,-13.970743179321287,-0.0,-9.590338834186697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37091064453125,0.0,0.0,9.380832489114256e-05,291.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26861572265625,0.0,0.0,0.0001162172338808,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454284667969,0.0,0.0,8.583768794778734e-05,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125305175781,0.0,0.0,0.0001162172920885,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37664794921875,0.0,0.0,0.0005512845236808,290.13287353515625,294.1499938964844,272.04998779296875,271.085693359375,272.3643798828125,272.04998779296875,289.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759008048102,2.6433990996110882e-08,0.0011758743785321,-0.0681634545326232,0.0,0.0,0.0,-0.0179172232747077,60.0,-13.837899208068848,-0.0,-9.42754994071038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37091064453125,0.0,0.0,9.380832489114256e-05,291.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26861572265625,0.0,0.0,0.0001162172338808,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454284667969,0.0,0.0,8.583768794778734e-05,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125305175781,0.0,0.0,0.0001162172920885,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37664794921875,0.0,0.0,0.0005512845236808,290.13287353515625,294.1499938964844,272.04998779296875,271.085693359375,272.3643798828125,272.04998779296875,289.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759008048102,2.6433990996110882e-08,0.0011758743785321,-0.0681634545326232,0.0,0.0,0.0,-0.0179172232747077,60.0,-13.837899208068848,-0.0,-9.42754994071038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612976074219,0.0,0.0,9.30766254896298e-05,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.260498046875,0.0,0.0,0.0001153107441496,290.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362121582031,0.0,0.0,8.51681616040878e-05,291.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30377197265625,0.0,0.0,0.0001153108023572,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669738769531,0.0,0.0,0.0005469845491461,290.1241455078125,294.1499938964844,272.04998779296875,271.085693359375,272.3578796386719,272.04998779296875,289.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667285580188,2.5361291733361213e-08,0.0011667031794786,-0.065370887517929,0.0,0.0,0.0,-0.0173854473978281,60.0,-13.715516090393066,-0.0,-9.281054502707776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612976074219,0.0,0.0,9.30766254896298e-05,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.260498046875,0.0,0.0,0.0001153107441496,290.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362121582031,0.0,0.0,8.51681616040878e-05,291.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30377197265625,0.0,0.0,0.0001153108023572,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669738769531,0.0,0.0,0.0005469845491461,290.1241455078125,294.1499938964844,272.04998779296875,271.085693359375,272.3578796386719,272.04998779296875,289.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667285580188,2.5361291733361213e-08,0.0011667031794786,-0.065370887517929,0.0,0.0,0.0,-0.0173854473978281,60.0,-13.715516090393066,-0.0,-9.281054502707776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517761230469,0.0,0.0,9.242884698323904e-05,291.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524108886719,0.0,0.0,0.0001145082205766,290.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270568847656,0.0,0.0,8.457541844109073e-05,291.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950744628906,0.0,0.0,0.0001145082787843,291.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573608398437,0.0,0.0,0.0005431777099147,290.1154479980469,294.1499938964844,272.04998779296875,271.085693359375,272.3515930175781,272.04998779296875,289.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586082400754,2.4411626498022088e-08,0.0011585837928578,-0.0628973618149757,0.0,0.0,0.0,-0.0169146619737148,60.0,-13.605145454406738,-0.0,-9.152317659300024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517761230469,0.0,0.0,9.242884698323904e-05,291.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524108886719,0.0,0.0,0.0001145082205766,290.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270568847656,0.0,0.0,8.457541844109073e-05,291.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950744628906,0.0,0.0,0.0001145082787843,291.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573608398437,0.0,0.0,0.0005431777099147,290.1154479980469,294.1499938964844,272.04998779296875,271.085693359375,272.3515930175781,272.04998779296875,289.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586082400754,2.4411626498022088e-08,0.0011585837928578,-0.0628973618149757,0.0,0.0,0.0,-0.0169146619737148,60.0,-13.605145454406738,-0.0,-9.152317659300024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470458984375,0.0,0.0,9.2141744971741e-05,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483825683594,0.0,0.0,0.0001141525426646,290.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,8.431271271547303e-05,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2907409667969,0.0,0.0,0.0001141525935963,291.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35260009765625,0.0,0.0,0.0005414905026555,290.1111145019531,294.1499938964844,272.04998779296875,271.085693359375,272.3485107421875,272.04998779296875,289.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550092604011,2.3990734732137763e-08,0.0011549851624295,-0.0618007332086563,0.0,0.0,0.0,-0.0167060103267431,60.0,-13.55495548248291,-0.0,-9.095548847426473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423156738281,0.0,0.0,9.187794057652354e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.244384765625,0.0,0.0,0.0001138257212005,291.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,8.407131826970726e-05,291.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864074707031,0.0,0.0,0.0001138257721322,291.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478088378906,0.0,0.0,0.0005399401998147,290.1067810058594,294.1499938964844,272.04998779296875,271.085693359375,272.345458984375,272.04998779296875,289.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517022503539,2.3603995202847727e-08,0.0011516786180436,-0.0607928968966007,0.0,0.0,0.0,-0.0165142882615327,60.0,-13.508008003234863,-0.0,-9.043541382425246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328857421875,0.0,0.0,9.142555791186167e-05,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.0,0.0,0.0001132652687374,291.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,8.365737448912114e-05,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778015136719,0.0,0.0,0.0001132653196691,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383178710937,0.0,0.0,0.0005372816813178,290.09814453125,294.1499938964844,272.04998779296875,271.085693359375,272.3394775390625,272.04998779296875,289.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460311943665,2.2940803034998684e-08,0.0011460082605481,-0.0590642020106315,0.0,0.0,0.0,-0.0161855183541774,60.0,-13.425126075744627,-0.0,-8.954704355801368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328857421875,0.0,0.0,9.142555791186167e-05,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.0,0.0,0.0001132652687374,291.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,8.365737448912114e-05,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778015136719,0.0,0.0,0.0001132653196691,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383178710937,0.0,0.0,0.0005372816813178,290.09814453125,294.1499938964844,272.04998779296875,271.085693359375,272.3394775390625,272.04998779296875,289.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460311943665,2.2940803034998684e-08,0.0011460082605481,-0.0590642020106315,0.0,0.0,0.0,-0.0161855183541774,60.0,-13.425126075744627,-0.0,-8.954704355801368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235168457031,0.0,0.0,9.107169898925348e-05,291.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,0.0001128268777392,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998046875,0.0,0.0,8.333357982337475e-05,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691955566406,0.0,0.0,0.0001128269286709,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.328857421875,0.0,0.0,0.000535202154424,290.0895080566406,294.1499938964844,272.04998779296875,271.085693359375,272.3336486816406,272.0500183105469,289.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415950721129,2.2422048218118107e-08,0.0011415727203711,-0.0577116422355175,0.0,0.0,0.0,-0.0159283503890037,60.0,-13.356804847717283,-0.0,-8.885520941248617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235168457031,0.0,0.0,9.107169898925348e-05,291.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,0.0001128268777392,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998046875,0.0,0.0,8.333357982337475e-05,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691955566406,0.0,0.0,0.0001128269286709,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.328857421875,0.0,0.0,0.000535202154424,290.0895080566406,294.1499938964844,272.04998779296875,271.085693359375,272.3336486816406,272.0500183105469,289.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415950721129,2.2422048218118107e-08,0.0011415727203711,-0.0577116422355175,0.0,0.0,0.0,-0.0159283503890037,60.0,-13.356804847717283,-0.0,-8.885520941248617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31414794921875,0.0,0.0,9.07634967006743e-05,291.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,0.0001124450573115,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908020019531,0.0,0.0,8.3051563706249e-05,291.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605895996094,0.0,0.0,0.0001124451082432,291.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194274902344,0.0,0.0,0.0005333909066393,290.0809020996094,294.1499938964844,272.0510559082031,271.0867004394531,272.32794189453125,272.0503845214844,289.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970233632373493e-08,0.0011377098271623,-0.0565333627164363,0.0,0.0,0.0,-0.0157043691724538,60.0,-13.2990083694458,-0.0,-8.825482211705096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31414794921875,0.0,0.0,9.07634967006743e-05,291.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,0.0001124450573115,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2908020019531,0.0,0.0,8.3051563706249e-05,291.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605895996094,0.0,0.0,0.0001124451082432,291.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194274902344,0.0,0.0,0.0005333909066393,290.0809020996094,294.1499938964844,272.0510559082031,271.0867004394531,272.32794189453125,272.0503845214844,289.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970233632373493e-08,0.0011377098271623,-0.0565333627164363,0.0,0.0,0.0,-0.0157043691724538,60.0,-13.2990083694458,-0.0,-8.825482211705096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048095703125,0.0,0.0,9.044084436027332e-05,291.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,0.0001120453307521,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28179931640625,0.0,0.0,8.275633445009589e-05,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,0.0001120453816838,291.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100280761719,0.0,0.0,0.0005314948502928,290.07232666015625,294.1499938964844,272.0541076660156,271.089599609375,272.3224182128906,272.0518493652344,289.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336874449625,2.1497241320389552e-08,0.001133665908128,-0.0552996061742305,0.0,0.0,0.0,-0.0154698900878429,60.0,-13.242249488830566,-0.0,-8.762847869547843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048095703125,0.0,0.0,9.044084436027332e-05,291.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,0.0001120453307521,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28179931640625,0.0,0.0,8.275633445009589e-05,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,0.0001120453816838,291.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100280761719,0.0,0.0,0.0005314948502928,290.07232666015625,294.1499938964844,272.0541076660156,271.089599609375,272.3224182128906,272.0518493652344,289.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336874449625,2.1497241320389552e-08,0.001133665908128,-0.0552996061742305,0.0,0.0,0.0,-0.0154698900878429,60.0,-13.242249488830566,-0.0,-8.762847869547843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001708984375,0.0,0.0,9.02737519936636e-05,291.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,0.000111838322482,291.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,8.260343747679144e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,0.0001118383734137,291.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053283691406,0.0,0.0,0.0005305128288455,290.0680236816406,294.1499938964844,272.0563659667969,271.0917663574219,272.3197631835937,272.0532531738281,289.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315929004922,2.1252285264949933e-08,0.0011315715964883,-0.0546605587005615,0.0,0.0,0.0,-0.0153484567999839,60.0,-13.212821006774902,-0.0,-8.730497569331419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
