time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785160,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,9.01027233339846e-05,291.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043151855469,0.0,0.0,0.0001116264393203,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728271484375,0.0,0.0,8.244693890446797e-05,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,0.0001116264829761,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006591796875,0.0,0.0,0.0005295077571645,290.063720703125,294.1499938964844,272.05908203125,271.0943603515625,272.317138671875,272.0550537109375,289.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294489959254,2.1001563155209624e-08,0.0011294280411675,-0.0540064089000225,0.0,0.0,0.0,-0.0152241643518209,60.0,-13.182591438293455,-0.0,-8.69744809506301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862548828125,0.0,0.0,8.97483914741315e-05,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963195800781,0.0,0.0,0.0001111874662456,291.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638854980469,0.0,0.0,8.212271495722234e-05,291.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23492431640625,0.0,0.0,0.0001111875171773,291.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29132080078125,0.0,0.0,0.0005274254945106,290.0551452636719,294.1499938964844,272.0658874511719,271.100830078125,272.31207275390625,272.05987548828125,289.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.048213687544376e-08,0.0011249870294705,-0.0526509657502174,0.0,0.0,0.0,-0.0149666657671332,60.0,-13.119596481323242,-0.0,-8.62917772792571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862548828125,0.0,0.0,8.97483914741315e-05,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963195800781,0.0,0.0,0.0001111874662456,291.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638854980469,0.0,0.0,8.212271495722234e-05,291.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23492431640625,0.0,0.0,0.0001111875171773,291.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29132080078125,0.0,0.0,0.0005274254945106,290.0551452636719,294.1499938964844,272.0658874511719,271.100830078125,272.31207275390625,272.05987548828125,289.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.048213687544376e-08,0.0011249870294705,-0.0526509657502174,0.0,0.0,0.0,-0.0149666657671332,60.0,-13.119596481323242,-0.0,-8.62917772792571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27886962890625,0.0,0.0,8.94525001058355e-05,291.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18994140625,0.0,0.0,0.000110820896225,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567443847656,0.0,0.0,8.185196202248335e-05,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,0.0001108209398807,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28387451171875,0.0,0.0,0.0005256865988485,290.0483093261719,294.1499938964844,272.07257080078125,271.1072082519531,272.3082275390625,272.06500244140625,289.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212985264137,2.0048377180614807e-08,0.0011212785029783,-0.0515188537538051,0.0,0.0,0.0,-0.0147516336292028,60.0,-13.066490173339844,-0.0,-8.572371967829896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.27703857421875,0.0,0.0,8.937701932154596e-05,291.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883544921875,0.0,0.0,0.0001107273783418,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549743652344,0.0,0.0,8.17828913568519e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264099121094,0.0,0.0,0.0001107274292735,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820129394531,0.0,0.0,0.0005252429982647,290.0466003417969,294.1499938964844,272.07440185546875,271.10894775390625,272.30731201171875,272.06640625,289.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203524190932,1.9937722584018047e-08,0.0011203323956578,-0.0512300133705139,0.0,0.0,0.0,-0.0146967787295579,60.0,-13.052919387817385,-0.0,-8.557911002071705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2678527832031,0.0,0.0,8.898856322048232e-05,291.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803894042969,0.0,0.0,0.0001102461319533,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,8.142744627548382e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179260253906,0.0,0.0,0.000110246182885,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27276611328125,0.0,0.0,0.000522960210219,290.0380554199219,294.1499938964844,272.08453369140625,271.1186218261719,272.3028564453125,272.0745849609375,289.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154832318425,1.9368279424725188e-08,0.0011154637904837,-0.0497434101998806,0.0,0.0,0.0,-0.0144144846126437,60.0,-12.982572555541992,-0.0,-8.483684155180526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2678527832031,0.0,0.0,8.898856322048232e-05,291.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803894042969,0.0,0.0,0.0001102461319533,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,8.142744627548382e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179260253906,0.0,0.0,0.000110246182885,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27276611328125,0.0,0.0,0.000522960210219,290.0380554199219,294.1499938964844,272.08453369140625,271.1186218261719,272.3028564453125,272.0745849609375,289.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154832318425,1.9368279424725188e-08,0.0011154637904837,-0.0497434101998806,0.0,0.0,0.0,-0.0144144846126437,60.0,-12.982572555541992,-0.0,-8.483684155180526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586975097656,0.0,0.0,8.858458022587001e-05,291.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724548339844,0.0,0.0,0.0001097456479328,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,8.105779124889523e-05,291.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,0.0001097456915886,291.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,0.0005205860943533,290.029541015625,294.1499938964844,272.09619140625,271.12969970703125,272.2986755371094,272.0841369628906,289.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104192817583,1.8776066923464896e-08,0.0011104004224762,-0.0481970235705375,0.0,0.0,0.0,-0.0141209028661251,60.0,-12.90911102294922,-0.0,-8.406831142337978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586975097656,0.0,0.0,8.858458022587001e-05,291.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724548339844,0.0,0.0,0.0001097456479328,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,8.105779124889523e-05,291.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,0.0001097456915886,291.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,0.0005205860943533,290.029541015625,294.1499938964844,272.09619140625,271.12969970703125,272.2986755371094,272.0841369628906,289.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104192817583,1.8776066923464896e-08,0.0011104004224762,-0.0481970235705375,0.0,0.0,0.0,-0.0141209028661251,60.0,-12.90911102294922,-0.0,-8.406831142337978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541198730469,0.0,0.0,8.837658242555335e-05,291.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684875488281,0.0,0.0,0.000109487962618,291.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328186035156,0.0,0.0,8.08674594736658e-05,291.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052307128906,0.0,0.0,0.0001094880062737,291.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589416503906,0.0,0.0,0.0005193637334741,290.0252990722656,294.1499938964844,272.1025695800781,271.1357727050781,272.2967529296875,272.0895080566406,289.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078120442107,1.847116060105236e-08,0.0011077935341745,-0.0474007129669189,0.0,0.0,0.0,-0.0139697482809424,60.0,-12.870983123779297,-0.0,-8.367398862674238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24957275390625,0.0,0.0,8.816509216558188e-05,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645202636719,0.0,0.0,0.0001092259481083,291.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283935546875,0.0,0.0,8.067394082900137e-05,291.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010192871094,0.0,0.0,0.0001092259917641,291.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543640136719,0.0,0.0,0.0005181208834983,290.02105712890625,294.1499938964844,272.1092529296875,271.14215087890625,272.294921875,272.0951843261719,289.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161131265515e-08,0.0011051427572965,-0.0465909391641616,0.0,0.0,0.0,-0.0138160549104213,60.0,-12.832146644592283,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,8.773187437327579e-05,291.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,0.0001086892443709,291.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,8.027753210626543e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925964355469,0.0,0.0,0.0001086892880266,291.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452087402344,0.0,0.0,0.0005155749968253,290.0125732421875,294.1499938964844,272.1236267089844,271.1558532714844,272.2914428710937,272.1073608398437,289.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.752609252929688,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,8.773187437327579e-05,291.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,0.0001086892443709,291.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,8.027753210626543e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925964355469,0.0,0.0,0.0001086892880266,291.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452087402344,0.0,0.0,0.0005155749968253,290.0125732421875,294.1499938964844,272.1236267089844,271.1558532714844,272.2914428710937,272.1073608398437,289.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.752609252929688,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314453125,0.0,0.0,8.728592365514487e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487121582031,0.0,0.0,0.0001081367663573,291.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108459472656,0.0,0.0,7.986947457538918e-05,291.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842346191406,0.0,0.0,0.000108136810013,291.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361145019531,0.0,0.0,0.0005129542551003,290.0041198730469,294.1499938964844,272.13922119140625,271.17071533203125,272.2883605957031,272.12078857421875,289.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.67016887664795,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314453125,0.0,0.0,8.728592365514487e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487121582031,0.0,0.0,0.0001081367663573,291.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108459472656,0.0,0.0,7.986947457538918e-05,291.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842346191406,0.0,0.0,0.000108136810013,291.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361145019531,0.0,0.0,0.0005129542551003,290.0041198730469,294.1499938964844,272.13922119140625,271.17071533203125,272.2883605957031,272.12078857421875,289.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.67016887664795,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,8.682959742145613e-05,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408386230469,0.0,0.0,0.0001075714390026,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021484375,0.0,0.0,7.945192191982642e-05,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758728027344,0.0,0.0,0.0001075714826583,291.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22705078125,0.0,0.0,0.0005102725699543,289.9956970214844,294.1499938964844,272.1559143066406,271.1866149902344,272.28570556640625,272.1352844238281,288.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.585412979125977,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,8.682959742145613e-05,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408386230469,0.0,0.0,0.0001075714390026,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021484375,0.0,0.0,7.945192191982642e-05,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758728027344,0.0,0.0,0.0001075714826583,291.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22705078125,0.0,0.0,0.0005102725699543,289.9956970214844,294.1499938964844,272.1559143066406,271.1866149902344,272.28570556640625,272.1352844238281,288.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.585412979125977,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135009765625,0.0,0.0,8.63658424350433e-05,291.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329650878906,0.0,0.0,0.0001069969002855,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,7.902757351985201e-05,291.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16754150390625,0.0,0.0,0.0001069969366653,291.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,0.0005075472290627,289.9873046875,294.1499938964844,272.17364501953125,271.2034912109375,272.2834167480469,272.1507568359375,288.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825918288901,-0.0396984964609146,0.0,0.0,0.0,-0.0125085487961769,60.0,-12.498828887939451,-0.0,-7.990981742977965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135009765625,0.0,0.0,8.63658424350433e-05,291.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329650878906,0.0,0.0,0.0001069969002855,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934814453125,0.0,0.0,7.902757351985201e-05,291.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16754150390625,0.0,0.0,0.0001069969366653,291.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,0.0005075472290627,289.9873046875,294.1499938964844,272.17364501953125,271.2034912109375,272.2834167480469,272.1507568359375,288.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825918288901,-0.0396984964609146,0.0,0.0,0.0,-0.0125085487961769,60.0,-12.498828887939451,-0.0,-7.990981742977965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.20904541015625,0.0,0.0,8.613240061094984e-05,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,0.0001067076882463,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18914794921875,0.0,0.0,7.88139586802572e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,0.0001067077319021,291.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21356201171875,0.0,0.0,0.0005061753327026,289.9831237792969,294.1499938964844,272.1828308105469,271.2122802734375,272.2824401855469,272.1588439941406,288.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181447210466104e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.45501708984375,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046203613281,0.0,0.0,8.589866774855182e-05,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,0.0001064181269612,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1848449707031,0.0,0.0,7.86000891821459e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1592712402344,0.0,0.0,0.0001064181706169,291.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,0.0005048018065281,289.9789428710937,294.1499938964844,272.1922607421875,271.22125244140625,272.2815856933594,272.1670837402344,288.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.41099452972412,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957397460937,0.0,0.0,8.543259173166007e-05,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173400878906,0.0,0.0,0.0001058407142409,291.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762390136719,0.0,0.0,7.817361620254815e-05,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510009765625,0.0,0.0,0.0001058407578966,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001647949219,0.0,0.0,0.0005020627868361,289.9705810546875,294.1499938964844,272.211669921875,271.23974609375,272.2801208496094,272.18408203125,288.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212827265262,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.322644233703612,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957397460937,0.0,0.0,8.543259173166007e-05,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173400878906,0.0,0.0,0.0001058407142409,291.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762390136719,0.0,0.0,7.817361620254815e-05,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510009765625,0.0,0.0,0.0001058407578966,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001647949219,0.0,0.0,0.0005020627868361,289.9705810546875,294.1499938964844,272.211669921875,271.23974609375,272.2801208496094,272.18408203125,288.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212827265262,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.322644233703612,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869201660156,0.0,0.0,8.497361704939976e-05,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10955810546875,0.0,0.0,0.0001052721054293,291.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16766357421875,0.0,0.0,7.775364065309986e-05,291.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0001052721418091,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912841796875,0.0,0.0,0.0004993655020371,289.9622802734375,294.1499938964844,272.2318115234375,271.2589416503906,272.279052734375,272.2017517089844,288.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651422198861,-0.0343615151941776,0.0,0.0,0.0,-0.011496846564114,60.0,-12.234549522399902,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869201660156,0.0,0.0,8.497361704939976e-05,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10955810546875,0.0,0.0,0.0001052721054293,291.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16766357421875,0.0,0.0,7.775364065309986e-05,291.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0001052721418091,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912841796875,0.0,0.0,0.0004993655020371,289.9622802734375,294.1499938964844,272.2318115234375,271.2589416503906,272.279052734375,272.2017517089844,288.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651422198861,-0.0343615151941776,0.0,0.0,0.0,-0.011496846564114,60.0,-12.234549522399902,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,8.452749898424372e-05,291.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.101806640625,0.0,0.0,0.0001047194164129,291.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591491699219,0.0,0.0,7.734543032711372e-05,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13458251953125,0.0,0.0,0.0001047194527927,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824645996094,0.0,0.0,0.0004967438289895,289.9540100097656,294.1499938964844,272.2525634765625,271.2786865234375,272.2784118652344,272.219970703125,288.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828921036600605e-08,0.0010595507919788,-0.0326507501304149,0.0,0.0,0.0,-0.0111726662144064,60.0,-12.14766788482666,-0.0,-7.654419675873214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,8.452749898424372e-05,291.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.101806640625,0.0,0.0,0.0001047194164129,291.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591491699219,0.0,0.0,7.734543032711372e-05,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13458251953125,0.0,0.0,0.0001047194527927,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824645996094,0.0,0.0,0.0004967438289895,289.9540100097656,294.1499938964844,272.2525634765625,271.2786865234375,272.2784118652344,272.219970703125,288.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828921036600605e-08,0.0010595507919788,-0.0326507501304149,0.0,0.0,0.0,-0.0111726662144064,60.0,-12.14766788482666,-0.0,-7.654419675873214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,8.409778820350766e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940856933594,0.0,0.0,0.0001041870564222,291.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506652832031,0.0,0.0,7.695223030168563e-05,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.000104187092802,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17364501953125,0.0,0.0,0.0004942185478284,289.9457397460937,294.1499938964844,272.2738037109375,271.2989501953125,272.2781677246094,272.2386169433594,288.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541770607233,1.219904000038241e-08,0.0010541648371145,-0.0310026369988918,0.0,0.0,0.0,-0.0108604077249765,60.0,-12.062511444091797,-0.0,-7.576792171448687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,8.409778820350766e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940856933594,0.0,0.0,0.0001041870564222,291.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506652832031,0.0,0.0,7.695223030168563e-05,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.000104187092802,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17364501953125,0.0,0.0,0.0004942185478284,289.9457397460937,294.1499938964844,272.2738037109375,271.2989501953125,272.2781677246094,272.2386169433594,288.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541770607233,1.219904000038241e-08,0.0010541648371145,-0.0310026369988918,0.0,0.0,0.0,-0.0108604077249765,60.0,-12.062511444091797,-0.0,-7.576792171448687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650695800781,0.0,0.0,8.389040158363059e-05,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902099609375,0.0,0.0,0.0001039301278069,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464233398437,0.0,0.0,7.676246605115011e-05,291.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1223449707031,0.0,0.0,0.0001039301641867,291.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,0.0004929997958242,289.9416198730469,294.1499938964844,272.2845764160156,271.3092041015625,272.2781982421875,272.24810791015625,288.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515773901715,1.1895051166277426e-08,0.0010515655158087,-0.0302071440964937,0.0,0.0,0.0,-0.0107097076252102,60.0,-12.020995140075684,-0.0,-7.539469493167418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,8.36889521451667e-05,291.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863647460937,0.0,0.0,0.0001036805551848,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422119140625,0.0,0.0,7.657812966499478e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182861328125,0.0,0.0,0.0001036805915646,291.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,0.0004918159102089,289.9375305175781,294.1499938964844,272.2954406738281,271.319580078125,272.2783203125,272.2576599121094,288.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490522254258,1.1599763816150244e-08,0.0010490405838936,-0.0294343717396259,0.0,0.0,0.0,-0.0105633214116096,60.0,-11.980202674865724,-0.0,-7.503303578459963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,8.330452692462131e-05,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07867431640625,0.0,0.0,0.0001032043001032,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337890625,0.0,0.0,7.622636621817946e-05,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11016845703125,0.0,0.0,0.000103204336483,291.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561889648437,0.0,0.0,0.0004895567544735,289.9293212890625,294.1499938964844,272.3174133300781,271.3404846191406,272.27886962890625,272.2770080566406,288.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442333295941,1.1036274116804634e-08,0.0010442222701385,-0.0279595609754323,0.0,0.0,0.0,-0.0102839758619666,60.0,-11.900837898254396,-0.0,-7.434529436523007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,8.330452692462131e-05,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07867431640625,0.0,0.0,0.0001032043001032,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337890625,0.0,0.0,7.622636621817946e-05,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11016845703125,0.0,0.0,0.000103204336483,291.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561889648437,0.0,0.0,0.0004895567544735,289.9293212890625,294.1499938964844,272.3174133300781,271.3404846191406,272.27886962890625,272.2770080566406,288.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442333295941,1.1036274116804634e-08,0.0010442222701385,-0.0279595609754323,0.0,0.0,0.0,-0.0102839758619666,60.0,-11.900837898254396,-0.0,-7.434529436523007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,8.294703729916364e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07098388671875,0.0,0.0,0.0001027614198392,291.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253967285156,0.0,0.0,7.5899253715761e-05,290.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,0.000102761456219,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14752197265625,0.0,0.0,0.0004874559235759,289.921142578125,294.1499938964844,272.3395690917969,271.3616027832031,272.2798156738281,272.29656982421875,288.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397520381957,1.0512271053642053e-08,0.0010397415608167,-0.0265879370272159,0.0,0.0,0.0,-0.0100242048501968,60.0,-11.825303077697754,-0.0,-7.37085841251428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,8.294703729916364e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07098388671875,0.0,0.0,0.0001027614198392,291.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253967285156,0.0,0.0,7.5899253715761e-05,290.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,0.000102761456219,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14752197265625,0.0,0.0,0.0004874559235759,289.921142578125,294.1499938964844,272.3395690917969,271.3616027832031,272.2798156738281,272.29656982421875,288.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397520381957,1.0512271053642053e-08,0.0010397415608167,-0.0265879370272159,0.0,0.0,0.0,-0.0100242048501968,60.0,-11.825303077697754,-0.0,-7.37085841251428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,8.261968469014391e-05,291.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,0.0001023558652377,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170349121094,0.0,0.0,7.55997170927003e-05,290.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940246582031,0.0,0.0,0.0001023559016175,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13885498046875,0.0,0.0,0.0004855321603827,289.9129638671875,294.1499938964844,272.36181640625,271.3827819824219,272.2811889648437,272.3162841796875,288.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356486309319,1.0032441544183255e-08,0.0010356386192142,-0.025331811979413,0.0,0.0,0.0,-0.009786332026124,60.0,-11.754103660583496,-0.0,-7.312794991776175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,8.261968469014391e-05,291.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,0.0001023558652377,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170349121094,0.0,0.0,7.55997170927003e-05,290.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940246582031,0.0,0.0,0.0001023559016175,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13885498046875,0.0,0.0,0.0004855321603827,289.9129638671875,294.1499938964844,272.36181640625,271.3827819824219,272.2811889648437,272.3162841796875,288.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356486309319,1.0032441544183255e-08,0.0010356386192142,-0.025331811979413,0.0,0.0,0.0,-0.009786332026124,60.0,-11.754103660583496,-0.0,-7.312794991776175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12628173828125,0.0,0.0,8.232345135184005e-05,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556640625,0.0,0.0,0.0001019888659357,291.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10870361328125,0.0,0.0,7.53286512917839e-05,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,0.0001019888950395,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302490234375,0.0,0.0,0.0004837912565562,289.9048156738281,294.1499938964844,272.3840637207031,271.40399169921875,272.28289794921875,272.33612060546875,288.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031935098581,9.598222661111322e-09,0.0010319255525246,-0.0241949874907732,0.0,0.0,0.0,-0.0095710717141628,60.0,-11.687143325805664,-0.0,-7.26044859788999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12628173828125,0.0,0.0,8.232345135184005e-05,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556640625,0.0,0.0,0.0001019888659357,291.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10870361328125,0.0,0.0,7.53286512917839e-05,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,0.0001019888950395,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302490234375,0.0,0.0,0.0004837912565562,289.9048156738281,294.1499938964844,272.3840637207031,271.40399169921875,272.28289794921875,272.33612060546875,288.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031935098581,9.598222661111322e-09,0.0010319255525246,-0.0241949874907732,0.0,0.0,0.0,-0.0095710717141628,60.0,-11.687143325805664,-0.0,-7.26044859788999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
