time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787500,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219787597656,0.0,0.0,8.218742732424289e-05,291.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518493652344,0.0,0.0,0.0001018203547573,291.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045227050781,0.0,0.0,7.520418876083568e-05,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,0.0001018203838611,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259460449219,0.0,0.0,0.0004829919198527,289.9007568359375,294.1499938964844,272.3951721191406,271.41455078125,272.283935546875,272.3460388183594,288.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302300797775,9.398849698527556e-09,0.0010302207665517,-0.023672979325056,0.0,0.0,0.0,-0.0094722332432866,60.0,-11.655633926391602,-0.0,-7.236476307070917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,8.205917401937768e-05,291.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04803466796875,0.0,0.0,0.000101661455119,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003723144531,0.0,0.0,7.50868275645189e-05,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07794189453125,0.0,0.0,0.0001016614914988,291.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12164306640625,0.0,0.0,0.0004822381888516,289.8966979980469,294.1499938964844,272.4062194824219,271.42510986328125,272.2850341796875,272.3559875488281,288.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286223841831,9.210854301500149e-09,0.0010286131873726,-0.0231807436794042,0.0,0.0,0.0,-0.0093790357932448,60.0,-11.625204086303713,-0.0,-7.21390875924044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10919189453125,0.0,0.0,8.182629244402051e-05,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,0.0001013729415717,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920715332031,0.0,0.0,7.48737293179147e-05,290.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699157714844,0.0,0.0,0.0001013729779515,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130676269531,0.0,0.0,0.0004808695812243,289.8885498046875,294.1499938964844,272.4281921386719,271.4460144042969,272.2875061035156,272.3758850097656,288.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257030371576,8.869502465813639e-09,0.0010256941895931,-0.0222869254648685,0.0,0.0,0.0,-0.009209812618792,60.0,-11.56779956817627,-0.0,-7.17302128805386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10919189453125,0.0,0.0,8.182629244402051e-05,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,0.0001013729415717,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920715332031,0.0,0.0,7.48737293179147e-05,290.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699157714844,0.0,0.0,0.0001013729779515,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130676269531,0.0,0.0,0.0004808695812243,289.8885498046875,294.1499938964844,272.4281921386719,271.4460144042969,272.2875061035156,272.3758850097656,288.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257030371576,8.869502465813639e-09,0.0010256941895931,-0.0222869254648685,0.0,0.0,0.0,-0.009209812618792,60.0,-11.56779956817627,-0.0,-7.17302128805386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007080078125,0.0,0.0,8.162459562299773e-05,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0327453613281,0.0,0.0,0.0001011230633594,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08380126953125,0.0,0.0,7.468917465303093e-05,290.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,0.0001011230997391,291.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045227050781,0.0,0.0,0.0004796842986252,289.88043212890625,294.1499938964844,272.4498291015625,271.4666442871094,272.2903137207031,272.3957214355469,288.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231747291982,8.573866949745934e-09,0.0010231661144644,-0.0215127728879451,0.0,0.0,0.0,-0.0090632531791925,60.0,-11.515222549438477,-0.0,-7.137703761372904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007080078125,0.0,0.0,8.162459562299773e-05,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0327453613281,0.0,0.0,0.0001011230633594,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08380126953125,0.0,0.0,7.468917465303093e-05,290.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,0.0001011230997391,291.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045227050781,0.0,0.0,0.0004796842986252,289.88043212890625,294.1499938964844,272.4498291015625,271.4666442871094,272.2903137207031,272.3957214355469,288.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231747291982,8.573866949745934e-09,0.0010231661144644,-0.0215127728879451,0.0,0.0,0.0,-0.0090632531791925,60.0,-11.515222549438477,-0.0,-7.137703761372904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921936035156,0.0,0.0,8.145119500113651e-05,291.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,0.0001009082479868,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07550048828125,0.0,0.0,7.453050784533843e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539245605469,0.0,0.0,0.0001009082770906,291.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959777832031,0.0,0.0,0.0004786652571056,289.8723449707031,294.1499938964844,272.4710693359375,271.48687744140625,272.29345703125,272.4154663085937,288.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021001022309,8.319705813164546e-09,0.0010209927568212,-0.0208471920341253,0.0,0.0,0.0,-0.0089372545480728,60.0,-11.46706199645996,-0.0,-7.107409771833775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921936035156,0.0,0.0,8.145119500113651e-05,291.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,0.0001009082479868,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07550048828125,0.0,0.0,7.453050784533843e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539245605469,0.0,0.0,0.0001009082770906,291.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959777832031,0.0,0.0,0.0004786652571056,289.8723449707031,294.1499938964844,272.4710693359375,271.48687744140625,272.29345703125,272.4154663085937,288.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021001022309,8.319705813164546e-09,0.0010209927568212,-0.0208471920341253,0.0,0.0,0.0,-0.0089372545480728,60.0,-11.46706199645996,-0.0,-7.107409771833775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.083740234375,0.0,0.0,8.130515925586224e-05,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174865722656,0.0,0.0,0.0001007273240247,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,7.439687760779634e-05,290.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459289550781,0.0,0.0,0.0001007273531286,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08746337890625,0.0,0.0,0.000477807043353,289.8642272949219,294.1499938964844,272.4918212890625,271.5066223144531,272.2969055175781,272.43505859375,288.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191703913733,8.105653037659977e-09,0.0010191622423008,-0.0202866271138191,0.0,0.0,0.0,-0.0088311387225985,60.0,-11.423369407653809,-0.0,-7.081946762355076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.083740234375,0.0,0.0,8.130515925586224e-05,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174865722656,0.0,0.0,0.0001007273240247,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672302246094,0.0,0.0,7.439687760779634e-05,290.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459289550781,0.0,0.0,0.0001007273531286,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08746337890625,0.0,0.0,0.000477807043353,289.8642272949219,294.1499938964844,272.4918212890625,271.5066223144531,272.2969055175781,272.43505859375,288.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191703913733,8.105653037659977e-09,0.0010191622423008,-0.0202866271138191,0.0,0.0,0.0,-0.0088311387225985,60.0,-11.423369407653809,-0.0,-7.081946762355076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794982910156,0.0,0.0,8.124119631247595e-05,291.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.013671875,0.0,0.0,0.0001006480888463,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631103515625,0.0,0.0,7.433835708070546e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419311523437,0.0,0.0,0.0001006481179501,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08319091796875,0.0,0.0,0.0004774311964865,289.86016845703125,294.1499938964844,272.501953125,271.51629638671875,272.2987670898437,272.4447937011719,288.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183686390519,8.011908469995888e-09,0.0010183606063947,-0.0200411193072795,0.0,0.0,0.0,-0.0087846647948026,60.0,-11.403122901916504,-0.0,-7.07080971551477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,8.11827922007069e-05,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098571777344,0.0,0.0,0.0001005757294478,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589904785156,0.0,0.0,7.428490789607167e-05,290.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379333496094,0.0,0.0,0.0001005757585517,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789489746094,0.0,0.0,0.0004770879459101,289.8561096191406,294.1499938964844,272.511962890625,271.5258178710937,272.3006591796875,272.4544372558594,288.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926298728477832e-09,0.001017628586851,-0.0198169127106666,0.0,0.0,0.0,-0.0087422244250774,60.0,-11.383814811706545,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,8.108092151815072e-05,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022277832031,0.0,0.0,0.0001004495206871,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507202148437,0.0,0.0,7.419169560307637e-05,290.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299377441406,0.0,0.0,0.0001004495497909,291.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704345703125,0.0,0.0,0.0004764892801176,289.8479919433594,294.1499938964844,272.5313720703125,271.5443115234375,272.3046875,272.4735717773437,288.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776983501628365e-09,0.0010163516271859,-0.0194258615374565,0.0,0.0,0.0,-0.0086682019755244,60.0,-11.34768009185791,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,8.108092151815072e-05,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022277832031,0.0,0.0,0.0001004495206871,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507202148437,0.0,0.0,7.419169560307637e-05,290.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299377441406,0.0,0.0,0.0001004495497909,291.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704345703125,0.0,0.0,0.0004764892801176,289.8479919433594,294.1499938964844,272.5313720703125,271.5443115234375,272.3046875,272.4735717773437,288.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776983501628365e-09,0.0010163516271859,-0.0194258615374565,0.0,0.0,0.0,-0.0086682019755244,60.0,-11.34768009185791,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583190917969,0.0,0.0,8.099769183900207e-05,291.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945678710937,0.0,0.0,0.0001003464130917,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04248046875,0.0,0.0,7.411553815472871e-05,290.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,0.0001003464421955,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,0.0004760001902468,289.8398742675781,294.1499938964844,272.54998779296875,271.5620422363281,272.3089904785156,272.4923400878906,288.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153162293136,7.654996636574651e-09,0.0010153085459023,-0.0191063731908798,0.0,0.0,0.0,-0.0086077284067869,60.0,-11.315289497375488,-0.0,-7.028487658544691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583190917969,0.0,0.0,8.099769183900207e-05,291.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945678710937,0.0,0.0,0.0001003464130917,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04248046875,0.0,0.0,7.411553815472871e-05,290.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,0.0001003464421955,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,0.0004760001902468,289.8398742675781,294.1499938964844,272.54998779296875,271.5620422363281,272.3089904785156,272.4923400878906,288.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153162293136,7.654996636574651e-09,0.0010153085459023,-0.0191063731908798,0.0,0.0,0.0,-0.0086077284067869,60.0,-11.315289497375488,-0.0,-7.028487658544691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,8.092707139439881e-05,291.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869384765625,0.0,0.0,0.0001002589197014,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342102050781,0.0,0.0,7.405091309919953e-05,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0139465332031,0.0,0.0,0.0001002589488052,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,0.0004755851405207,289.8317565917969,294.1499938964844,272.5683288574219,271.5790100097656,272.31353759765625,272.5107421875,288.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144308907911,7.551480329937021e-09,0.0010144233237951,-0.0188352577388286,0.0,0.0,0.0,-0.0085564097389578,60.0,-11.28529167175293,-0.0,-7.016236480694715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,8.092707139439881e-05,291.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869384765625,0.0,0.0,0.0001002589197014,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342102050781,0.0,0.0,7.405091309919953e-05,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0139465332031,0.0,0.0,0.0001002589488052,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,0.0004755851405207,289.8317565917969,294.1499938964844,272.5683288574219,271.5790100097656,272.31353759765625,272.5107421875,288.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144308907911,7.551480329937021e-09,0.0010144233237951,-0.0188352577388286,0.0,0.0,0.0,-0.0085564097389578,60.0,-11.28529167175293,-0.0,-7.016236480694715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,8.086789603112265e-05,291.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,0.0001001856144284,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02593994140625,0.0,0.0,7.39967726985924e-05,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059509277344,0.0,0.0,0.0001001856435323,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.044921875,0.0,0.0,0.0004752374079544,289.8236389160156,294.1499938964844,272.58697509765625,271.5953063964844,272.3183288574219,272.5290222167969,288.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136892087757,7.464756812680662e-09,0.0010136816417798,-0.0186081174761056,0.0,0.0,0.0,-0.0085134170949459,60.0,-11.257132530212402,-0.0,-7.00598121738949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,8.086789603112265e-05,291.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,0.0001001856144284,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02593994140625,0.0,0.0,7.39967726985924e-05,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059509277344,0.0,0.0,0.0001001856435323,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.044921875,0.0,0.0,0.0004752374079544,289.8236389160156,294.1499938964844,272.58697509765625,271.5953063964844,272.3183288574219,272.5290222167969,288.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136892087757,7.464756812680662e-09,0.0010136816417798,-0.0186081174761056,0.0,0.0,0.0,-0.0085134170949459,60.0,-11.257132530212402,-0.0,-7.00598121738949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372009277344,0.0,0.0,8.08419135864824e-05,291.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754333496094,0.0,0.0,0.000100153418316,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218200683594,0.0,0.0,7.397299486910924e-05,290.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.001953125,0.0,0.0,0.0001001534474198,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406799316406,0.0,0.0,0.000475084700156,289.819580078125,294.1499938964844,272.5964050292969,271.60321044921875,272.32080078125,272.5381164550781,288.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133633622899,7.426665504794982e-09,0.0010133559117093,-0.0185083523392677,0.0,0.0,0.0,-0.008494533598423,60.0,-11.243592262268066,-0.0,-7.001478508072978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.032958984375,0.0,0.0,8.081815030891448e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715881347656,0.0,0.0,0.0001001239870674,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,7.395125430775806e-05,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979553222656,0.0,0.0,0.0001001240161713,291.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,0.0004749450890813,289.81549072265625,294.1499938964844,272.6058959960937,271.6109619140625,272.3233642578125,272.5472412109375,288.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130655718967,7.391844469850639e-09,0.0010130582377314,-0.0184171497821807,0.0,0.0,0.0,-0.0084772715345025,60.0,-11.230358123779297,-0.0,-6.997364465632927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245361328125,0.0,0.0,8.077685924945399e-05,291.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96392822265625,0.0,0.0,0.0001000728298095,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,7.391347025986761e-05,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98992919921875,0.0,0.0,0.0001000728589133,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,0.0004747024213429,289.8073425292969,294.1499938964844,272.62506103515625,271.62603759765625,272.3286437988281,272.5655517578125,288.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331324880510692e-09,0.0010125406552106,-0.0182586386799812,0.0,0.0,0.0,-0.0084472689777612,60.0,-11.204702377319336,-0.0,-6.99021640571118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245361328125,0.0,0.0,8.077685924945399e-05,291.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96392822265625,0.0,0.0,0.0001000728298095,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,7.391347025986761e-05,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98992919921875,0.0,0.0,0.0001000728589133,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,0.0004747024213429,289.8073425292969,294.1499938964844,272.62506103515625,271.62603759765625,272.3286437988281,272.5655517578125,288.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331324880510692e-09,0.0010125406552106,-0.0182586386799812,0.0,0.0,0.0,-0.0084472689777612,60.0,-11.204702377319336,-0.0,-6.99021640571118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,8.074272045632824e-05,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562072753906,0.0,0.0,0.0001000305273919,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00115966796875,0.0,0.0,7.38822272978723e-05,290.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819030761719,0.0,0.0,0.0001000305564957,291.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194396972656,0.0,0.0,0.0004745017504319,289.7991943359375,294.1499938964844,272.6444702148437,271.6405639648437,272.33416748046875,272.583984375,288.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121200466528,7.2812809115418994e-09,0.0010121127124875,-0.018127566203475,0.0,0.0,0.0,-0.0084224604070186,60.0,-11.17996883392334,-0.0,-6.984308953406071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,8.074272045632824e-05,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562072753906,0.0,0.0,0.0001000305273919,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00115966796875,0.0,0.0,7.38822272978723e-05,290.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819030761719,0.0,0.0,0.0001000305564957,291.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194396972656,0.0,0.0,0.0004745017504319,289.7991943359375,294.1499938964844,272.6444702148437,271.6405639648437,272.33416748046875,272.583984375,288.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121200466528,7.2812809115418994e-09,0.0010121127124875,-0.018127566203475,0.0,0.0,0.0,-0.0084224604070186,60.0,-11.17996883392334,-0.0,-6.984308953406071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00762939453125,0.0,0.0,8.071474439930171e-05,291.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,9.999587928177787e-05,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.992919921875,0.0,0.0,7.385663047898561e-05,290.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.973876953125,0.0,0.0,9.999590838560836e-05,291.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01092529296875,0.0,0.0,0.0004743374011013,289.7910461425781,294.1499938964844,272.6640930175781,271.65460205078125,272.3399353027344,272.60260009765625,288.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117694037035,7.240288368848269e-09,0.0010117621859535,-0.0180201977491378,0.0,0.0,0.0,-0.0084021380171179,60.0,-11.156060218811035,-0.0,-6.979471578461016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00762939453125,0.0,0.0,8.071474439930171e-05,291.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,9.999587928177787e-05,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.992919921875,0.0,0.0,7.385663047898561e-05,290.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.973876953125,0.0,0.0,9.999590838560836e-05,291.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01092529296875,0.0,0.0,0.0004743374011013,289.7910461425781,294.1499938964844,272.6640930175781,271.65460205078125,272.3399353027344,272.60260009765625,288.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117694037035,7.240288368848269e-09,0.0010117621859535,-0.0180201977491378,0.0,0.0,0.0,-0.0084021380171179,60.0,-11.156060218811035,-0.0,-6.979471578461016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,8.069264004006982e-05,291.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407958984375,0.0,0.0,9.99684925773181e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9846496582031,0.0,0.0,7.383641059277579e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,9.996852168114856e-05,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00244140625,0.0,0.0,0.000474207510706,289.78289794921875,294.1499938964844,272.68389892578125,271.66815185546875,272.345947265625,272.6214294433594,288.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114923352375,7.207892949168126e-09,0.0010114851174876,-0.0179353468120098,0.0,0.0,0.0,-0.0083860782906413,60.0,-11.13295841217041,-0.0,-6.975649569085364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,8.069264004006982e-05,291.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407958984375,0.0,0.0,9.99684925773181e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9846496582031,0.0,0.0,7.383641059277579e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,9.996852168114856e-05,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00244140625,0.0,0.0,0.000474207510706,289.78289794921875,294.1499938964844,272.68389892578125,271.66815185546875,272.345947265625,272.6214294433594,288.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114923352375,7.207892949168126e-09,0.0010114851174876,-0.0179353468120098,0.0,0.0,0.0,-0.0083860782906413,60.0,-11.13295841217041,-0.0,-6.975649569085364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99493408203125,0.0,0.0,8.068329043453559e-05,291.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,9.995690925279632e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804992675781,0.0,0.0,7.38278467906639e-05,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618225097656,0.0,0.0,9.995693835662678e-05,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981994628906,0.0,0.0,0.0004741525335703,289.77880859375,294.1499938964844,272.6938781738281,271.6748046875,272.3490600585937,272.63092041015625,288.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113751050084,7.1941852475276855e-09,0.0010113678872585,-0.0178994424641132,0.0,0.0,0.0,-0.0083792824298143,60.0,-11.121654510498049,-0.0,-6.974032373818774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906921386719,0.0,0.0,8.067541784839705e-05,291.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330749511719,0.0,0.0,9.99471521936357e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9763488769531,0.0,0.0,7.382064359262586e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,9.994718129746616e-05,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,0.0004741062584798,289.77471923828125,294.1499938964844,272.70391845703125,271.68133544921875,272.35223388671875,272.6404724121094,288.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112763848155,7.1826486980342e-09,0.0010112692834809,-0.0178692266345024,0.0,0.0,0.0,-0.0083735631778836,60.0,-11.11050796508789,-0.0,-6.972672395022529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98223876953125,0.0,0.0,8.066297596087679e-05,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92535400390625,0.0,0.0,9.993174899136648e-05,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96807861328125,0.0,0.0,7.380926399491727e-05,290.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94976806640625,0.0,0.0,9.993177081923932e-05,291.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854431152344,0.0,0.0,0.0004740331787616,289.7665100097656,294.1499938964844,272.7240905761719,271.6941223144531,272.3587646484375,272.6597595214844,288.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111205046996,7.164420612326694e-09,0.001011113403365,-0.0178214833140373,0.0,0.0,0.0,-0.0083645265549421,60.0,-11.088624000549316,-0.0,-6.970523003246853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98223876953125,0.0,0.0,8.066297596087679e-05,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92535400390625,0.0,0.0,9.993174899136648e-05,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96807861328125,0.0,0.0,7.380926399491727e-05,290.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94976806640625,0.0,0.0,9.993177081923932e-05,291.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854431152344,0.0,0.0,0.0004740331787616,289.7665100097656,294.1499938964844,272.7240905761719,271.6941223144531,272.3587646484375,272.6597595214844,288.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111205046996,7.164420612326694e-09,0.001011113403365,-0.0178214833140373,0.0,0.0,0.0,-0.0083645265549421,60.0,-11.088624000549316,-0.0,-6.970523003246853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,8.065465954132378e-05,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176025390625,0.0,0.0,9.992143895942718e-05,291.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598083496094,0.0,0.0,7.380165334325284e-05,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94171142578125,0.0,0.0,9.992146806325763e-05,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,0.0004739842843264,289.7583312988281,294.1499938964844,272.744384765625,271.70660400390625,272.36553955078125,272.6792297363281,288.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110163129866,7.1522303635163115e-09,0.0010110090952366,-0.0177895538508892,0.0,0.0,0.0,-0.0083584832027554,60.0,-11.06724739074707,-0.0,-6.969085575292412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,8.065465954132378e-05,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176025390625,0.0,0.0,9.992143895942718e-05,291.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598083496094,0.0,0.0,7.380165334325284e-05,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94171142578125,0.0,0.0,9.992146806325763e-05,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,0.0004739842843264,289.7583312988281,294.1499938964844,272.744384765625,271.70660400390625,272.36553955078125,272.6792297363281,288.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110163129866,7.1522303635163115e-09,0.0010110090952366,-0.0177895538508892,0.0,0.0,0.0,-0.0083584832027554,60.0,-11.06724739074707,-0.0,-6.969085575292412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96533203125,0.0,0.0,8.064979192567989e-05,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,9.991540719056502e-05,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515075683594,0.0,0.0,7.379719318123534e-05,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93365478515625,0.0,0.0,9.991543629439548e-05,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96844482421875,0.0,0.0,0.000473955675261,289.7501220703125,294.1499938964844,272.7648010253906,271.71881103515625,272.37255859375,272.69891357421875,288.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109551949426,7.145096514449278e-09,0.001010948093608,-0.0177708696573972,0.0,0.0,0.0,-0.0083549469709396,60.0,-11.046344757080078,-0.0,-6.968244292693272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96533203125,0.0,0.0,8.064979192567989e-05,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,9.991540719056502e-05,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515075683594,0.0,0.0,7.379719318123534e-05,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93365478515625,0.0,0.0,9.991543629439548e-05,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96844482421875,0.0,0.0,0.000473955675261,289.7501220703125,294.1499938964844,272.7648010253906,271.71881103515625,272.37255859375,272.69891357421875,288.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109551949426,7.145096514449278e-09,0.001010948093608,-0.0177708696573972,0.0,0.0,0.0,-0.0083549469709396,60.0,-11.046344757080078,-0.0,-6.968244292693272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95684814453125,0.0,0.0,8.064837311394513e-05,291.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,9.99136464088224e-05,291.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432067871094,0.0,0.0,7.379589806078002e-05,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255676269531,0.0,0.0,9.991367551265284e-05,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599304199219,0.0,0.0,0.0004739473224617,289.7419128417969,294.1499938964844,272.78533935546875,271.73077392578125,272.3798217773437,272.7187805175781,288.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109374998137,7.1430199533040195e-09,0.0010109302820637,-0.0177654307335615,0.0,0.0,0.0,-0.0083539178594946,60.0,-11.025897026062012,-0.0,-6.967999155449435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
