time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789840,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95684814453125,0.0,0.0,8.064837311394513e-05,291.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,9.99136464088224e-05,291.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432067871094,0.0,0.0,7.379589806078002e-05,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255676269531,0.0,0.0,9.991367551265284e-05,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599304199219,0.0,0.0,0.0004739473224617,289.7419128417969,294.1499938964844,272.78533935546875,271.73077392578125,272.3798217773437,272.7187805175781,288.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109374998137,7.1430199533040195e-09,0.0010109302820637,-0.0177654307335615,0.0,0.0,0.0,-0.0083539178594946,60.0,-11.025897026062012,-0.0,-6.967999155449435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526062011719,0.0,0.0,8.064863504841924e-05,291.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981628417969,0.0,0.0,9.991397382691504e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,7.379613816738129e-05,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,9.991400293074548e-05,291.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556884765625,0.0,0.0,0.0004739488649647,289.73779296875,294.1499938964844,272.795654296875,271.7366943359375,272.383544921875,272.7287902832031,288.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143406310916589e-09,0.0010109336581081,-0.0177664421498775,0.0,0.0,0.0,-0.0083541087806224,60.0,-11.015804290771484,-0.0,-6.968045340727258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483642578125,0.0,0.0,8.064970461418852e-05,291.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.894287109375,0.0,0.0,9.99152980512008e-05,291.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349060058594,0.0,0.0,7.379711314570159e-05,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175109863281,0.0,0.0,9.991532715503126e-05,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.951416015625,0.0,0.0,0.0004739551513921,289.73370361328125,294.1499938964844,272.80596923828125,271.7425842285156,272.3873291015625,272.7388610839844,288.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144975722184199e-09,0.0010109470458701,-0.0177705530077219,0.0,0.0,0.0,-0.0083548873662948,60.0,-11.005806922912598,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399108886719,0.0,0.0,8.065389556577429e-05,291.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.886474609375,0.0,0.0,9.992049308493732e-05,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266052246094,0.0,0.0,7.380094757536426e-05,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.909423828125,0.0,0.0,9.992051491281018e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429016113281,0.0,0.0,0.0004739798023365,289.7254638671875,294.1499938964844,272.8266296386719,271.7542419433594,272.3951110839844,272.75909423828125,288.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151121916848524e-09,0.0010109995491802,-0.0177866518497467,0.0,0.0,0.0,-0.0083579337224364,60.0,-10.98609447479248,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399108886719,0.0,0.0,8.065389556577429e-05,291.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.886474609375,0.0,0.0,9.992049308493732e-05,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266052246094,0.0,0.0,7.380094757536426e-05,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.909423828125,0.0,0.0,9.992051491281018e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429016113281,0.0,0.0,0.0004739798023365,289.7254638671875,294.1499938964844,272.8266296386719,271.7542419433594,272.3951110839844,272.75909423828125,288.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151121916848524e-09,0.0010109995491802,-0.0177866518497467,0.0,0.0,0.0,-0.0083579337224364,60.0,-10.98609447479248,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314270019531,0.0,0.0,8.065994916250929e-05,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.878662109375,0.0,0.0,9.992799459723756e-05,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183044433594,0.0,0.0,7.380649185506627e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,9.99280164251104e-05,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93438720703125,0.0,0.0,0.0004740153672173,289.7172241210937,294.1499938964844,272.84735107421875,271.76580810546875,272.4030456542969,272.7794189453125,288.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1600001483318465e-09,0.0010110754519701,-0.0178099051117897,0.0,0.0,0.0,-0.008362335152924,60.0,-10.966641426086426,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314270019531,0.0,0.0,8.065994916250929e-05,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.878662109375,0.0,0.0,9.992799459723756e-05,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183044433594,0.0,0.0,7.380649185506627e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,9.99280164251104e-05,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93438720703125,0.0,0.0,0.0004740153672173,289.7172241210937,294.1499938964844,272.84735107421875,271.76580810546875,272.4030456542969,272.7794189453125,288.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1600001483318465e-09,0.0010110754519701,-0.0178099051117897,0.0,0.0,0.0,-0.008362335152924,60.0,-10.966641426086426,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.0,0.0,8.066815644269809e-05,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.870849609375,0.0,0.0,9.993815911002456e-05,291.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90997314453125,0.0,0.0,7.381400064332411e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,9.993818821385504e-05,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,0.0004740636213682,289.7089538574219,294.1499938964844,272.8681030273437,271.7773132324219,272.4112854003906,272.7999267578125,288.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.1720336336511545e-09,0.0010111783631145,-0.0178414229303598,0.0,0.0,0.0,-0.0083683002740144,60.0,-10.94750690460205,-0.0,-6.971420418722118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.0,0.0,8.066815644269809e-05,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.870849609375,0.0,0.0,9.993815911002456e-05,291.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90997314453125,0.0,0.0,7.381400064332411e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,9.993818821385504e-05,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,0.0004740636213682,289.7089538574219,294.1499938964844,272.8681030273437,271.7773132324219,272.4112854003906,272.7999267578125,288.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.1720336336511545e-09,0.0010111783631145,-0.0178414229303598,0.0,0.0,0.0,-0.0083683002740144,60.0,-10.94750690460205,-0.0,-6.971420418722118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144592285156,0.0,0.0,8.067762973951176e-05,291.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630065917969,0.0,0.0,9.994990250561386e-05,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,7.382267358480021e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851013183594,0.0,0.0,9.99499243334867e-05,291.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173583984375,0.0,0.0,0.0004741192969959,289.7007141113281,294.1499938964844,272.8888244628906,271.7888488769531,272.4197082519531,272.82049560546875,288.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113043244928,7.185926076402893e-09,0.0010112972231581,-0.0178778115659952,0.0,0.0,0.0,-0.0083751874044537,60.0,-10.92857551574707,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144592285156,0.0,0.0,8.067762973951176e-05,291.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630065917969,0.0,0.0,9.994990250561386e-05,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,7.382267358480021e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851013183594,0.0,0.0,9.99499243334867e-05,291.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173583984375,0.0,0.0,0.0004741192969959,289.7007141113281,294.1499938964844,272.8888244628906,271.7888488769531,272.4197082519531,272.82049560546875,288.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113043244928,7.185926076402893e-09,0.0010112972231581,-0.0178778115659952,0.0,0.0,0.0,-0.0083751874044537,60.0,-10.92857551574707,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91021728515625,0.0,0.0,8.068285387707874e-05,291.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591003417969,0.0,0.0,9.995637083193289e-05,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,7.382745388895273e-05,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88104248046875,0.0,0.0,9.995639993576332e-05,291.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,0.000474150001537,289.6965637207031,294.1499938964844,272.8992004394531,271.79461669921875,272.42401123046875,272.830810546875,288.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584838915967e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.919195175170898,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,8.068830356933177e-05,291.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85516357421875,0.0,0.0,9.996312292059883e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,7.383243791991845e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.876953125,0.0,0.0,9.996314474847168e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088134765625,0.0,0.0,0.0004741820157505,289.69244384765625,294.1499938964844,272.9095764160156,271.8004150390625,272.4283752441406,272.8411560058594,288.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.201573559711961e-09,0.0010114309843629,-0.0179187953472137,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.909857749938965,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,8.069971954682842e-05,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472900390625,0.0,0.0,9.99772601062432e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849792480469,0.0,0.0,7.38428789190948e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86883544921875,0.0,0.0,9.997728193411604e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002685546875,0.0,0.0,0.0004742490709759,289.68414306640625,294.1499938964844,272.9302673339844,271.8121032714844,272.437255859375,272.86187744140625,288.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218303732514641e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.891295433044434,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,8.069971954682842e-05,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472900390625,0.0,0.0,9.99772601062432e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849792480469,0.0,0.0,7.38428789190948e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86883544921875,0.0,0.0,9.997728193411604e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002685546875,0.0,0.0,0.0004742490709759,289.68414306640625,294.1499938964844,272.9302673339844,271.8121032714844,272.437255859375,272.86187744140625,288.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218303732514641e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.891295433044434,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88897705078125,0.0,0.0,8.071157208178192e-05,291.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83941650390625,0.0,0.0,9.999195026466624e-05,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87664794921875,0.0,0.0,7.385372737189755e-05,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606872558594,0.0,0.0,9.999197209253909e-05,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8917541503906,0.0,0.0,0.000474318745546,289.6758728027344,294.1499938964844,272.9508972167969,271.82391357421875,272.44635009765625,272.8825988769531,288.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.872861862182615,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88897705078125,0.0,0.0,8.071157208178192e-05,291.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83941650390625,0.0,0.0,9.999195026466624e-05,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87664794921875,0.0,0.0,7.385372737189755e-05,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606872558594,0.0,0.0,9.999197209253909e-05,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8917541503906,0.0,0.0,0.000474318745546,289.6758728027344,294.1499938964844,272.9508972167969,271.82391357421875,272.44635009765625,272.8825988769531,288.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.872861862182615,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804626464844,0.0,0.0,8.072358468780294e-05,291.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83154296875,0.0,0.0,0.0001000068295979,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682861328125,0.0,0.0,7.386472134385258e-05,290.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525390625,0.0,0.0,0.0001000068587018,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,0.0004743893514387,289.6675720214844,294.1499938964844,272.9714660644531,271.8359375,272.4556579589844,272.9033508300781,288.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118805803358,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.854524612426758,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804626464844,0.0,0.0,8.072358468780294e-05,291.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83154296875,0.0,0.0,0.0001000068295979,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682861328125,0.0,0.0,7.386472134385258e-05,290.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525390625,0.0,0.0,0.0001000068587018,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,0.0004743893514387,289.6675720214844,294.1499938964844,272.9714660644531,271.8359375,272.4556579589844,272.9033508300781,288.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118805803358,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.854524612426758,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719482421875,0.0,0.0,8.073548815445974e-05,291.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236389160156,0.0,0.0,0.000100021577964,291.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85992431640625,0.0,0.0,7.387561345240101e-05,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443908691406,0.0,0.0,0.0001000215997919,291.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746643066406,0.0,0.0,0.0004744593170471,289.6592712402344,294.1499938964844,272.991943359375,271.84820556640625,272.46514892578125,272.924072265625,288.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745783216625e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.836260795593262,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719482421875,0.0,0.0,8.073548815445974e-05,291.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236389160156,0.0,0.0,0.000100021577964,291.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85992431640625,0.0,0.0,7.387561345240101e-05,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443908691406,0.0,0.0,0.0001000215997919,291.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746643066406,0.0,0.0,0.0004744593170471,289.6592712402344,294.1499938964844,272.991943359375,271.84820556640625,272.46514892578125,272.924072265625,288.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745783216625e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.836260795593262,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677062988281,0.0,0.0,8.074133074842393e-05,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197021484375,0.0,0.0,0.0001000288175418,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8557434082031,0.0,0.0,7.388095400528982e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403015136719,0.0,0.0,0.0001000288393697,291.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703918457031,0.0,0.0,0.0004744936304632,289.65509033203125,294.1499938964844,273.00213623046875,271.8544616699219,272.4700012207031,272.9344177246094,288.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279307823182535e-09,0.0010120957158505,-0.0181223973631858,0.0,0.0,0.0,-0.0084214806556701,60.0,-10.827153205871582,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,8.074704237515107e-05,291.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81573486328125,0.0,0.0,0.0001000358970486,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515625,0.0,0.0,7.388618541881442e-05,290.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362121582031,0.0,0.0,0.0001000359188765,291.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,0.0004745272162836,289.65093994140625,294.1499938964844,273.0122985839844,271.8607788085937,272.474853515625,272.9447631835937,288.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287688674750825e-09,0.0010121673112735,-0.0181443486362695,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.818056106567385,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549194335937,0.0,0.0,8.07580363471061e-05,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8078308105469,0.0,0.0,0.0001000495103653,291.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432006835937,0.0,0.0,7.389624079223722e-05,290.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280334472656,0.0,0.0,0.0001000495321932,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575744628906,0.0,0.0,0.0004745917976833,289.64263916015625,294.1499938964844,273.03253173828125,271.8736877441406,272.4847412109375,272.9653625488281,288.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303799343105766e-09,0.0010123051470145,-0.0181865449994802,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.799885749816896,-0.0,-6.98696709378055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549194335937,0.0,0.0,8.07580363471061e-05,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8078308105469,0.0,0.0,0.0001000495103653,291.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432006835937,0.0,0.0,7.389624079223722e-05,290.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280334472656,0.0,0.0,0.0001000495321932,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575744628906,0.0,0.0,0.0004745917976833,289.64263916015625,294.1499938964844,273.03253173828125,271.8736877441406,272.4847412109375,272.9653625488281,288.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303799343105766e-09,0.0010123051470145,-0.0181865449994802,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.799885749816896,-0.0,-6.98696709378055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,8.076831727521494e-05,291.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998962402344,0.0,0.0,0.0001000622505671,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348388671875,0.0,0.0,7.390564860543236e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8198547363281,0.0,0.0,0.000100062272395,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490295410156,0.0,0.0,0.0004746522463392,289.6343078613281,294.1499938964844,273.0525817871094,271.8869934082031,272.49481201171875,272.98590087890625,288.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.781743049621582,-0.0,-6.988746292790894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,8.076831727521494e-05,291.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998962402344,0.0,0.0,0.0001000622505671,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348388671875,0.0,0.0,7.390564860543236e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8198547363281,0.0,0.0,0.000100062272395,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490295410156,0.0,0.0,0.0004746522463392,289.6343078613281,294.1499938964844,273.0525817871094,271.8869934082031,272.49481201171875,272.98590087890625,288.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.781743049621582,-0.0,-6.988746292790894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.837890625,0.0,0.0,8.077772508841008e-05,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919616699219,0.0,0.0,0.0001000739066512,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,7.391426333924755e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116760253906,0.0,0.0,0.0001000739284791,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404846191406,0.0,0.0,0.0004747075436171,289.6259765625,294.1499938964844,273.072509765625,271.9007263183594,272.50506591796875,273.0063171386719,288.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670914905748e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,-0.0084479358047246,60.0,-10.763622283935549,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.837890625,0.0,0.0,8.077772508841008e-05,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919616699219,0.0,0.0,0.0001000739066512,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,7.391426333924755e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116760253906,0.0,0.0,0.0001000739284791,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404846191406,0.0,0.0,0.0004747075436171,289.6259765625,294.1499938964844,273.072509765625,271.9007263183594,272.50506591796875,273.0063171386719,288.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670914905748e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,-0.0084479358047246,60.0,-10.763622283935549,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293762207031,0.0,0.0,8.078617975115776e-05,291.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840270996094,0.0,0.0,0.0001000843767542,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,7.392199768219143e-05,290.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,0.0001000843985821,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319091796875,0.0,0.0,0.0004747571947518,289.6176147460937,294.1499938964844,273.0922241210937,271.9149780273437,272.5154724121094,273.026611328125,288.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.745519638061523,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293762207031,0.0,0.0,8.078617975115776e-05,291.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840270996094,0.0,0.0,0.0001000843767542,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,7.392199768219143e-05,290.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,0.0001000843985821,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319091796875,0.0,0.0,0.0004747571947518,289.6176147460937,294.1499938964844,273.0922241210937,271.9149780273437,272.5154724121094,273.026611328125,288.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.745519638061523,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251037597656,0.0,0.0,8.079001418082044e-05,291.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.780029296875,0.0,0.0,0.0001000891279545,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139038085937,0.0,0.0,7.392550469376147e-05,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.0,0.0,0.0001000891497824,291.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82763671875,0.0,0.0,0.0004747797211166,289.6134338378906,294.1499938964844,273.1019897460937,271.9223022460937,272.520751953125,273.03668212890625,288.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350678732365168e-09,0.0010127059649676,-0.0183093305677175,0.0,0.0,0.0,-0.0084568625316023,60.0,-10.736475944519045,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208312988281,0.0,0.0,8.0793586676009e-05,291.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77606201171875,0.0,0.0,0.0001000935590127,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096923828125,0.0,0.0,7.392877887468785e-05,290.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952880859375,0.0,0.0,0.0001000935808406,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233642578125,0.0,0.0,0.000474800763186,289.6092834472656,294.1499938964844,273.1116943359375,271.9297790527344,272.52606201171875,273.0467224121094,288.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355924758201126e-09,0.0010127509012818,-0.0183230713009834,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.72743797302246,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81231689453125,0.0,0.0,8.079993131104857e-05,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680969238281,0.0,0.0,0.0001001014170469,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013000488281,0.0,0.0,7.393457781290635e-05,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,0.0001001014388748,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148193359375,0.0,0.0,0.000474838016089,289.6009216308594,294.1499938964844,273.1309814453125,271.9451599121094,272.5367736816406,273.0666809082031,288.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365225762612226e-09,0.0010128304129466,-0.018347430974245,0.0,0.0,0.0,-0.0084640746936202,60.0,-10.709383964538574,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81231689453125,0.0,0.0,8.079993131104857e-05,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680969238281,0.0,0.0,0.0001001014170469,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013000488281,0.0,0.0,7.393457781290635e-05,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,0.0001001014388748,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148193359375,0.0,0.0,0.000474838016089,289.6009216308594,294.1499938964844,273.1309814453125,271.9451599121094,272.5367736816406,273.0666809082031,288.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365225762612226e-09,0.0010128304129466,-0.018347430974245,0.0,0.0,0.0,-0.0084640746936202,60.0,-10.709383964538574,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038024902344,0.0,0.0,8.080568659352139e-05,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601318359375,0.0,0.0,0.0001001085474854,291.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,7.393984560621902e-05,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,0.0001001085693133,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,0.00047487183474,289.5925598144531,294.1499938964844,273.1499938964844,271.9612121582031,272.5476379394531,273.08642578125,288.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129099246114,7.373661237153328e-09,0.0010129024740308,-0.0183695256710052,0.0,0.0,0.0,-0.0084682563319802,60.0,-10.691408157348633,-0.0,-6.995216494942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038024902344,0.0,0.0,8.080568659352139e-05,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601318359375,0.0,0.0,0.0001001085474854,291.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,7.393984560621902e-05,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,0.0001001085693133,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,0.00047487183474,289.5925598144531,294.1499938964844,273.1499938964844,271.9612121582031,272.5476379394531,273.08642578125,288.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129099246114,7.373661237153328e-09,0.0010129024740308,-0.0183695256710052,0.0,0.0,0.0,-0.0084682563319802,60.0,-10.691408157348633,-0.0,-6.995216494942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952575683594,0.0,0.0,8.081279520411044e-05,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75213623046875,0.0,0.0,0.0001001173513941,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,7.39463503123261e-05,290.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706604003906,0.0,0.0,0.000100117373222,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79766845703125,0.0,0.0,0.0004749135987367,289.5841979980469,294.1499938964844,273.1685485839844,271.9773864746094,272.55865478515625,273.10595703125,288.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384081790462461e-09,0.0010129916481673,-0.0183968190103769,0.0,0.0,0.0,-0.0084734223783016,60.0,-10.673709869384766,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952575683594,0.0,0.0,8.081279520411044e-05,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75213623046875,0.0,0.0,0.0001001173513941,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,7.39463503123261e-05,290.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706604003906,0.0,0.0,0.000100117373222,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79766845703125,0.0,0.0,0.0004749135987367,289.5841979980469,294.1499938964844,273.1685485839844,271.9773864746094,272.55865478515625,273.10595703125,288.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384081790462461e-09,0.0010129916481673,-0.0183968190103769,0.0,0.0,0.0,-0.0084734223783016,60.0,-10.673709869384766,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
