time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792180,291.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867126464844,0.0,0.0,8.082548447418958e-05,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.744140625,0.0,0.0,0.0001001330747385,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,7.395795546472073e-05,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7624206542969,0.0,0.0,0.0001001330892904,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,0.0004749881918542,289.5758361816406,294.1499938964844,273.1864318847656,271.9931335449219,272.5697937011719,273.1251220703125,288.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131580056622,7.402683355195449e-09,0.0010131506714969,-0.0184455402195453,0.0,0.0,0.0,-0.0084826434031128,60.0,-10.656970024108888,-0.0,-6.998644863642768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867126464844,0.0,0.0,8.082548447418958e-05,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.744140625,0.0,0.0,0.0001001330747385,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,7.395795546472073e-05,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7624206542969,0.0,0.0,0.0001001330892904,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,0.0004749881918542,289.5758361816406,294.1499938964844,273.1864318847656,271.9931335449219,272.5697937011719,273.1251220703125,288.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131580056622,7.402683355195449e-09,0.0010131506714969,-0.0184455402195453,0.0,0.0,0.0,-0.0084826434031128,60.0,-10.656970024108888,-0.0,-6.998644863642768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.782470703125,0.0,0.0,8.083343709586188e-05,291.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,0.0001001429263851,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719421386719,0.0,0.0,7.396523869829252e-05,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75830078125,0.0,0.0,0.000100142948213,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,0.0004750349326059,289.5716247558594,294.1499938964844,273.1950988769531,272.0008239746094,272.5754089355469,273.1345520019531,288.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013257773593,7.414346470113742e-09,0.0010132504394277,-0.0184760875999927,0.0,0.0,0.0,-0.0084884259849786,60.0,-10.64898681640625,-0.0,-7.000023316550141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781982421875,0.0,0.0,8.08426775620319e-05,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73614501953125,0.0,0.0,0.0001001543787424,291.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677307128906,0.0,0.0,7.39736933610402e-05,290.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541809082031,0.0,0.0,0.0001001544005703,291.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7805480957031,0.0,0.0,0.0004750892403535,289.56744384765625,294.1499938964844,273.2035522460937,272.00836181640625,272.5810546875,273.14385986328125,288.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427892523281798e-09,0.001013366272673,-0.0185115654021501,0.0,0.0,0.0,-0.0084951408207416,60.0,-10.641292572021484,-0.0,-7.00162416933381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,8.08645854704082e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281494140625,0.0,0.0,0.0001001815180643,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593078613281,0.0,0.0,7.399373862426728e-05,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459716796875,0.0,0.0,0.0001001815398922,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720031738281,0.0,0.0,0.0004752179956994,289.55908203125,294.1499938964844,273.2198486328125,272.02301025390625,272.5924072265625,273.1621398925781,288.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136482305824,7.460005058135266e-09,0.0010136407800018,-0.0185956731438636,0.0,0.0,0.0,-0.0085110599175095,60.0,-10.626731872558594,-0.0,-7.005419178085506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,8.08645854704082e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281494140625,0.0,0.0,0.0001001815180643,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593078613281,0.0,0.0,7.399373862426728e-05,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459716796875,0.0,0.0,0.0001001815398922,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720031738281,0.0,0.0,0.0004752179956994,289.55908203125,294.1499938964844,273.2198486328125,272.02301025390625,272.5924072265625,273.1621398925781,288.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136482305824,7.460005058135266e-09,0.0010136407800018,-0.0185956731438636,0.0,0.0,0.0,-0.0085110599175095,60.0,-10.626731872558594,-0.0,-7.005419178085506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611083984375,0.0,0.0,8.089049515547231e-05,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201232910156,0.0,0.0,0.0001002136123133,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509155273437,0.0,0.0,7.401744369417429e-05,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377014160156,0.0,0.0,0.0001002136341412,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,0.0004753702378366,289.5506896972656,294.1499938964844,273.2352600097656,272.0370178222656,272.60382080078125,273.1798095703125,288.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497981791004804e-09,0.0010139654623344,-0.0186951383948326,0.0,0.0,0.0,-0.0085298866033554,60.0,-10.61333465576172,-0.0,-7.009909097632774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611083984375,0.0,0.0,8.089049515547231e-05,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201232910156,0.0,0.0,0.0001002136123133,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509155273437,0.0,0.0,7.401744369417429e-05,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377014160156,0.0,0.0,0.0001002136341412,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,0.0004753702378366,289.5506896972656,294.1499938964844,273.2352600097656,272.0370178222656,272.60382080078125,273.1798095703125,288.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497981791004804e-09,0.0010139654623344,-0.0186951383948326,0.0,0.0,0.0,-0.0085298866033554,60.0,-10.61333465576172,-0.0,-7.009909097632774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525634765625,0.0,0.0,8.092109055723995e-05,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,0.0001002515200525,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,7.404544157907367e-05,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294616699219,0.0,0.0,0.0001002515418804,291.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548522949219,0.0,0.0,0.0004755500413011,289.54229736328125,294.1499938964844,273.2497253417969,272.0502624511719,272.6153259277344,273.19677734375,288.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126098364591,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.601216316223145,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525634765625,0.0,0.0,8.092109055723995e-05,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,0.0001002515200525,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,7.404544157907367e-05,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294616699219,0.0,0.0,0.0001002515418804,291.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548522949219,0.0,0.0,0.0004755500413011,289.54229736328125,294.1499938964844,273.2497253417969,272.0502624511719,272.6153259277344,273.19677734375,288.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126098364591,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.601216316223145,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440185546875,0.0,0.0,8.095542580122128e-05,291.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040405273437,0.0,0.0,0.0001002940625767,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73406982421875,0.0,0.0,7.407685916405171e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,0.0001002940771286,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74627685546875,0.0,0.0,0.0004757518472615,289.53387451171875,294.1499938964844,273.26318359375,272.0627136230469,272.6268310546875,273.2130432128906,288.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.59022045135498,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440185546875,0.0,0.0,8.095542580122128e-05,291.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040405273437,0.0,0.0,0.0001002940625767,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73406982421875,0.0,0.0,7.407685916405171e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,0.0001002940771286,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74627685546875,0.0,0.0,0.0004757518472615,289.53387451171875,294.1499938964844,273.26318359375,272.0627136230469,272.6268310546875,273.2130432128906,288.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.59022045135498,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73974609375,0.0,0.0,8.09741613920778e-05,291.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,0.0001003172728815,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298583984375,0.0,0.0,7.409400859614834e-05,290.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170715332031,0.0,0.0,0.0001003172947093,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419738769531,0.0,0.0,0.0004758619470521,289.5296936035156,294.1499938964844,273.26953125,272.0686340332031,272.63262939453125,273.22088623046875,288.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.585197448730469,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,8.099397382466123e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960144042969,0.0,0.0,0.0001003418074105,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72564697265625,0.0,0.0,7.411213300656527e-05,290.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71295166015625,0.0,0.0,0.0001003418292384,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,0.0004759783332701,289.5254821777344,294.1499938964844,273.2756042480469,272.0743103027344,272.6383972167969,273.2284851074219,288.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.580506324768066,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268981933594,0.0,0.0,8.103652362478897e-05,291.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,0.0001003945289994,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172241210937,0.0,0.0,7.415106665575877e-05,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046813964844,0.0,0.0,0.0001003945435513,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290954589844,0.0,0.0,0.0004762284224852,289.5170593261719,294.1499938964844,273.286865234375,272.0849304199219,272.64996337890625,273.2430114746094,288.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.572114944458008,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268981933594,0.0,0.0,8.103652362478897e-05,291.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,0.0001003945289994,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172241210937,0.0,0.0,7.415106665575877e-05,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046813964844,0.0,0.0,0.0001003945435513,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290954589844,0.0,0.0,0.0004762284224852,289.5170593261719,294.1499938964844,273.286865234375,272.0849304199219,272.64996337890625,273.2430114746094,288.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.572114944458008,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183532714844,0.0,0.0,8.108257316052914e-05,291.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67987060546875,0.0,0.0,0.0001004515797831,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087707519531,0.0,0.0,7.419320900226012e-05,290.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963806152344,0.0,0.0,0.0001004516016109,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72052001953125,0.0,0.0,0.0004764990590047,289.5086364746094,294.1499938964844,273.2969055175781,272.09454345703125,272.6615295410156,273.2566223144531,288.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779540567298682e-09,0.0010163730476051,-0.0194325558841228,0.0,0.0,0.0,-0.0086694667115807,60.0,-10.564910888671877,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183532714844,0.0,0.0,8.108257316052914e-05,291.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67987060546875,0.0,0.0,0.0001004515797831,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087707519531,0.0,0.0,7.419320900226012e-05,290.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963806152344,0.0,0.0,0.0001004516016109,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72052001953125,0.0,0.0,0.0004764990590047,289.5086364746094,294.1499938964844,273.2969055175781,272.09454345703125,272.6615295410156,273.2566223144531,288.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779540567298682e-09,0.0010163730476051,-0.0194325558841228,0.0,0.0,0.0,-0.0086694667115807,60.0,-10.564910888671877,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,8.11319550848566e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717834472656,0.0,0.0,0.0001005127560347,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,7.42383926990442e-05,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881103515625,0.0,0.0,0.0001005127705866,291.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7119140625,0.0,0.0,0.0004767892241943,289.5002136230469,294.1499938964844,273.30572509765625,272.10308837890625,272.67303466796875,273.26910400390625,288.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851921779433724e-09,0.0010169919114559,-0.0196221228688955,0.0,0.0,0.0,-0.0087053496390581,60.0,-10.559094429016112,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,8.11319550848566e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717834472656,0.0,0.0,0.0001005127560347,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,7.42383926990442e-05,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881103515625,0.0,0.0,0.0001005127705866,291.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7119140625,0.0,0.0,0.0004767892241943,289.5002136230469,294.1499938964844,273.30572509765625,272.10308837890625,272.67303466796875,273.26910400390625,288.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851921779433724e-09,0.0010169919114559,-0.0196221228688955,0.0,0.0,0.0,-0.0087053496390581,60.0,-10.559094429016112,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012023925781,0.0,0.0,8.118457481032237e-05,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636962890625,0.0,0.0,0.0001005779486149,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918640136719,0.0,0.0,7.428654498653486e-05,290.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798095703125,0.0,0.0,0.0001005779704428,291.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,0.0004770984814967,289.4917907714844,294.1499938964844,273.3132019042969,272.1104431152344,272.6844787597656,273.2803649902344,288.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929056522471e-09,0.0010176515206694,-0.0198241360485553,0.0,0.0,0.0,-0.0087435888126492,60.0,-10.554672241210938,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012023925781,0.0,0.0,8.118457481032237e-05,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636962890625,0.0,0.0,0.0001005779486149,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918640136719,0.0,0.0,7.428654498653486e-05,290.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798095703125,0.0,0.0,0.0001005779704428,291.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,0.0004770984814967,289.4917907714844,294.1499938964844,273.3132019042969,272.1104431152344,272.6844787597656,273.2803649902344,288.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929056522471e-09,0.0010176515206694,-0.0198241360485553,0.0,0.0,0.0,-0.0087435888126492,60.0,-10.554672241210938,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969299316406,0.0,0.0,8.121168502839282e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596374511719,0.0,0.0,0.0001006115344353,291.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,7.431134872604162e-05,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756591796875,0.0,0.0,0.0001006115562631,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990051269531,0.0,0.0,0.0004772577958647,289.487548828125,294.1499938964844,273.3164367675781,272.1136474609375,272.690185546875,273.2856140136719,288.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282094836235,0.0,0.0,0.0,-0.00876328907907,60.0,-10.552864074707031,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.692626953125,0.0,0.0,8.123956649797037e-05,291.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556091308594,0.0,0.0,0.000100646073406,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68341064453125,0.0,0.0,7.433685823343694e-05,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714782714844,0.0,0.0,0.000100646087958,291.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947021484375,0.0,0.0,0.0004774216504301,289.4833374023437,294.1499938964844,273.3193054199219,272.1165466308594,272.69586181640625,273.2904968261719,288.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.551420211791992,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840515136719,0.0,0.0,8.129680645652115e-05,291.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474914550781,0.0,0.0,0.0001007169921649,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749572753906,0.0,0.0,7.438923785230145e-05,290.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631774902344,0.0,0.0,0.0001007170067168,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68609619140625,0.0,0.0,0.0004777580325026,289.4748840332031,294.1499938964844,273.3239440917969,272.1213684082031,272.70709228515625,273.2992248535156,288.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093565817546278e-09,0.001019058167003,-0.0202549714595079,0.0,0.0,0.0,-0.0088251428678631,60.0,-10.549530982971191,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840515136719,0.0,0.0,8.129680645652115e-05,291.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474914550781,0.0,0.0,0.0001007169921649,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749572753906,0.0,0.0,7.438923785230145e-05,290.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631774902344,0.0,0.0,0.0001007170067168,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68609619140625,0.0,0.0,0.0004777580325026,289.4748840332031,294.1499938964844,273.3239440917969,272.1213684082031,272.70709228515625,273.2992248535156,288.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093565817546278e-09,0.001019058167003,-0.0202549714595079,0.0,0.0,0.0,-0.0088251428678631,60.0,-10.549530982971191,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67547607421875,0.0,0.0,8.135548705467954e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63934326171875,0.0,0.0,0.0001007896935334,291.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664733886719,0.0,0.0,7.444293441949412e-05,290.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65484619140625,0.0,0.0,0.0001007897080853,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.677490234375,0.0,0.0,0.0004781029128935,289.4664306640625,294.1499938964844,273.3270874023437,272.12481689453125,272.7182312011719,273.3066711425781,288.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.548840522766112,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67547607421875,0.0,0.0,8.135548705467954e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63934326171875,0.0,0.0,0.0001007896935334,291.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664733886719,0.0,0.0,7.444293441949412e-05,290.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65484619140625,0.0,0.0,0.0001007897080853,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.677490234375,0.0,0.0,0.0004781029128935,289.4664306640625,294.1499938964844,273.3270874023437,272.12481689453125,272.7182312011719,273.3066711425781,288.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.548840522766112,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,8.141506259562448e-05,291.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312255859375,0.0,0.0,0.0001008634935715,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,7.449743861798197e-05,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465148925781,0.0,0.0,0.0001008635081234,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688842773437,0.0,0.0,0.0004784529737662,289.4579467773437,294.1499938964844,273.3286437988281,272.1268005371094,272.72918701171875,273.3125305175781,288.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.549477577209473,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,8.141506259562448e-05,291.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312255859375,0.0,0.0,0.0001008634935715,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,7.449743861798197e-05,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465148925781,0.0,0.0,0.0001008635081234,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688842773437,0.0,0.0,0.0004784529737662,289.4579467773437,294.1499938964844,273.3286437988281,272.1268005371094,272.72918701171875,273.3125305175781,288.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.549477577209473,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65826416015625,0.0,0.0,8.147479820763692e-05,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,0.0001009374973364,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495056152344,0.0,0.0,7.455210288753733e-05,290.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63818359375,0.0,0.0,0.0001009375118883,291.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,0.0004788040241692,289.4494934082031,294.1499938964844,273.3285827636719,272.12725830078125,272.739990234375,273.3169860839844,288.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.551175117492676,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65826416015625,0.0,0.0,8.147479820763692e-05,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,0.0001009374973364,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495056152344,0.0,0.0,7.455210288753733e-05,290.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63818359375,0.0,0.0,0.0001009375118883,291.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,0.0004788040241692,289.4494934082031,294.1499938964844,273.3285827636719,272.12725830078125,272.739990234375,273.3169860839844,288.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.551175117492676,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539611816406,0.0,0.0,8.150452777044848e-05,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189880371094,0.0,0.0,0.0001009743282338,291.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.645263671875,0.0,0.0,7.457930769305676e-05,290.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,0.0001009743427857,291.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65594482421875,0.0,0.0,0.0004789787344634,289.4452514648437,294.1499938964844,273.3279113769531,272.1268920898437,272.74530029296875,273.31866455078125,288.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523325949907,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.552443504333496,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.649658203125,0.0,0.0,8.153394446708262e-05,291.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148986816406,0.0,0.0,0.0001010107807815,291.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410217285156,0.0,0.0,7.460622873622924e-05,290.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298217773437,0.0,0.0,0.0001010107953334,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.651611328125,0.0,0.0,0.0004791516403201,289.4410095214844,294.1499938964844,273.3268127441406,272.1260986328125,272.7505798339844,273.31988525390625,288.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652666330337,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.554006576538086,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410522460937,0.0,0.0,8.159142453223467e-05,291.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60675048828125,0.0,0.0,0.0001010819905786,291.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63250732421875,0.0,0.0,7.465882663382217e-05,290.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214599609375,0.0,0.0,0.0001010820051305,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,0.0004794894484803,289.4325256347656,294.1499938964844,273.3232727050781,272.123291015625,272.7608947753906,273.32098388671875,288.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.558013916015623,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410522460937,0.0,0.0,8.159142453223467e-05,291.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60675048828125,0.0,0.0,0.0001010819905786,291.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63250732421875,0.0,0.0,7.465882663382217e-05,290.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214599609375,0.0,0.0,0.0001010820051305,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,0.0004794894484803,289.4325256347656,294.1499938964844,273.3232727050781,272.123291015625,272.7608947753906,273.32098388671875,288.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.558013916015623,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324462890625,0.0,0.0,8.16471001598984e-05,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985717773437,0.0,0.0,0.0001011509666568,291.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240234375,0.0,0.0,7.470976561307907e-05,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61309814453125,0.0,0.0,0.0001011509812087,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343688964844,0.0,0.0,0.0004798166337423,289.4240417480469,294.1499938964844,273.3179016113281,272.1187438964844,272.7709655761719,273.320556640625,288.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607028867402278e-09,0.0010234487708657,-0.0215996131300926,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.562904357910156,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324462890625,0.0,0.0,8.16471001598984e-05,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985717773437,0.0,0.0,0.0001011509666568,291.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240234375,0.0,0.0,7.470976561307907e-05,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61309814453125,0.0,0.0,0.0001011509812087,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343688964844,0.0,0.0,0.0004798166337423,289.4240417480469,294.1499938964844,273.3179016113281,272.1187438964844,272.7709655761719,273.320556640625,288.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607028867402278e-09,0.0010234487708657,-0.0215996131300926,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.562904357910156,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62384033203125,0.0,0.0,8.169949433067814e-05,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59039306640625,0.0,0.0,0.0001012158754747,290.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155090332031,0.0,0.0,7.475771417375654e-05,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.604736328125,0.0,0.0,0.0001012158900266,291.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0004801245231647,289.41552734375,294.1499938964844,273.3106384277344,272.11236572265625,272.7807312011719,273.3180847167969,288.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683830543532167e-09,0.0010241054696962,-0.0218007285147905,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.568939208984377,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
