time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794520,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62384033203125,0.0,0.0,8.169949433067814e-05,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59039306640625,0.0,0.0,0.0001012158754747,290.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155090332031,0.0,0.0,7.475771417375654e-05,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.604736328125,0.0,0.0,0.0001012158900266,291.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0004801245231647,289.41552734375,294.1499938964844,273.3106384277344,272.11236572265625,272.7807312011719,273.3180847167969,288.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683830543532167e-09,0.0010241054696962,-0.0218007285147905,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.568939208984377,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,8.174909453373402e-05,291.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,0.0001012773136608,290.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60699462890625,0.0,0.0,7.48030943213962e-05,290.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,0.0001012773354887,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,0.0004804159980267,289.40704345703125,294.1499938964844,273.30145263671875,272.1040954589844,272.7901916503906,273.3138732910156,288.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527059006203e-09,0.0010247271275147,-0.021991092711687,0.0,0.0,0.0,-0.0091538010165095,60.0,-10.575803756713867,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,8.174909453373402e-05,291.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,0.0001012773136608,290.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60699462890625,0.0,0.0,7.48030943213962e-05,290.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,0.0001012773354887,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,0.0004804159980267,289.40704345703125,294.1499938964844,273.30145263671875,272.1040954589844,272.7901916503906,273.3138732910156,288.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527059006203e-09,0.0010247271275147,-0.021991092711687,0.0,0.0,0.0,-0.0091538010165095,60.0,-10.575803756713867,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61090087890625,0.0,0.0,8.177234121831134e-05,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,0.000101306119177,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60272216796875,0.0,0.0,7.482436194550246e-05,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921630859375,0.0,0.0,0.0001013061337289,291.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127319335937,0.0,0.0,0.0004805526114068,289.4027709960937,294.1499938964844,273.29608154296875,272.0992126464844,272.7947692871094,273.31103515625,288.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602024077998e-09,0.0010250185150653,-0.0220803208649158,0.0,0.0,0.0,-0.0091706933453679,60.0,-10.579614639282228,-0.0,-7.16358670160844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065979003906,0.0,0.0,8.179456199286506e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.573974609375,0.0,0.0,0.0001013336514006,290.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984802246094,0.0,0.0,7.48446982470341e-05,290.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879821777344,0.0,0.0,0.0001013336659525,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084289550781,0.0,0.0,0.0004806832002941,289.3985290527344,294.1499938964844,273.29022216796875,272.0938720703125,272.7992553710937,273.30767822265625,288.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656281501054,0.0,0.0,0.0,-0.0091868434101343,60.0,-10.58365535736084,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59796142578125,0.0,0.0,8.183544559869915e-05,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657653808594,0.0,0.0,0.0001013842993415,290.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899658203125,0.0,0.0,7.488210394512862e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57958984375,0.0,0.0,0.0001013843138935,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997619628906,0.0,0.0,0.0004809234524145,289.3900146484375,294.1499938964844,273.2769470214844,272.08160400390625,272.8079528808594,273.2995300292969,288.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883105806489766e-09,0.0010258095571771,-0.0223225466907024,0.0,0.0,0.0,-0.0092165516689419,60.0,-10.592402458190918,-0.0,-7.174648430918752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59796142578125,0.0,0.0,8.183544559869915e-05,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657653808594,0.0,0.0,0.0001013842993415,290.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899658203125,0.0,0.0,7.488210394512862e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57958984375,0.0,0.0,0.0001013843138935,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997619628906,0.0,0.0,0.0004809234524145,289.3900146484375,294.1499938964844,273.2769470214844,272.08160400390625,272.8079528808594,273.2995300292969,288.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883105806489766e-09,0.0010258095571771,-0.0223225466907024,0.0,0.0,0.0,-0.0092165516689419,60.0,-10.592402458190918,-0.0,-7.174648430918752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893249511719,0.0,0.0,8.187200000975281e-05,291.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,0.0001014295921777,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814208984375,0.0,0.0,7.491555879823864e-05,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,0.0001014296067296,291.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59112548828125,0.0,0.0,0.000481138296891,289.3815002441406,294.1499938964844,273.2615051269531,272.0672302246094,272.81622314453125,273.28936767578125,288.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694051442373e-09,0.0010262677678838,-0.0224628690630197,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.602011680603027,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893249511719,0.0,0.0,8.187200000975281e-05,291.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,0.0001014295921777,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814208984375,0.0,0.0,7.491555879823864e-05,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,0.0001014296067296,291.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59112548828125,0.0,0.0,0.000481138296891,289.3815002441406,294.1499938964844,273.2615051269531,272.0672302246094,272.81622314453125,273.28936767578125,288.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694051442373e-09,0.0010262677678838,-0.0224628690630197,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.602011680603027,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807189941406,0.0,0.0,8.190244261641055e-05,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54931640625,0.0,0.0,0.000101467303466,290.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729064941406,0.0,0.0,7.494341116398573e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56280517578125,0.0,0.0,0.0001014673180179,291.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824890136719,0.0,0.0,0.0004813171981368,289.3729858398437,294.1499938964844,273.2438659667969,272.0506591796875,272.8240051269531,273.2769470214844,288.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981311694356009e-09,0.0010266492608934,-0.0225797016173601,0.0,0.0,0.0,-0.0092652365565299,60.0,-10.61255168914795,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807189941406,0.0,0.0,8.190244261641055e-05,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54931640625,0.0,0.0,0.000101467303466,290.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729064941406,0.0,0.0,7.494341116398573e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56280517578125,0.0,0.0,0.0001014673180179,291.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824890136719,0.0,0.0,0.0004813171981368,289.3729858398437,294.1499938964844,273.2438659667969,272.0506591796875,272.8240051269531,273.2769470214844,288.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981311694356009e-09,0.0010266492608934,-0.0225797016173601,0.0,0.0,0.0,-0.0092652365565299,60.0,-10.61255168914795,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57208251953125,0.0,0.0,8.192766108550131e-05,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411071777344,0.0,0.0,0.000101498539152,290.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,7.49664832255803e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,0.000101498553704,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738220214844,0.0,0.0,0.0004814653657376,289.3644714355469,294.1499938964844,273.22393798828125,272.0318603515625,272.8313293457031,273.2625427246094,288.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018274127470253e-09,0.0010269654449075,-0.0226764865219593,0.0,0.0,0.0,-0.0092835603281855,60.0,-10.623849868774414,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57208251953125,0.0,0.0,8.192766108550131e-05,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411071777344,0.0,0.0,0.000101498539152,290.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,7.49664832255803e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,0.000101498553704,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738220214844,0.0,0.0,0.0004814653657376,289.3644714355469,294.1499938964844,273.22393798828125,272.0318603515625,272.8313293457031,273.2625427246094,288.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018274127470253e-09,0.0010269654449075,-0.0226764865219593,0.0,0.0,0.0,-0.0092835603281855,60.0,-10.623849868774414,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677795410156,0.0,0.0,8.193773101083934e-05,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,0.0001015110246953,290.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56011962890625,0.0,0.0,7.497570186387748e-05,290.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,0.0001015110392472,291.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694885253906,0.0,0.0,0.0004815245920326,289.3602294921875,294.1499938964844,273.213134765625,272.0216064453125,272.8348083496094,273.2545166015625,288.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033042758233025e-09,0.0010270916391164,-0.0227151568979024,0.0,0.0,0.0,-0.0092908823862671,60.0,-10.629823684692385,-0.0,-7.192596029881315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634460449219,0.0,0.0,8.194613474188372e-05,291.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328674316406,0.0,0.0,0.0001015214293147,290.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55584716796875,0.0,0.0,7.498339255107567e-05,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459899902344,0.0,0.0,0.0001015214438666,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.565185546875,0.0,0.0,0.0004815739521291,289.35595703125,294.1499938964844,273.20172119140625,272.0107421875,272.838134765625,273.24591064453125,288.3414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045360016557424e-09,0.0010271969949826,-0.0227474104613065,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.635993003845217,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548400878906,0.0,0.0,8.195720874937251e-05,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246276855469,0.0,0.0,0.0001015351517708,290.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473022460937,0.0,0.0,7.499352796003222e-05,290.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,0.0001015351663227,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565185546875,0.0,0.0,0.000481639028294,289.3474426269531,294.1499938964844,273.1770935058594,271.9872131347656,272.8443603515625,273.2269592285156,288.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061591477177444e-09,0.0010273358784615,-0.0227899122983217,0.0,0.0,0.0,-0.0093050356954336,60.0,-10.64895248413086,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548400878906,0.0,0.0,8.195720874937251e-05,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246276855469,0.0,0.0,0.0001015351517708,290.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473022460937,0.0,0.0,7.499352796003222e-05,290.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,0.0001015351663227,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565185546875,0.0,0.0,0.000481639028294,289.3474426269531,294.1499938964844,273.1770935058594,271.9872131347656,272.8443603515625,273.2269592285156,288.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061591477177444e-09,0.0010273358784615,-0.0227899122983217,0.0,0.0,0.0,-0.0093050356954336,60.0,-10.64895248413086,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,8.196137787308544e-05,291.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163879394531,0.0,0.0,0.0001015403177007,290.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387878417969,0.0,0.0,7.499734056182206e-05,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291748046875,0.0,0.0,0.0001015403322526,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478820800781,0.0,0.0,0.000481663562823,289.33892822265625,294.1499938964844,273.1499938964844,271.9612121582031,272.8500366210937,273.205810546875,288.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770836195392e-09,0.001027388148941,-0.0228059291839599,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.662638664245604,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,8.196137787308544e-05,291.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163879394531,0.0,0.0,0.0001015403177007,290.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387878417969,0.0,0.0,7.499734056182206e-05,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291748046875,0.0,0.0,0.0001015403322526,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478820800781,0.0,0.0,0.000481663562823,289.33892822265625,294.1499938964844,273.1499938964844,271.9612121582031,272.8500366210937,273.205810546875,288.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770836195392e-09,0.001027388148941,-0.0228059291839599,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.662638664245604,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,8.195595000870526e-05,291.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081481933594,0.0,0.0,0.0001015335947158,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302429199219,0.0,0.0,7.499237108277157e-05,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207824707031,0.0,0.0,0.0001015336092677,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,0.000481631635921,289.3304138183594,294.1499938964844,273.1194152832031,271.93170166015625,272.8551025390625,273.1822509765625,288.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059751171491826e-09,0.0010273201623931,-0.0227850936353206,0.0,0.0,0.0,-0.009304123930633,60.0,-10.677294731140137,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,8.195595000870526e-05,291.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081481933594,0.0,0.0,0.0001015335947158,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302429199219,0.0,0.0,7.499237108277157e-05,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207824707031,0.0,0.0,0.0001015336092677,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,0.000481631635921,289.3304138183594,294.1499938964844,273.1194152832031,271.93170166015625,272.8551025390625,273.1822509765625,288.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059751171491826e-09,0.0010273201623931,-0.0227850936353206,0.0,0.0,0.0,-0.009304123930633,60.0,-10.677294731140137,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,8.1939811934717e-05,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999084472656,0.0,0.0,0.0001015135931083,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,7.497760088881478e-05,290.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51239013671875,0.0,0.0,0.0001015136076603,291.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306091308594,0.0,0.0,0.0004815367865376,289.3218994140625,294.1499938964844,273.08453369140625,271.8978576660156,272.8594970703125,273.15576171875,288.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271270293742,9.036093651104691e-09,0.0010271179489791,-0.0227231476455926,0.0,0.0,0.0,-0.0092923957854509,60.0,-10.693401336669922,-0.0,-7.192961248847497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,8.1939811934717e-05,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999084472656,0.0,0.0,0.0001015135931083,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,7.497760088881478e-05,290.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51239013671875,0.0,0.0,0.0001015136076603,291.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306091308594,0.0,0.0,0.0004815367865376,289.3218994140625,294.1499938964844,273.08453369140625,271.8978576660156,272.8594970703125,273.15576171875,288.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271270293742,9.036093651104691e-09,0.0010271179489791,-0.0227231476455926,0.0,0.0,0.0,-0.0092923957854509,60.0,-10.693401336669922,-0.0,-7.192961248847497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.524658203125,0.0,0.0,8.192833774955943e-05,291.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49578857421875,0.0,0.0,0.0001014993758872,290.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174560546875,0.0,0.0,7.496710168197751e-05,290.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,0.0001014993904391,291.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262756347656,0.0,0.0,0.0004814693529624,289.3176574707031,294.1499938964844,273.0655212402344,271.8794250488281,272.8613586425781,273.14117431640625,288.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.702089309692385,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203552246094,0.0,0.0,8.191437518689781e-05,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916687011719,0.0,0.0,0.0001014820882119,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5132141113281,0.0,0.0,7.495433237636462e-05,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50396728515625,0.0,0.0,0.0001014821027638,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52197265625,0.0,0.0,0.0004813873383682,289.3134155273437,294.1499938964844,273.0455627441406,271.8599853515625,272.8630676269531,273.12579345703125,288.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.711126327514648,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5117492675781,0.0,0.0,8.187945059034973e-05,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,0.000101438810816,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.50469970703125,0.0,0.0,7.492236909456551e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955749511719,0.0,0.0,0.0001014388253679,291.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,0.000481182069052,289.3049011230469,294.1499938964844,273.0028381347656,271.8183288574219,272.8658447265625,273.0924377441406,288.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947618646004685e-09,0.0010263614822179,-0.0224914755672216,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.730306625366213,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5117492675781,0.0,0.0,8.187945059034973e-05,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,0.000101438810816,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.50469970703125,0.0,0.0,7.492236909456551e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955749511719,0.0,0.0,0.0001014388253679,291.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,0.000481182069052,289.3049011230469,294.1499938964844,273.0028381347656,271.8183288574219,272.8658447265625,273.0924377441406,288.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947618646004685e-09,0.0010263614822179,-0.0224914755672216,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.730306625366213,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5031433105469,0.0,0.0,8.18361368146725e-05,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4751892089844,0.0,0.0,0.0001013851506286,290.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961853027344,0.0,0.0,7.488273695344105e-05,290.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871826171875,0.0,0.0,0.0001013851651805,291.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047302246094,0.0,0.0,0.0004809275269508,289.2964172363281,294.1499938964844,272.95660400390625,271.77313232421875,272.8678283691406,273.0559997558594,288.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884131652564521e-09,0.0010258186375722,-0.0223252326250076,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.75080394744873,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5031433105469,0.0,0.0,8.18361368146725e-05,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4751892089844,0.0,0.0,0.0001013851506286,290.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961853027344,0.0,0.0,7.488273695344105e-05,290.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871826171875,0.0,0.0,0.0001013851651805,291.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047302246094,0.0,0.0,0.0004809275269508,289.2964172363281,294.1499938964844,272.95660400390625,271.77313232421875,272.8678283691406,273.0559997558594,288.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884131652564521e-09,0.0010258186375722,-0.0223252326250076,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.75080394744873,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945678710937,0.0,0.0,8.178564166883007e-05,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669494628906,0.0,0.0,0.000101322599221,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877014160156,0.0,0.0,7.483653462259099e-05,290.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,0.0001013226137729,291.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,0.0004806307842954,289.2879333496094,294.1499938964844,272.9071350097656,271.7247619628906,272.868896484375,273.01617431640625,288.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810119744850908e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-10.772643089294434,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945678710937,0.0,0.0,8.178564166883007e-05,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669494628906,0.0,0.0,0.000101322599221,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877014160156,0.0,0.0,7.483653462259099e-05,290.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,0.0001013226137729,291.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,0.0004806307842954,289.2879333496094,294.1499938964844,272.9071350097656,271.7247619628906,272.868896484375,273.01617431640625,288.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810119744850908e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-10.772643089294434,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859924316406,0.0,0.0,8.172776870196685e-05,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587097167969,0.0,0.0,0.0001012509092106,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47918701171875,0.0,0.0,7.478358020307496e-05,290.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704284667969,0.0,0.0,0.0001012509164866,291.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875183105469,0.0,0.0,0.0004802907060366,289.2794494628906,294.1499938964844,272.8547058105469,271.67340087890625,272.8689270019531,272.972900390625,288.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725299593947966e-09,0.0010244605364277,-0.0219093207269907,0.0,0.0,0.0,-0.0091383224353194,60.0,-10.795748710632324,-0.0,-7.15578352128432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859924316406,0.0,0.0,8.172776870196685e-05,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587097167969,0.0,0.0,0.0001012509092106,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47918701171875,0.0,0.0,7.478358020307496e-05,290.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704284667969,0.0,0.0,0.0001012509164866,291.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875183105469,0.0,0.0,0.0004802907060366,289.2794494628906,294.1499938964844,272.8547058105469,271.67340087890625,272.8689270019531,272.972900390625,288.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725299593947966e-09,0.0010244605364277,-0.0219093207269907,0.0,0.0,0.0,-0.0091383224353194,60.0,-10.795748710632324,-0.0,-7.15578352128432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.481689453125,0.0,0.0,8.169666398316622e-05,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,0.0001012123684631,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749450683594,0.0,0.0,7.475511665688828e-05,290.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,0.000101212383015,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,0.0004801079048775,289.2752380371094,294.1499938964844,272.82745361328125,271.6466979980469,272.8685913085937,272.9502258300781,288.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240793926641,8.67970317841582e-09,0.0010240706615149,-0.0217899214476346,0.0,0.0,0.0,-0.0091157183051109,60.0,-10.807666778564451,-0.0,-7.150337211214719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,8.166394400177523e-05,291.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45050048828125,0.0,0.0,0.0001011718268273,290.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.470703125,0.0,0.0,7.472517609130591e-05,290.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620361328125,0.0,0.0,0.0001011718413792,291.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789123535156,0.0,0.0,0.0004799155867658,289.27099609375,294.1499938964844,272.799560546875,271.6193542480469,272.86798095703125,272.92681884765625,288.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631739767395175e-09,0.0010236605303362,-0.0216643214225769,0.0,0.0,0.0,-0.0090919407084584,60.0,-10.819853782653809,-0.0,-7.144610236764495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688415527344,0.0,0.0,8.159453864209354e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,0.0001010858468362,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4622497558594,0.0,0.0,7.466167153324932e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45367431640625,0.0,0.0,0.0001010858613881,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703369140625,0.0,0.0,0.0004795077256858,289.2625427246094,294.1499938964844,272.74200439453125,271.5628967285156,272.8660583496094,272.87811279296875,288.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227992897853,8.53001314027324e-09,0.0010227906750515,-0.0213979333639144,0.0,0.0,0.0,-0.0090415105223655,60.0,-10.84490966796875,-0.0,-7.132472035209504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688415527344,0.0,0.0,8.159453864209354e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,0.0001010858468362,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4622497558594,0.0,0.0,7.466167153324932e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45367431640625,0.0,0.0,0.0001010858613881,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703369140625,0.0,0.0,0.0004795077256858,289.2625427246094,294.1499938964844,272.74200439453125,271.5628967285156,272.8660583496094,272.87811279296875,288.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227992897853,8.53001314027324e-09,0.0010227906750515,-0.0213979333639144,0.0,0.0,0.0,-0.0090415105223655,60.0,-10.84490966796875,-0.0,-7.132472035209504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,8.152044756570831e-05,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43408203125,0.0,0.0,0.0001009940606309,290.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537658691406,0.0,0.0,7.459387416020036e-05,290.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453430175781,0.0,0.0,0.0001009940679068,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617614746094,0.0,0.0,0.0004790723323822,289.25408935546875,294.1499938964844,272.6822814941406,271.5043334960937,272.8630676269531,272.8268737792969,288.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218705283477,8.421414676718086e-09,0.0010218621464446,-0.0211135447025299,0.0,0.0,0.0,-0.0089876744896173,60.0,-10.870859146118164,-0.0,-7.119525236021218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,8.152044756570831e-05,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43408203125,0.0,0.0,0.0001009940606309,290.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537658691406,0.0,0.0,7.459387416020036e-05,290.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453430175781,0.0,0.0,0.0001009940679068,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617614746094,0.0,0.0,0.0004790723323822,289.25408935546875,294.1499938964844,272.6822814941406,271.5043334960937,272.8630676269531,272.8268737792969,288.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218705283477,8.421414676718086e-09,0.0010218621464446,-0.0211135447025299,0.0,0.0,0.0,-0.0089876744896173,60.0,-10.870859146118164,-0.0,-7.119525236021218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
