time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796860,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517517089844,0.0,0.0,8.144299499690533e-05,291.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258728027344,0.0,0.0,0.0001008981053018,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453125,0.0,0.0,7.452300633303821e-05,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,0.0001008981198538,291.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532165527344,0.0,0.0,0.0004786171775776,289.24566650390625,294.1499938964844,272.62066650390625,271.4438781738281,272.8590393066406,272.7734680175781,288.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020899740979,8.307890375647276e-09,0.0010208913590759,-0.0208162497729063,0.0,0.0,0.0,-0.0089313946664333,60.0,-10.89760971069336,-0.0,-7.10600289721697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517517089844,0.0,0.0,8.144299499690533e-05,291.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258728027344,0.0,0.0,0.0001008981053018,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453125,0.0,0.0,7.452300633303821e-05,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,0.0001008981198538,291.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532165527344,0.0,0.0,0.0004786171775776,289.24566650390625,294.1499938964844,272.62066650390625,271.4438781738281,272.8590393066406,272.7734680175781,288.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020899740979,8.307890375647276e-09,0.0010208913590759,-0.0208162497729063,0.0,0.0,0.0,-0.0089313946664333,60.0,-10.89760971069336,-0.0,-7.10600289721697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432373046875,0.0,0.0,8.136349788401276e-05,291.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41766357421875,0.0,0.0,0.0001007996179396,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368896484375,0.0,0.0,7.44502613088116e-05,290.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286499023437,0.0,0.0,0.0001007996324915,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4446716308594,0.0,0.0,0.0004781500028911,289.2372436523437,294.1499938964844,272.55743408203125,271.3818359375,272.8538818359375,272.71795654296875,288.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191368472409977e-09,0.0010198949603363,-0.0205111019313335,0.0,0.0,0.0,-0.0088736303150653,60.0,-10.92518424987793,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432373046875,0.0,0.0,8.136349788401276e-05,291.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41766357421875,0.0,0.0,0.0001007996179396,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368896484375,0.0,0.0,7.44502613088116e-05,290.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286499023437,0.0,0.0,0.0001007996324915,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4446716308594,0.0,0.0,0.0004781500028911,289.2372436523437,294.1499938964844,272.55743408203125,271.3818359375,272.8538818359375,272.71795654296875,288.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191368472409977e-09,0.0010198949603363,-0.0205111019313335,0.0,0.0,0.0,-0.0088736303150653,60.0,-10.92518424987793,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389953613281,0.0,0.0,8.132340735755861e-05,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.41357421875,0.0,0.0,0.0001007499449769,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4326477050781,0.0,0.0,7.441357593052089e-05,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244689941406,0.0,0.0,0.0001007499595289,291.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403991699219,0.0,0.0,0.0004779143782798,289.2330322265625,294.1499938964844,272.5252990722656,271.3503112792969,272.8509216308594,272.6895751953125,288.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132600370913678e-09,0.0010193925118073,-0.020357197150588,0.0,0.0,0.0,-0.0088444966822862,60.0,-10.939234733581545,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347229003906,0.0,0.0,8.128331683110446e-05,291.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40948486328125,0.0,0.0,0.0001007002792903,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,7.437689055223018e-05,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203186035156,0.0,0.0,0.0001007002938422,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,0.0004776787536684,289.2288513183594,294.1499938964844,272.49285888671875,271.3184814453125,272.8476867675781,272.6607971191406,288.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073835822131059e-09,0.001018889946863,-0.0202032998204231,0.0,0.0,0.0,-0.0088153639808297,60.0,-10.95347499847412,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,8.120379789033905e-05,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,0.0001006017628242,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200134277344,0.0,0.0,7.430412370013073e-05,290.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120178222656,0.0,0.0,0.0001006017773761,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276428222656,0.0,0.0,0.0004772114334627,289.220458984375,294.1499938964844,272.4271850585937,271.2540588378906,272.8404541015625,272.6021423339844,288.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957279279935392e-09,0.0010178933152928,-0.0198980495333671,0.0,0.0,0.0,-0.0087575819343328,60.0,-10.982535362243652,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,8.120379789033905e-05,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,0.0001006017628242,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200134277344,0.0,0.0,7.430412370013073e-05,290.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120178222656,0.0,0.0,0.0001006017773761,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276428222656,0.0,0.0,0.0004772114334627,289.220458984375,294.1499938964844,272.4271850585937,271.2540588378906,272.8404541015625,272.6021423339844,288.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957279279935392e-09,0.0010178933152928,-0.0198980495333671,0.0,0.0,0.0,-0.0087575819343328,60.0,-10.982535362243652,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4177551269531,0.0,0.0,8.112585783237591e-05,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39312744140625,0.0,0.0,0.0001005052035907,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41162109375,0.0,0.0,7.423281203955412e-05,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036865234375,0.0,0.0,0.0001005052181426,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41912841796875,0.0,0.0,0.0004767534264829,289.2120666503906,294.1499938964844,272.3607177734375,271.1889038085937,272.8322448730469,272.5422668457031,288.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843040883415142e-09,0.0010169164743274,-0.019598864018917,0.0,0.0,0.0,-0.008700949139893,60.0,-11.012288093566896,-0.0,-7.050769568195393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4177551269531,0.0,0.0,8.112585783237591e-05,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39312744140625,0.0,0.0,0.0001005052035907,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41162109375,0.0,0.0,7.423281203955412e-05,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036865234375,0.0,0.0,0.0001005052181426,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41912841796875,0.0,0.0,0.0004767534264829,289.2120666503906,294.1499938964844,272.3607177734375,271.1889038085937,272.8322448730469,272.5422668457031,288.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843040883415142e-09,0.0010169164743274,-0.019598864018917,0.0,0.0,0.0,-0.008700949139893,60.0,-11.012288093566896,-0.0,-7.050769568195393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41265869140625,0.0,0.0,8.108051406452432e-05,291.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,0.0001004490259219,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065856933594,0.0,0.0,7.419131725328043e-05,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987121582031,0.0,0.0,0.0001004490404739,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140319824219,0.0,0.0,0.0004764869518112,289.20703125,294.1499938964844,272.320556640625,271.1495361328125,272.8267517089844,272.5057373046875,288.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776576715912142e-09,0.0010163481347262,-0.019424794241786,0.0,0.0,0.0,-0.0086679998785257,60.0,-11.03052043914795,-0.0,-7.042890359798548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092712402344,0.0,0.0,8.105093729682267e-05,291.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849792480469,0.0,0.0,0.0001004123914754,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032287597656,0.0,0.0,7.416425796691328e-05,290.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953857421875,0.0,0.0,0.0001004124060273,291.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41064453125,0.0,0.0,0.0004763131728395,289.20367431640625,294.1499938964844,272.293701171875,271.12322998046875,272.8229064941406,272.481201171875,288.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159852681681,7.733233609030776e-09,0.0010159774683415,-0.0193112771958112,0.0,0.0,0.0,-0.0086465124040842,60.0,-11.042803764343262,-0.0,-7.037753846361738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008178710937,0.0,0.0,8.097920363070443e-05,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768005371094,0.0,0.0,0.0001003235229291,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,7.409861427731812e-05,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.000100323530205,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,0.0004758915747515,289.1953125,294.1499938964844,272.2264099121094,271.05731201171875,272.8126525878906,272.4193725585937,288.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628083942279318e-09,0.0010150783928111,-0.0190358869731426,0.0,0.0,0.0,-0.0085943862795829,60.0,-11.073857307434082,-0.0,-7.025301584917544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008178710937,0.0,0.0,8.097920363070443e-05,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768005371094,0.0,0.0,0.0001003235229291,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39483642578125,0.0,0.0,7.409861427731812e-05,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.000100323530205,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,0.0004758915747515,289.1953125,294.1499938964844,272.2264099121094,271.05731201171875,272.8126525878906,272.4193725585937,288.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628083942279318e-09,0.0010150783928111,-0.0190358869731426,0.0,0.0,0.0,-0.0085943862795829,60.0,-11.073857307434082,-0.0,-7.025301584917544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965759277344,0.0,0.0,8.094480290310457e-05,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37274169921875,0.0,0.0,0.0001002809076453,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3906555175781,0.0,0.0,7.406713848467916e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829650878906,0.0,0.0,0.0001002809149213,291.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979187011719,0.0,0.0,0.000475689448649,289.191162109375,294.1499938964844,272.1927795410156,271.0243530273437,272.8070983886719,272.3881530761719,288.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.57766560610662e-09,0.001014647190459,-0.0189038384705781,0.0,0.0,0.0,-0.0085693914443254,60.0,-11.089632987976074,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923645019531,0.0,0.0,8.091160998446867e-05,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,0.0001002397766569,290.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3864440917969,0.0,0.0,7.403676863759756e-05,290.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788146972656,0.0,0.0,0.0001002397912088,291.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,0.0004754943656735,289.1869812011719,294.1499938964844,272.1591491699219,270.991455078125,272.8013000488281,272.3567810058594,288.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529009415918608e-09,0.0010142311220988,-0.0187764037400484,0.0,0.0,0.0,-0.0085452701896429,60.0,-11.105524063110352,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839111328125,0.0,0.0,8.084825094556436e-05,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,0.0001001612909021,290.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780822753906,0.0,0.0,7.397879380732775e-05,290.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705444335937,0.0,0.0,0.0001001612981781,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852233886719,0.0,0.0,0.0004751220403704,289.1786193847656,294.1499938964844,272.0921325683594,270.9258728027344,272.7889709472656,272.29376220703125,288.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436145033068442e-09,0.0010134370531886,-0.0185331795364618,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.137565612792969,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839111328125,0.0,0.0,8.084825094556436e-05,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,0.0001001612909021,290.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780822753906,0.0,0.0,7.397879380732775e-05,290.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705444335937,0.0,0.0,0.0001001612981781,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852233886719,0.0,0.0,0.0004751220403704,289.1786193847656,294.1499938964844,272.0921325683594,270.9258728027344,272.7889709472656,272.29376220703125,288.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436145033068442e-09,0.0010134370531886,-0.0185331795364618,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.137565612792969,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37548828125,0.0,0.0,8.078784594545141e-05,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3523864746094,0.0,0.0,0.0001000864576781,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697204589844,0.0,0.0,7.392352563329041e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623046875,0.0,0.0,0.000100086464954,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,0.0004747670609503,289.1703186035156,294.1499938964844,272.0256652832031,270.86090087890625,272.775634765625,272.23052978515625,288.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347610520014314e-09,0.0010126800043508,-0.0183012951165437,0.0,0.0,0.0,-0.0084553426131606,60.0,-11.169733047485352,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37548828125,0.0,0.0,8.078784594545141e-05,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3523864746094,0.0,0.0,0.0001000864576781,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697204589844,0.0,0.0,7.392352563329041e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623046875,0.0,0.0,0.000100086464954,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,0.0004747670609503,289.1703186035156,294.1499938964844,272.0256652832031,270.86090087890625,272.775634765625,272.23052978515625,288.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347610520014314e-09,0.0010126800043508,-0.0183012951165437,0.0,0.0,0.0,-0.0084553426131606,60.0,-11.169733047485352,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670654296875,0.0,0.0,8.072918717516586e-05,291.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34423828125,0.0,0.0,0.0001000137854134,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,7.386984361801296e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540344238281,0.0,0.0,0.0001000137926894,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,0.0004744223260786,289.1619873046875,294.1499938964844,271.9599914550781,270.7967834472656,272.7613525390625,272.16729736328125,288.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261629519916822e-09,0.0010119447251781,-0.0180760957300663,0.0,0.0,0.0,-0.0084127187728881,60.0,-11.201705932617188,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670654296875,0.0,0.0,8.072918717516586e-05,291.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34423828125,0.0,0.0,0.0001000137854134,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,7.386984361801296e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540344238281,0.0,0.0,0.0001000137926894,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,0.0004744223260786,289.1619873046875,294.1499938964844,271.9599914550781,270.7967834472656,272.7613525390625,272.16729736328125,288.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261629519916822e-09,0.0010119447251781,-0.0180760957300663,0.0,0.0,0.0,-0.0084127187728881,60.0,-11.201705932617188,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.358642578125,0.0,0.0,8.067177259363234e-05,291.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33612060546875,0.0,0.0,9.994264837587252e-05,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35302734375,0.0,0.0,7.381730392808095e-05,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457946777344,0.0,0.0,9.994265565183014e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35992431640625,0.0,0.0,0.0004740848962683,289.1536865234375,294.1499938964844,271.8954162597656,270.7337951660156,272.7461853027344,272.1043395996094,288.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177468841490508e-09,0.0010112251620739,-0.0178556591272354,0.0,0.0,0.0,-0.0083709964528679,60.0,-11.233181953430176,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.358642578125,0.0,0.0,8.067177259363234e-05,291.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33612060546875,0.0,0.0,9.994264837587252e-05,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35302734375,0.0,0.0,7.381730392808095e-05,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457946777344,0.0,0.0,9.994265565183014e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35992431640625,0.0,0.0,0.0004740848962683,289.1536865234375,294.1499938964844,271.8954162597656,270.7337951660156,272.7461853027344,272.1043395996094,288.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177468841490508e-09,0.0010112251620739,-0.0178556591272354,0.0,0.0,0.0,-0.0083709964528679,60.0,-11.233181953430176,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544616699219,0.0,0.0,8.064342546276748e-05,291.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,9.990752732846886e-05,290.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.348876953125,0.0,0.0,7.379136513918638e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416748046875,0.0,0.0,9.990754188038407e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.355712890625,0.0,0.0,0.0004739183059427,289.1495361328125,294.1499938964844,271.8636169433594,270.70281982421875,272.73828125,272.0730285644531,288.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.24869441986084,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502502441406,0.0,0.0,8.061547123361379e-05,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280029296875,0.0,0.0,9.987290104618296e-05,290.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446960449219,0.0,0.0,7.376579014817253e-05,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375549316406,0.0,0.0,9.98729155980982e-05,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515014648437,0.0,0.0,0.0004737540730275,289.1453857421875,294.1499938964844,271.8321838378906,270.67218017578125,272.73016357421875,272.0418701171875,288.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.0949552899435275e-09,0.0010105195688083,-0.0176395364105701,0.0,0.0,0.0,-0.0083300909027457,60.0,-11.263995170593262,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34185791015625,0.0,0.0,8.056122896960005e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,9.980570030165836e-05,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363952636719,0.0,0.0,7.371616084128618e-05,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293151855469,0.0,0.0,9.98057148535736e-05,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34307861328125,0.0,0.0,0.0004734352696686,289.1370849609375,294.1499938964844,271.77056884765625,270.6122436523437,272.7133178710937,271.980224609375,288.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446890079602e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.293856620788574,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34185791015625,0.0,0.0,8.056122896960005e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,9.980570030165836e-05,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363952636719,0.0,0.0,7.371616084128618e-05,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293151855469,0.0,0.0,9.98057148535736e-05,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34307861328125,0.0,0.0,0.0004734352696686,289.1370849609375,294.1499938964844,271.77056884765625,270.6122436523437,272.7133178710937,271.980224609375,288.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446890079602e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.293856620788574,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334655761719,0.0,0.0,8.050946780713275e-05,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.311767578125,0.0,0.0,9.974157728720456e-05,290.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280639648437,0.0,0.0,7.366879435721785e-05,290.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32110595703125,0.0,0.0,9.974158456316218e-05,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346862792969,0.0,0.0,0.0004731311055365,289.1288146972656,294.1499938964844,271.7108459472656,270.55426025390625,272.6957397460937,271.9194641113281,288.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939581798093286e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.322877883911133,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334655761719,0.0,0.0,8.050946780713275e-05,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.311767578125,0.0,0.0,9.974157728720456e-05,290.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280639648437,0.0,0.0,7.366879435721785e-05,290.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32110595703125,0.0,0.0,9.974158456316218e-05,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346862792969,0.0,0.0,0.0004731311055365,289.1288146972656,294.1499938964844,271.7108459472656,270.55426025390625,272.6957397460937,271.9194641113281,288.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939581798093286e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.322877883911133,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251037597656,0.0,0.0,8.046264701988548e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036804199219,0.0,0.0,9.96835733531043e-05,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197631835937,0.0,0.0,7.362595351878554e-05,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128662109375,0.0,0.0,9.968358790501952e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262939453125,0.0,0.0,0.0004728559579234,289.1205444335937,294.1499938964844,271.6532897949219,270.4984436035156,272.677490234375,271.85986328125,288.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.350964546203612,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251037597656,0.0,0.0,8.046264701988548e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036804199219,0.0,0.0,9.96835733531043e-05,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197631835937,0.0,0.0,7.362595351878554e-05,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128662109375,0.0,0.0,9.968358790501952e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262939453125,0.0,0.0,0.0004728559579234,289.1205444335937,294.1499938964844,271.6532897949219,270.4984436035156,272.677490234375,271.85986328125,288.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.350964546203612,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167419433594,0.0,0.0,8.042134868446738e-05,291.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29559326171875,0.0,0.0,9.963240881916136e-05,290.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114624023437,0.0,0.0,7.358816219493747e-05,290.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,9.963241609511896e-05,291.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31793212890625,0.0,0.0,0.0004726132319774,289.1122741699219,294.1499938964844,271.59814453125,270.44512939453125,272.6585388183594,271.8016967773437,288.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810420227765235e-09,0.0010080863721668,-0.0168942511081695,0.0,0.0,0.0,-0.008189033716917,60.0,-11.37813663482666,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167419433594,0.0,0.0,8.042134868446738e-05,291.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29559326171875,0.0,0.0,9.963240881916136e-05,290.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114624023437,0.0,0.0,7.358816219493747e-05,290.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,9.963241609511896e-05,291.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31793212890625,0.0,0.0,0.0004726132319774,289.1122741699219,294.1499938964844,271.59814453125,270.44512939453125,272.6585388183594,271.8016967773437,288.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810420227765235e-09,0.0010080863721668,-0.0168942511081695,0.0,0.0,0.0,-0.008189033716917,60.0,-11.37813663482666,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31256103515625,0.0,0.0,8.040314423851669e-05,291.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915344238281,0.0,0.0,9.96098533505574e-05,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3073425292969,0.0,0.0,7.35715075279586e-05,290.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005676269531,0.0,0.0,9.9609860626515e-05,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3137512207031,0.0,0.0,0.0004725062462966,289.108154296875,294.1499938964844,271.5715637207031,270.4194641113281,272.6488342285156,271.7731628417969,288.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783738015769813e-09,0.001007858198136,-0.0168243609368801,0.0,0.0,0.0,-0.0081758070737123,60.0,-11.391389846801758,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083801269531,0.0,0.0,8.038686792133376e-05,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875061035156,0.0,0.0,9.958969167200848e-05,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031921386719,0.0,0.0,7.355661364272237e-05,290.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29644775390625,0.0,0.0,9.95896989479661e-05,291.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095703125,0.0,0.0,0.0004724106111098,289.10400390625,294.1499938964844,271.54571533203125,270.39453125,272.6390075683594,271.7450866699219,288.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759881987505878e-09,0.0010076542384922,-0.0167618710547685,0.0,0.0,0.0,-0.0081639802083373,60.0,-11.404401779174805,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,8.036033977987245e-05,291.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794189453125,0.0,0.0,9.955682617146522e-05,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948913574219,0.0,0.0,7.353234104812145e-05,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28826904296875,0.0,0.0,9.955684072338045e-05,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012084960937,0.0,0.0,0.0004722547309938,289.09576416015625,294.1499938964844,271.4962463378906,270.3469543457031,272.6189270019531,271.6903381347656,288.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721004641718764e-09,0.0010073217563331,-0.0166600365191698,0.0,0.0,0.0,-0.0081447064876556,60.0,-11.429667472839355,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,8.036033977987245e-05,291.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794189453125,0.0,0.0,9.955682617146522e-05,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948913574219,0.0,0.0,7.353234104812145e-05,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28826904296875,0.0,0.0,9.955684072338045e-05,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012084960937,0.0,0.0,0.0004722547309938,289.09576416015625,294.1499938964844,271.4962463378906,270.3469543457031,272.6189270019531,271.6903381347656,288.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721004641718764e-09,0.0010073217563331,-0.0166600365191698,0.0,0.0,0.0,-0.0081447064876556,60.0,-11.429667472839355,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.29168701171875,0.0,0.050000000745058,8.03414368419908e-05,291.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2713317871094,0.0,0.050000000745058,9.953341213986278e-05,290.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28662109375,0.0,0.050000000745058,7.351504609687254e-05,290.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2800598144531,0.0,0.050000000745058,9.95334194158204e-05,291.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2928466796875,0.0,0.050000000745058,0.000472143641673,289.0875244140625,291.1499938964844,271.45001220703125,270.3026428222656,272.598388671875,271.63751220703125,288.0943298339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.453948974609377,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
