time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799200,291.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.29168701171875,0.0,0.050000000745058,8.03414368419908e-05,291.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2713317871094,0.0,0.050000000745058,9.953341213986278e-05,290.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28662109375,0.0,0.050000000745058,7.351504609687254e-05,290.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2800598144531,0.0,0.050000000745058,9.95334194158204e-05,291.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2928466796875,0.0,0.050000000745058,0.000472143641673,289.0875244140625,291.1499938964844,271.45001220703125,270.3026428222656,272.598388671875,271.63751220703125,288.0943298339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.453948974609377,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4704284667969,0.6360705494880676,0.050000000745058,0.0347076468169689,291.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4662170410156,0.6360705494880676,0.050000000745058,0.0429986156523227,290.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4693908691406,0.6360705494880676,0.050000000745058,0.0317586287856102,290.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.468017578125,0.6360705494880676,0.050000000745058,0.0429986156523227,291.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4706726074219,0.6360705494880676,0.050000000745058,0.2039669156074524,288.3251953125,291.1499938964844,271.42779541015625,270.2817687988281,284.9892272949219,287.7691650390625,287.99072265625,1.0,0.1096927225589752,0.1604402959346771,0.1604402959346771,1.0,1.0,-0.4329857528209686,0.0123633053153753,0.4206224381923675,-0.0944117531180381,0.0,0.0,0.0,10.256160736083984,60.0,-231.931396484375,-0.0,12.27568244934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.925048828125,0.6335462331771851,0.050000000745058,0.0384431183338165,291.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9248352050781,0.6335462331771851,0.050000000745058,0.0476264208555221,291.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.92498779296875,0.6335462331771851,0.050000000745058,0.0351767092943191,290.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9249267578125,0.6335462331771851,0.050000000745058,0.0476264208555221,291.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9250793457031,0.6335462331771851,0.050000000745058,0.2259192317724228,287.8845520019531,291.1499938964844,271.4056701660156,270.2616271972656,286.5559387207031,291.4625244140625,287.760009765625,1.0,0.1210816502571106,0.3208805918693542,0.3208805918693542,1.0,1.0,-0.4819044172763824,0.0547408275306224,0.4271636009216308,-0.0656938552856445,0.0,0.0,0.0,12.52577018737793,60.0,-364.7049560546875,-0.0,16.675188064575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5368957519531,0.5722813606262207,0.050000000745058,0.0388222523033618,291.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5368957519531,0.5722813606262207,0.050000000745058,0.0480961166322231,291.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5368957519531,0.5722813606262207,0.050000000745058,0.0355236306786537,290.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5368957519531,0.5722813606262207,0.050000000745058,0.0480961166322231,291.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5368957519531,0.5722813606262207,0.050000000745058,0.2281472831964492,287.5196838378906,291.1499938964844,271.3617858886719,270.2235412597656,284.4305725097656,291.6153259277344,287.3977355957031,1.0,0.1405621618032455,0.6417611837387085,0.6417611837387085,1.0,1.0,-0.4866586029529571,0.1822521984577179,0.3044064044952392,0.0598268508911132,0.0,0.0,0.0,20.072303771972656,60.0,-705.1326904296875,-0.0,23.17403793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5368957519531,0.5722813606262207,0.050000000745058,0.0388222523033618,291.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5368957519531,0.5722813606262207,0.050000000745058,0.0480961166322231,291.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5368957519531,0.5722813606262207,0.050000000745058,0.0355236306786537,290.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5368957519531,0.5722813606262207,0.050000000745058,0.0480961166322231,291.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5368957519531,0.5722813606262207,0.050000000745058,0.2281472831964492,287.5196838378906,291.1499938964844,271.3617858886719,270.2235412597656,284.4305725097656,291.6153259277344,287.3977355957031,1.0,0.1405621618032455,0.6417611837387085,0.6417611837387085,1.0,1.0,-0.4866586029529571,0.1822521984577179,0.3044064044952392,0.0598268508911132,0.0,0.0,0.0,20.072303771972656,60.0,-705.1326904296875,-0.0,23.17403793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2206115722656,0.5502963662147522,0.050000000745058,0.038938857614994,291.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2206115722656,0.5502963662147522,0.050000000745058,0.0482405759394168,291.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2206115722656,0.5502963662147522,0.050000000745058,0.0356303267180919,290.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2206115722656,0.5502963662147522,0.050000000745058,0.0482405759394168,291.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2206115722656,0.5502963662147522,0.050000000745058,0.2288325279951095,287.1835021972656,291.1499938964844,271.3399963378906,270.2055358886719,283.3973388671875,291.6102294921875,286.9530639648437,1.0,0.1489559710025787,0.802201509475708,0.802201509475708,1.0,1.0,-0.488120287656784,0.200642704963684,0.2874775826931,0.0776717588305473,0.0,0.0,0.0,23.73859024047852,60.0,-1060.7628173828125,-0.0,26.32147979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944091796875,303.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9190003608859875e-21,-7.51301170076779e-21,2.5940113398818017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.04669189453125,297.1499938964844,293.1499938964844,0.000769599864725,-68.31013488769531,287.6606750488281,0.5333484411239624,0.050000000745058,0.0390501879155635,291.362060546875,297.1499938964844,293.1499938964844,0.0006105603533796,-57.06857299804688,287.4472961425781,0.5333484411239624,0.050000000745058,0.0483785048127174,291.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436767578125,0.5333484411239624,0.050000000745058,0.0357321985065937,290.7963256835937,297.1499938964844,293.1499938964844,0.0005070162587799,-44.65458679199219,287.16754150390625,0.5333484411239624,0.050000000745058,0.0483785048127174,291.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.537109375,0.5333484411239624,0.050000000745058,0.2294867932796478,286.7191467285156,291.1499938964844,271.3183288574219,270.188232421875,283.20074462890625,291.6051940917969,286.4953918457031,1.0,0.1565152406692505,0.8410742282867432,0.8410742282867432,1.0,1.0,-0.4895159602165222,0.2032752782106399,0.2862406969070434,0.079858623445034,0.0,0.0,1.0,27.240476608276367,60.0,-1086.47412109375,-2984.05712890625,29.34962654113769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,302.8223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,3994.90966796875,18000.0,0.0,0.0,9.248433343600482e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489954091608524,0.04899637773633,-9.689647413324565e-07,0.0,9.385984611753885e-08,0.0,0.0,0.466640293598175,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0544738769531,297.1499938964844,293.1499938964844,0.0017320198239758,-146.71900939941406,290.1028137207031,0.5102677345275879,0.050000000745058,0.0392531752586364,291.3611145019531,297.1499938964844,293.1499938964844,0.0014803510857746,-132.05313110351562,289.7308959960937,0.5102677345275879,0.050000000745058,0.0486299805343151,291.04425048828125,297.1499938964844,293.1499938964844,0.0014134360244497,-93.12527465820312,289.6011047363281,0.5102677345275879,0.050000000745058,0.0359179377555847,290.8143005371094,297.1499938964844,293.1499938964844,0.0015504832845181,-138.30911254882812,289.7952575683594,0.5102677345275879,0.050000000745058,0.0486299805343151,291.60791015625,297.1499938964844,293.1499938964844,0.0012257697526365,-518.6787109375,289.359375,0.5102677345275879,0.050000000745058,0.2306796908378601,287.7358093261719,291.1499938964844,271.2752990722656,270.15545654296875,283.0879821777344,291.605712890625,288.42919921875,1.0,0.1693447232246399,0.9188196659088136,0.9188196659088136,1.0,1.0,-0.4920606613159179,0.2064495235681533,0.2856111228466034,0.0822479501366615,0.0,0.0,1.0,33.62543487548828,60.0,2602.082275390625,-6778.83837890625,34.91493606567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.501953125,308.8249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,9175.2197265625,18000.0,0.0,0.0,0.0299623496830463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9728519320487976,0.9728597402572632,-7.822224688425194e-06,0.0,3.0407974918489344e-05,0.0,0.0,102.44085693359376,0.0,0.0,0.0,0.5478207468986511,4.0,0.0,1.0
799680,291.0544738769531,297.1499938964844,293.1499938964844,0.0017320198239758,-146.71900939941406,290.1028137207031,0.5102677345275879,0.050000000745058,0.0392531752586364,291.3611145019531,297.1499938964844,293.1499938964844,0.0014803510857746,-132.05313110351562,289.7308959960937,0.5102677345275879,0.050000000745058,0.0486299805343151,291.04425048828125,297.1499938964844,293.1499938964844,0.0014134360244497,-93.12527465820312,289.6011047363281,0.5102677345275879,0.050000000745058,0.0359179377555847,290.8143005371094,297.1499938964844,293.1499938964844,0.0015504832845181,-138.30911254882812,289.7952575683594,0.5102677345275879,0.050000000745058,0.0486299805343151,291.60791015625,297.1499938964844,293.1499938964844,0.0012257697526365,-518.6787109375,289.359375,0.5102677345275879,0.050000000745058,0.2306796908378601,287.7358093261719,291.1499938964844,271.2752990722656,270.15545654296875,283.0879821777344,291.605712890625,288.42919921875,1.0,0.1693447232246399,0.9188196659088136,0.9188196659088136,1.0,1.0,-0.4920606613159179,0.2064495235681533,0.2856111228466034,0.0822479501366615,0.0,0.0,1.0,33.62543487548828,60.0,2602.082275390625,-6778.83837890625,34.91493606567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.501953125,308.8249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,9175.2197265625,18000.0,0.0,0.0,0.0299623496830463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9728519320487976,0.9728597402572632,-7.822224688425194e-06,0.0,3.0407974918489344e-05,0.0,0.0,102.44085693359376,0.0,0.0,0.0,0.5478207468986511,4.0,0.0,1.0
799740,291.0951538085937,297.1499938964844,293.1499938964844,0.0022733125369995,-180.2591552734375,292.85107421875,0.4960042536258697,0.050000000745058,0.0394265130162239,291.3847351074219,297.1499938964844,293.1499938964844,0.0019692154601216,-164.44566345214844,292.4294128417969,0.4960042536258697,0.050000000745058,0.0488447248935699,291.08013916015625,297.1499938964844,293.1499938964844,0.0019947788678109,-123.03519439697266,292.44549560546875,0.4960042536258697,0.050000000745058,0.0360765494406223,290.85302734375,297.1499938964844,293.1499938964844,0.0021998395677655,-183.69308471679688,292.7218933105469,0.4960042536258697,0.050000000745058,0.0488447248935699,291.6370544433594,297.1499938964844,293.1499938964844,0.0016328267520293,-646.82275390625,291.9691162109375,0.4960042536258697,0.050000000745058,0.2316983491182327,289.8120422363281,291.1499938964844,271.2327575683594,270.12506103515625,283.0341796875,291.63189697265625,290.1593933105469,1.0,0.1795113235712051,0.9965651035308838,0.9965651035308838,1.0,1.0,-0.4942336976528168,0.2085289657115936,0.2857047319412231,0.0836862549185752,0.0,0.0,1.0,39.07799911499024,60.0,2304.217529296875,-6534.04833984375,39.71233749389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.59539794921875,307.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,15152.580078125,19080.0,0.0,0.0,0.0636879429221153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2520049810409546,1.2520179748535156,-1.2945477465109434e-05,0.0,6.46351691102609e-05,0.0,0.0,218.2093811035156,0.0,0.0,0.0,0.7033482193946838,4.0,0.0,1.0
799800,291.0951538085937,297.1499938964844,293.1499938964844,0.0022733125369995,-180.2591552734375,292.85107421875,0.4960042536258697,0.050000000745058,0.0394265130162239,291.3847351074219,297.1499938964844,293.1499938964844,0.0019692154601216,-164.44566345214844,292.4294128417969,0.4960042536258697,0.050000000745058,0.0488447248935699,291.08013916015625,297.1499938964844,293.1499938964844,0.0019947788678109,-123.03519439697266,292.44549560546875,0.4960042536258697,0.050000000745058,0.0360765494406223,290.85302734375,297.1499938964844,293.1499938964844,0.0021998395677655,-183.69308471679688,292.7218933105469,0.4960042536258697,0.050000000745058,0.0488447248935699,291.6370544433594,297.1499938964844,293.1499938964844,0.0016328267520293,-646.82275390625,291.9691162109375,0.4960042536258697,0.050000000745058,0.2316983491182327,289.8120422363281,291.1499938964844,271.2327575683594,270.12506103515625,283.0341796875,291.63189697265625,290.1593933105469,1.0,0.1795113235712051,0.9965651035308838,0.9965651035308838,1.0,1.0,-0.4942336976528168,0.2085289657115936,0.2857047319412231,0.0836862549185752,0.0,0.0,1.0,39.07799911499024,60.0,2304.217529296875,-6534.04833984375,39.71233749389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.59539794921875,307.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,15152.580078125,19080.0,0.0,0.0,0.0636879429221153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2520049810409546,1.2520179748535156,-1.2945477465109434e-05,0.0,6.46351691102609e-05,0.0,0.0,218.2093811035156,0.0,0.0,0.0,0.7033482193946838,4.0,0.0,1.0
799860,291.1454772949219,297.1499938964844,293.1499938964844,0.0027658892795443,-210.1998748779297,294.6155700683594,0.48626309633255,0.050000000745058,0.0395700149238109,291.4167785644531,297.1499938964844,293.1499938964844,0.0024179543834179,-193.6014404296875,294.1531982421875,0.48626309633255,0.050000000745058,0.0490225069224834,291.1248779296875,297.1499938964844,293.1499938964844,0.0025203761179,-149.03509521484375,294.2762756347656,0.48626309633255,0.050000000745058,0.0362078584730625,290.8990478515625,297.1499938964844,293.1499938964844,0.0027904387097805,-223.303451538086,294.62799072265625,0.48626309633255,0.050000000745058,0.0490225069224834,291.6756896972656,297.1499938964844,293.1499938964844,0.0020013230387121,-760.2675170898438,293.6047668457031,0.48626309633255,0.050000000745058,0.2325416803359985,291.0135192871094,291.1499938964844,271.1906433105469,270.0968322753906,283.0317077636719,291.66961669921875,291.2668762207031,1.0,0.1874778717756271,0.9969509243965148,0.9969509243965148,1.0,1.0,-0.49603271484375,0.2093477845191955,0.286684900522232,0.0840054750442504,0.0,0.0,0.990517258644104,43.59223556518555,63.0,1719.5234375,-6309.49560546875,43.71552276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4212951660156,306.3173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.041015625,19080.0,0.0,0.0,0.0962297320365905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366971135139465,1.3669865131378174,-1.5434778106282465e-05,0.0,9.766094444785268e-05,0.0,0.0,284.04351806640625,0.0,0.0,0.0,0.7478355765342712,4.0,0.0,1.0
799920,291.1454772949219,297.1499938964844,293.1499938964844,0.0027658892795443,-210.1998748779297,294.6155700683594,0.48626309633255,0.050000000745058,0.0395700149238109,291.4167785644531,297.1499938964844,293.1499938964844,0.0024179543834179,-193.6014404296875,294.1531982421875,0.48626309633255,0.050000000745058,0.0490225069224834,291.1248779296875,297.1499938964844,293.1499938964844,0.0025203761179,-149.03509521484375,294.2762756347656,0.48626309633255,0.050000000745058,0.0362078584730625,290.8990478515625,297.1499938964844,293.1499938964844,0.0027904387097805,-223.303451538086,294.62799072265625,0.48626309633255,0.050000000745058,0.0490225069224834,291.6756896972656,297.1499938964844,293.1499938964844,0.0020013230387121,-760.2675170898438,293.6047668457031,0.48626309633255,0.050000000745058,0.2325416803359985,291.0135192871094,291.1499938964844,271.1906433105469,270.0968322753906,283.0317077636719,291.66961669921875,291.2668762207031,1.0,0.1874778717756271,0.9969509243965148,0.9969509243965148,1.0,1.0,-0.49603271484375,0.2093477845191955,0.286684900522232,0.0840054750442504,0.0,0.0,0.990517258644104,43.59223556518555,63.0,1719.5234375,-6309.49560546875,43.71552276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4212951660156,306.3173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.041015625,19080.0,0.0,0.0,0.0962297320365905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366971135139465,1.3669865131378174,-1.5434778106282465e-05,0.0,9.766094444785268e-05,0.0,0.0,284.04351806640625,0.0,0.0,0.0,0.7478355765342712,4.0,0.0,1.0
799980,291.19677734375,297.1499938964844,293.1499938964844,0.0031888983212411,-233.99557495117188,295.972412109375,0.4775901734828949,0.050000000745058,0.0397064462304115,291.4508361816406,297.1499938964844,293.1499938964844,0.0028033950366079,-216.89752197265625,295.4808654785156,0.4775901734828949,0.050000000745058,0.0491915307939052,291.17144775390625,297.1499938964844,293.1499938964844,0.0029698172584176,-169.63436889648438,295.68414306640625,0.4775901734828949,0.050000000745058,0.0363326966762542,290.9462280273437,297.1499938964844,293.1499938964844,0.0033009126782417,-254.9235382080078,296.0990905761719,0.4775901734828949,0.050000000745058,0.0491915307939052,291.71685791015625,297.1499938964844,293.1499938964844,0.0023104003630578,-848.486572265625,294.8540344238281,0.4775901734828949,0.050000000745058,0.2333434373140335,291.934814453125,291.1499938964844,271.1490173339844,270.07061767578125,283.0368957519531,291.71063232421875,292.13287353515625,1.0,0.1948483437299728,0.9973368048667908,0.9973368048667908,1.0,1.0,-0.497743010520935,0.210091546177864,0.2876514494419098,0.0843066051602363,0.0,0.0,0.8219460248947144,47.88435363769531,66.0,1258.765380859375,-6153.728515625,47.54785537719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8993225097656,305.7590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,20593.28515625,19080.0,0.0,0.0,0.1256096214056015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873660326004028,1.2873808145523071,-1.4721169463882688e-05,0.0,0.0001274777896469,0.0,0.0,249.2930603027344,0.0,0.0,0.0,0.7080320715904236,4.0,0.0,1.0
800040,291.19677734375,297.1499938964844,293.1499938964844,0.0031888983212411,-233.99557495117188,295.972412109375,0.4775901734828949,0.050000000745058,0.0397064462304115,291.4508361816406,297.1499938964844,293.1499938964844,0.0028033950366079,-216.89752197265625,295.4808654785156,0.4775901734828949,0.050000000745058,0.0491915307939052,291.17144775390625,297.1499938964844,293.1499938964844,0.0029698172584176,-169.63436889648438,295.68414306640625,0.4775901734828949,0.050000000745058,0.0363326966762542,290.9462280273437,297.1499938964844,293.1499938964844,0.0033009126782417,-254.9235382080078,296.0990905761719,0.4775901734828949,0.050000000745058,0.0491915307939052,291.71685791015625,297.1499938964844,293.1499938964844,0.0023104003630578,-848.486572265625,294.8540344238281,0.4775901734828949,0.050000000745058,0.2333434373140335,291.934814453125,291.1499938964844,271.1490173339844,270.07061767578125,283.0368957519531,291.71063232421875,292.13287353515625,1.0,0.1948483437299728,0.9973368048667908,0.9973368048667908,1.0,1.0,-0.497743010520935,0.210091546177864,0.2876514494419098,0.0843066051602363,0.0,0.0,0.8219460248947144,47.88435363769531,66.0,1258.765380859375,-6153.728515625,47.54785537719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8993225097656,305.7590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,20593.28515625,19080.0,0.0,0.0,0.1256096214056015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873660326004028,1.2873808145523071,-1.4721169463882688e-05,0.0,0.0001274777896469,0.0,0.0,249.2930603027344,0.0,0.0,0.0,0.7080320715904236,4.0,0.0,1.0
800100,291.2214050292969,297.1499938964844,293.1499938964844,0.0033827985171228,-244.47332763671875,296.5408630371094,0.4732866883277893,0.050000000745058,0.0397729091346263,291.4677124023437,297.1499938964844,293.1499938964844,0.0029789758846163,-227.12091064453125,296.03643798828125,0.4732866883277893,0.050000000745058,0.0492738671600818,291.1942443847656,297.1499938964844,293.1499938964844,0.0031745543237775,-178.63229370117188,296.2732238769531,0.4732866883277893,0.050000000745058,0.0363935120403766,290.9693603515625,297.1499938964844,293.1499938964844,0.0035352746490389,-268.77716064453125,296.716064453125,0.4732866883277893,0.050000000745058,0.0492738671600818,291.7373046875,297.1499938964844,293.1499938964844,0.0024485064204782,-886.415771484375,295.3729248046875,0.4732866883277893,0.050000000745058,0.2337340116500854,292.31561279296875,291.1499938964844,271.1283874511719,270.0581970214844,283.03973388671875,291.7311706542969,292.4873046875,1.0,0.1983179897069931,0.997529685497284,0.997529685497284,1.0,1.0,-0.4985761642456054,0.2104501724243164,0.288125991821289,0.0844616144895553,0.0,0.0,0.7058616876602173,49.97533416748047,66.0,1061.4749755859375,-6055.4912109375,49.4240608215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.85418701171875,305.5663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,22581.466796875,18000.0,0.0,0.0,0.13863006234169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118069767951965,1.1180825233459473,-1.2697887541435192e-05,0.0,0.0001406918891007,0.0,0.0,179.46339416503906,0.0,0.0,0.0,0.6139582991600037,4.0,0.0,1.0
800160,291.2449645996094,297.1499938964844,293.1499938964844,0.003570710774511,-254.6197204589844,297.0447692871094,0.4688867926597595,0.050000000745058,0.0398380458354949,291.48419189453125,297.1499938964844,293.1499938964844,0.0031480242032557,-236.9648895263672,296.52734375,0.4688867926597595,0.050000000745058,0.0493545681238174,291.2161865234375,297.1499938964844,293.1499938964844,0.0033719430211931,-187.2607269287109,296.7951354980469,0.4688867926597595,0.050000000745058,0.036453116685152,290.9916687011719,297.1499938964844,293.1499938964844,0.0037625888362526,-282.0841064453125,297.2646484375,0.4688867926597595,0.050000000745058,0.0493545681238174,291.7572937011719,297.1499938964844,293.1499938964844,0.0025798790156841,-922.5620727539062,295.8277587890625,0.4688867926597595,0.050000000745058,0.2341168224811554,292.64068603515625,291.1499938964844,271.10791015625,270.04620361328125,283.04248046875,291.7513427734375,292.7803649902344,1.0,0.2016587406396865,0.997730553150177,0.997730553150177,1.0,1.0,-0.4993927478790283,0.210799440741539,0.2885933220386505,0.0846188366413116,0.0,0.0,0.5736358165740967,52.024810791015625,69.0,850.2453002929688,-5847.958984375,51.26888656616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9468994140625,305.271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,23434.681640625,18000.0,0.0,0.0,0.1502252221107483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.824021577835083,0.8240309953689575,-9.42303358897334e-06,0.0,0.0001524594990769,0.0,0.0,90.70922088623048,0.0,0.0,0.0,0.5010592341423035,4.0,0.0,1.0
800220,291.2879638671875,297.1499938964844,293.1499938964844,0.0039660949259996,-277.9940490722656,297.83624267578125,0.4596519768238067,0.050000000745058,0.0399645902216434,291.5150146484375,297.1499938964844,293.1499938964844,0.0034984785597771,-259.3022766113281,297.2851867675781,0.4596519768238067,0.050000000745058,0.0495113395154476,291.256591796875,297.1499938964844,293.1499938964844,0.003781262319535,-206.5297393798828,297.614013671875,0.4596519768238067,0.050000000745058,0.0365689061582088,291.0327453613281,297.1499938964844,293.1499938964844,0.004238586872816,-311.7977905273437,298.1405944824219,0.4596519768238067,0.050000000745058,0.0495113395154476,291.7947082519531,297.1499938964844,293.1499938964844,0.0028480838518589,-1004.2503662109376,296.5056457519531,0.4596519768238067,0.050000000745058,0.2348604798316955,293.03326416015625,291.1499938964844,271.0672607421875,270.0234069824219,283.0470275878906,291.78936767578125,293.0587158203125,1.0,0.2079908549785614,0.9981321692466736,0.9981321692466736,1.0,1.0,-0.5009791254997253,0.2114715427160263,0.2895075678825378,0.0849389061331749,0.0,0.0,0.2914928793907165,56.00648880004883,72.0,218.68179321289065,-4817.59326171875,54.86956405639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.56005859375,303.8464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,21478.265625,18000.0,0.0,0.0,0.1678732335567474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29710653424263,0.2971119880676269,-5.446251634566579e-06,0.0,0.000170369981788,0.0,0.0,15.619998931884766,0.0,0.0,0.0,0.3231862485408783,4.0,0.0,1.0
800280,291.2879638671875,297.1499938964844,293.1499938964844,0.0039660949259996,-277.9940490722656,297.83624267578125,0.4596519768238067,0.050000000745058,0.0399645902216434,291.5150146484375,297.1499938964844,293.1499938964844,0.0034984785597771,-259.3022766113281,297.2851867675781,0.4596519768238067,0.050000000745058,0.0495113395154476,291.256591796875,297.1499938964844,293.1499938964844,0.003781262319535,-206.5297393798828,297.614013671875,0.4596519768238067,0.050000000745058,0.0365689061582088,291.0327453613281,297.1499938964844,293.1499938964844,0.004238586872816,-311.7977905273437,298.1405944824219,0.4596519768238067,0.050000000745058,0.0495113395154476,291.7947082519531,297.1499938964844,293.1499938964844,0.0028480838518589,-1004.2503662109376,296.5056457519531,0.4596519768238067,0.050000000745058,0.2348604798316955,293.03326416015625,291.1499938964844,271.0672607421875,270.0234069824219,283.0470275878906,291.78936767578125,293.0587158203125,1.0,0.2079908549785614,0.9981321692466736,0.9981321692466736,1.0,1.0,-0.5009791254997253,0.2114715427160263,0.2895075678825378,0.0849389061331749,0.0,0.0,0.2914928793907165,56.00648880004883,72.0,218.68179321289065,-4817.59326171875,54.86956405639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.56005859375,303.8464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,21478.265625,18000.0,0.0,0.0,0.1678732335567474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29710653424263,0.2971119880676269,-5.446251634566579e-06,0.0,0.000170369981788,0.0,0.0,15.619998931884766,0.0,0.0,0.0,0.3231862485408783,4.0,0.0,1.0
800340,291.3234558105469,297.1499938964844,293.1499938964844,0.0044906144030392,-316.0551147460937,298.26348876953125,0.4513108432292938,0.050000000745058,0.0400866009294986,291.5411071777344,297.1499938964844,293.1499938964844,0.0039527295157313,-295.0980834960937,297.6490478515625,0.4513108432292938,0.050000000745058,0.0496624931693077,291.2904357910156,297.1499938964844,293.1499938964844,0.0043094106949865,-236.557373046875,298.0539245605469,0.4513108432292938,0.050000000745058,0.0366805493831634,291.0674133300781,297.1499938964844,293.1499938964844,0.0048598493449389,-357.79010009765625,298.6622619628906,0.4513108432292938,0.050000000745058,0.0496624931693077,291.826416015625,297.1499938964844,293.1499938964844,0.0031932375859469,-1137.3162841796875,296.7513427734375,0.4513108432292938,0.050000000745058,0.2355774939060211,292.8268127441406,291.1499938964844,271.02716064453125,270.0020446777344,283.0490417480469,291.82208251953125,292.6856994628906,1.0,0.2139142602682113,0.9985338449478148,0.9985338449478148,1.0,1.0,-0.5025086402893066,0.2121118009090423,0.2903968393802643,0.0852652415633201,0.0,0.0,0.0738490298390388,59.84577941894531,75.0,-658.5900268554688,-3474.21484375,58.36222457885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7019958496094,301.622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18923.388671875,18000.0,0.0,0.0,0.1766764968633651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091909781098365,0.1091954112052917,-4.4336493374430574e-06,0.0,0.0001793041883502,0.0,0.0,4.438359260559082,0.0,0.0,0.0,0.2760842144489288,4.0,0.0,1.0
800400,291.3234558105469,297.1499938964844,293.1499938964844,0.0044906144030392,-316.0551147460937,298.26348876953125,0.4513108432292938,0.050000000745058,0.0400866009294986,291.5411071777344,297.1499938964844,293.1499938964844,0.0039527295157313,-295.0980834960937,297.6490478515625,0.4513108432292938,0.050000000745058,0.0496624931693077,291.2904357910156,297.1499938964844,293.1499938964844,0.0043094106949865,-236.557373046875,298.0539245605469,0.4513108432292938,0.050000000745058,0.0366805493831634,291.0674133300781,297.1499938964844,293.1499938964844,0.0048598493449389,-357.79010009765625,298.6622619628906,0.4513108432292938,0.050000000745058,0.0496624931693077,291.826416015625,297.1499938964844,293.1499938964844,0.0031932375859469,-1137.3162841796875,296.7513427734375,0.4513108432292938,0.050000000745058,0.2355774939060211,292.8268127441406,291.1499938964844,271.02716064453125,270.0020446777344,283.0490417480469,291.82208251953125,292.6856994628906,1.0,0.2139142602682113,0.9985338449478148,0.9985338449478148,1.0,1.0,-0.5025086402893066,0.2121118009090423,0.2903968393802643,0.0852652415633201,0.0,0.0,0.0738490298390388,59.84577941894531,75.0,-658.5900268554688,-3474.21484375,58.36222457885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7019958496094,301.622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18923.388671875,18000.0,0.0,0.0,0.1766764968633651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091909781098365,0.1091954112052917,-4.4336493374430574e-06,0.0,0.0001793041883502,0.0,0.0,4.438359260559082,0.0,0.0,0.0,0.2760842144489288,4.0,0.0,1.0
800460,291.3502197265625,297.1499938964844,293.1499938964844,0.0051659410819411,-368.5706176757813,298.4807434082031,0.4441297054290771,0.050000000745058,0.0402046404778957,291.5610656738281,297.1499938964844,293.1499938964844,0.0045278505422174,-344.48388671875,297.77227783203125,0.4441297054290771,0.050000000745058,0.0498087331652641,291.3163452148437,297.1499938964844,293.1499938964844,0.0049800835549831,-277.4791259765625,298.2739562988281,0.4441297054290771,0.050000000745058,0.036788560450077,291.0946655273437,297.1499938964844,293.1499938964844,0.0056590754538774,-419.9661865234375,298.99102783203125,0.4441297054290771,0.050000000745058,0.0498087331652641,291.85064697265625,297.1499938964844,293.1499938964844,0.0036296742036938,-1324.2625732421875,296.71484375,0.4441297054290771,0.050000000745058,0.2362711876630783,292.1549987792969,291.1499938964844,270.9875793457031,269.98193359375,283.0472106933594,291.847412109375,291.9883117675781,1.0,0.2194898277521133,0.998933494091034,0.998933494091034,1.0,1.0,-0.5039884448051453,0.2127244621515274,0.2912639677524566,0.0855964347720146,0.0,0.0,0.0,63.56044387817383,78.0,-1033.0960693359375,-2337.994384765625,61.760887145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.29608154296875,298.7093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18322.6328125,18000.0,0.0,0.0,0.1754798591136932,0.0,0.0,0.0,0.0,1.0,0.0056328764185309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0310852527618408,0.0708020478487014,-0.0397167950868606,0.0,0.0001780897437129,0.0,0.0,2.7020058631896973,0.0,0.0,0.0,0.2648479342460632,4.0,0.0,1.0
800520,291.3502197265625,297.1499938964844,293.1499938964844,0.0051659410819411,-368.5706176757813,298.4807434082031,0.4441297054290771,0.050000000745058,0.0402046404778957,291.5610656738281,297.1499938964844,293.1499938964844,0.0045278505422174,-344.48388671875,297.77227783203125,0.4441297054290771,0.050000000745058,0.0498087331652641,291.3163452148437,297.1499938964844,293.1499938964844,0.0049800835549831,-277.4791259765625,298.2739562988281,0.4441297054290771,0.050000000745058,0.036788560450077,291.0946655273437,297.1499938964844,293.1499938964844,0.0056590754538774,-419.9661865234375,298.99102783203125,0.4441297054290771,0.050000000745058,0.0498087331652641,291.85064697265625,297.1499938964844,293.1499938964844,0.0036296742036938,-1324.2625732421875,296.71484375,0.4441297054290771,0.050000000745058,0.2362711876630783,292.1549987792969,291.1499938964844,270.9875793457031,269.98193359375,283.0472106933594,291.847412109375,291.9883117675781,1.0,0.2194898277521133,0.998933494091034,0.998933494091034,1.0,1.0,-0.5039884448051453,0.2127244621515274,0.2912639677524566,0.0855964347720146,0.0,0.0,0.0,63.56044387817383,78.0,-1033.0960693359375,-2337.994384765625,61.760887145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.29608154296875,298.7093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18322.6328125,18000.0,0.0,0.0,0.1754798591136932,0.0,0.0,0.0,0.0,1.0,0.0056328764185309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0310852527618408,0.0708020478487014,-0.0397167950868606,0.0,0.0001780897437129,0.0,0.0,2.7020058631896973,0.0,0.0,0.0,0.2648479342460632,4.0,0.0,1.0
800580,291.3690185546875,297.1499938964844,293.1499938964844,0.0061348560266196,-451.1830139160156,298.4547424316406,0.4378998577594757,0.050000000745058,0.0403192713856697,291.57489013671875,297.1499938964844,293.1499938964844,0.0053246398456394,-421.6780395507813,297.5997314453125,0.4378998577594757,0.050000000745058,0.049950748682022,291.3348693847656,297.1499938964844,293.1499938964844,0.0059276651591062,-341.17926025390625,298.2391357421875,0.4378998577594757,0.050000000745058,0.0368934534490108,291.1151428222656,297.1499938964844,293.1499938964844,0.0068270876072347,-516.788818359375,299.1158447265625,0.4378998577594757,0.050000000745058,0.049950748682022,291.8673400878906,297.1499938964844,293.1499938964844,0.0042130229994654,-1616.1412353515625,296.30596923828125,0.4378998577594757,0.050000000745058,0.2369448393583297,290.7740478515625,291.1499938964844,270.9485168457031,269.9629211425781,283.0415954589844,291.86541748046875,290.3780212402344,1.0,0.2247696816921234,0.9993332028388976,0.9993332028388976,1.0,1.0,-0.5054254531860352,0.2133137732744217,0.2921116948127746,0.085931085050106,0.0,0.0,0.1051155999302864,67.16798400878906,81.0,-1526.968994140625,-3600.113525390625,65.07978820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388977050781,299.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17777.466796875,18000.0,0.0,0.0,0.1574741750955581,0.0,0.0,0.0,0.0,1.0,0.0057478887028992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780292153358459,0.1182182729244232,-0.0401890575885772,0.0,0.0001598162780283,0.0,0.0,4.484621524810791,0.0,0.0,0.0,0.2695675790309906,4.0,0.0,1.0
800640,291.3690185546875,297.1499938964844,293.1499938964844,0.0061348560266196,-451.1830139160156,298.4547424316406,0.4378998577594757,0.050000000745058,0.0403192713856697,291.57489013671875,297.1499938964844,293.1499938964844,0.0053246398456394,-421.6780395507813,297.5997314453125,0.4378998577594757,0.050000000745058,0.049950748682022,291.3348693847656,297.1499938964844,293.1499938964844,0.0059276651591062,-341.17926025390625,298.2391357421875,0.4378998577594757,0.050000000745058,0.0368934534490108,291.1151428222656,297.1499938964844,293.1499938964844,0.0068270876072347,-516.788818359375,299.1158447265625,0.4378998577594757,0.050000000745058,0.049950748682022,291.8673400878906,297.1499938964844,293.1499938964844,0.0042130229994654,-1616.1412353515625,296.30596923828125,0.4378998577594757,0.050000000745058,0.2369448393583297,290.7740478515625,291.1499938964844,270.9485168457031,269.9629211425781,283.0415954589844,291.86541748046875,290.3780212402344,1.0,0.2247696816921234,0.9993332028388976,0.9993332028388976,1.0,1.0,-0.5054254531860352,0.2133137732744217,0.2921116948127746,0.085931085050106,0.0,0.0,0.1051155999302864,67.16798400878906,81.0,-1526.968994140625,-3600.113525390625,65.07978820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388977050781,299.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17777.466796875,18000.0,0.0,0.0,0.1574741750955581,0.0,0.0,0.0,0.0,1.0,0.0057478887028992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780292153358459,0.1182182729244232,-0.0401890575885772,0.0,0.0001598162780283,0.0,0.0,4.484621524810791,0.0,0.0,0.0,0.2695675790309906,4.0,0.0,1.0
800700,291.37603759765625,297.1499938964844,293.1499938964844,0.0065240627154707,-475.491455078125,298.6311950683594,0.4350874125957489,0.050000000745058,0.0403754748404026,291.5798034667969,297.1499938964844,293.1499938964844,0.0056504495441913,-445.27825927734375,297.7220458984375,0.4350874125957489,0.050000000745058,0.0500203780829906,291.3417663574219,297.1499938964844,293.1499938964844,0.0063147507607936,-360.4123840332031,298.4174194335937,0.4350874125957489,0.050000000745058,0.0369448810815811,291.1231384277344,297.1499938964844,293.1499938964844,0.0073021748103201,-545.1868896484375,299.35400390625,0.4350874125957489,0.050000000745058,0.0500203780829906,291.8731689453125,297.1499938964844,293.1499938964844,0.004462671931833,-1711.4197998046875,296.33905029296875,0.4350874125957489,0.050000000745058,0.2372751235961914,290.4420471191406,291.1499938964844,270.92919921875,269.9537658691406,283.0372314453125,291.8713684082031,290.5548095703125,1.0,0.2273128479719162,0.9995329976081848,0.9995329976081848,1.0,1.0,-0.506130039691925,0.2136009484529495,0.2925290763378143,0.0860992446541786,0.0,0.0,0.1919426620006561,68.9367904663086,81.0,-319.7845153808594,-4389.345703125,66.71363067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9212646484375,304.6445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17815.25390625,18000.0,0.0,0.0,0.1460190862417221,0.0,0.0,0.0,0.0,1.0,0.0020499262027442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122494176030159,0.130357414484024,-0.0078632375225424,0.0,0.00014819081116,0.0,0.0,5.050448894500732,0.0,0.0,0.0,0.273270845413208,4.0,0.0,1.0
800760,291.3844909667969,297.1499938964844,293.1499938964844,0.0067470930516719,-482.4479370117188,299.0489807128906,0.4324519336223602,0.050000000745058,0.0404310189187526,291.58575439453125,297.1499938964844,293.1499938964844,0.0058329226449131,-452.0868835449219,298.1285095214844,0.4324519336223602,0.050000000745058,0.0500891841948032,291.3496398925781,297.1499938964844,293.1499938964844,0.0065428693778812,-366.411376953125,298.84771728515625,0.4324519336223602,0.050000000745058,0.0369957014918327,291.1316833496094,297.1499938964844,293.1499938964844,0.007593504153192,-554.2897338867188,299.802734375,0.4324519336223602,0.050000000745058,0.0500891841948032,291.8802185058594,297.1499938964844,293.1499938964844,0.0045917355455458,-1736.90576171875,296.71832275390625,0.4324519336223602,0.050000000745058,0.2376015335321426,290.7297668457031,291.1499938964844,270.9100036621094,269.94482421875,283.033447265625,291.8780517578125,290.8772277832031,1.0,0.2297980785369873,0.999626398086548,0.999626398086548,0.9998947381973268,1.0,-0.5068262815475464,0.213884174823761,0.2929421365261078,0.0862680748105049,0.0,0.0,0.1918875426054,70.6848373413086,84.0,231.9122314453125,-4708.30322265625,68.33255767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4242553710937,306.3979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17883.158203125,18000.0,0.0,0.0,0.1388973295688629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411608457565307,0.141165092587471,-4.252277449268149e-06,0.0,0.0001409631222486,0.0,0.0,5.544334888458252,0.0,0.0,0.0,0.2756394147872925,4.0,0.0,1.0
800820,291.40399169921875,297.1499938964844,293.1499938964844,0.0072529152967035,-502.5122375488281,299.77740478515625,0.4276484251022339,0.050000000745058,0.0405403450131416,291.5998840332031,297.1499938964844,293.1499938964844,0.006236370652914,-471.1720581054688,298.82928466796875,0.4276484251022339,0.050000000745058,0.0502246282994747,291.36749267578125,297.1499938964844,293.1499938964844,0.0070565710775554,-383.0041809082031,299.599609375,0.4276484251022339,0.050000000745058,0.0370957404375076,291.1499938964844,297.1499938964844,293.1499938964844,0.0082710301503539,-579.9359741210938,300.6003112792969,0.4276484251022339,0.050000000745058,0.0502246282994747,291.8968505859375,297.1499938964844,293.1499938964844,0.0048626158386468,-1805.5350341796875,297.3528747558594,0.4276484251022339,0.050000000745058,0.2382440119981765,291.1462097167969,291.1499938964844,270.8720397949219,269.92742919921875,283.0278015136719,291.8943176269531,291.1942138671875,1.0,0.2346119880676269,0.999813199043274,0.999813199043274,0.99968421459198,1.0,-0.5081968307495117,0.2144395262002945,0.2937573194503784,0.0866058319807052,0.0,0.0,0.1598350256681442,74.1257095336914,72.0,346.854248046875,-4612.22021484375,71.53160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.991943359375,306.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.689453125,18000.0,0.0,0.0,0.1268943548202514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128452181816101,0.1284564435482025,-4.265098141331691e-06,0.0,0.0001287816412514,0.0,0.0,5.044891357421875,0.0,0.0,0.0,0.2743337452411651,4.0,0.0,1.0
800880,291.40399169921875,297.1499938964844,293.1499938964844,0.0072529152967035,-502.5122375488281,299.77740478515625,0.4276484251022339,0.050000000745058,0.0405403450131416,291.5998840332031,297.1499938964844,293.1499938964844,0.006236370652914,-471.1720581054688,298.82928466796875,0.4276484251022339,0.050000000745058,0.0502246282994747,291.36749267578125,297.1499938964844,293.1499938964844,0.0070565710775554,-383.0041809082031,299.599609375,0.4276484251022339,0.050000000745058,0.0370957404375076,291.1499938964844,297.1499938964844,293.1499938964844,0.0082710301503539,-579.9359741210938,300.6003112792969,0.4276484251022339,0.050000000745058,0.0502246282994747,291.8968505859375,297.1499938964844,293.1499938964844,0.0048626158386468,-1805.5350341796875,297.3528747558594,0.4276484251022339,0.050000000745058,0.2382440119981765,291.1462097167969,291.1499938964844,270.8720397949219,269.92742919921875,283.0278015136719,291.8943176269531,291.1942138671875,1.0,0.2346119880676269,0.999813199043274,0.999813199043274,0.99968421459198,1.0,-0.5081968307495117,0.2144395262002945,0.2937573194503784,0.0866058319807052,0.0,0.0,0.1598350256681442,74.1257095336914,72.0,346.854248046875,-4612.22021484375,71.53160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.991943359375,306.5021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.689453125,18000.0,0.0,0.0,0.1268943548202514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128452181816101,0.1284564435482025,-4.265098141331691e-06,0.0,0.0001287816412514,0.0,0.0,5.044891357421875,0.0,0.0,0.0,0.2743337452411651,4.0,0.0,1.0
800940,291.42413330078125,297.1499938964844,293.1499938964844,0.0078575275838375,-529.7002563476562,300.3729858398437,0.4281539618968963,0.050000000745058,0.0405283011496067,291.61492919921875,297.1499938964844,293.1499938964844,0.0067093749530613,-497.0130004882813,299.3800048828125,0.4281539618968963,0.050000000745058,0.0502097085118293,291.3859558105469,297.1499938964844,293.1499938964844,0.0076669603586196,-405.0057678222656,300.2144470214844,0.4281539618968963,0.050000000745058,0.0370847210288047,291.1683654785156,297.1499938964844,293.1499938964844,0.0091000217944383,-613.8060913085938,301.2808837890625,0.4281539618968963,0.050000000745058,0.0502097085118293,291.91436767578125,297.1499938964844,293.1499938964844,0.0051728314720094,-1900.189697265625,297.8086242675781,0.4281539618968963,0.050000000745058,0.238173246383667,291.2736511230469,291.1499938964844,270.83465576171875,269.9106140136719,283.0238342285156,291.91180419921875,291.2920837402344,1.0,0.2335878908634185,1.0,1.0,0.9994736909866332,1.0,-0.5080462694168091,0.2143307477235794,0.2937155365943908,0.0866900458931922,0.0,0.0,0.1334230750799179,73.74848175048828,60.0,214.65191650390625,-4469.67822265625,71.17997741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3765563964844,306.2154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.041015625,18000.0,0.0,0.0,0.1148607432842254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154981255531311,0.1155023723840713,-4.245412128511816e-06,0.0,0.0001165690555353,0.0,0.0,4.503129005432129,0.0,0.0,0.0,0.2723326683044433,4.0,0.0,1.0
