time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801000,291.42413330078125,297.1499938964844,293.1499938964844,0.0078575275838375,-529.7002563476562,300.3729858398437,0.4281539618968963,0.050000000745058,0.0405283011496067,291.61492919921875,297.1499938964844,293.1499938964844,0.0067093749530613,-497.0130004882813,299.3800048828125,0.4281539618968963,0.050000000745058,0.0502097085118293,291.3859558105469,297.1499938964844,293.1499938964844,0.0076669603586196,-405.0057678222656,300.2144470214844,0.4281539618968963,0.050000000745058,0.0370847210288047,291.1683654785156,297.1499938964844,293.1499938964844,0.0091000217944383,-613.8060913085938,301.2808837890625,0.4281539618968963,0.050000000745058,0.0502097085118293,291.91436767578125,297.1499938964844,293.1499938964844,0.0051728314720094,-1900.189697265625,297.8086242675781,0.4281539618968963,0.050000000745058,0.238173246383667,291.2736511230469,291.1499938964844,270.83465576171875,269.9106140136719,283.0238342285156,291.91180419921875,291.2920837402344,1.0,0.2335878908634185,1.0,1.0,0.9994736909866332,1.0,-0.5080462694168091,0.2143307477235794,0.2937155365943908,0.0866900458931922,0.0,0.0,0.1334230750799179,73.74848175048828,60.0,214.65191650390625,-4469.67822265625,71.17997741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3765563964844,306.2154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.041015625,18000.0,0.0,0.0,0.1148607432842254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154981255531311,0.1155023723840713,-4.245412128511816e-06,0.0,0.0001165690555353,0.0,0.0,4.503129005432129,0.0,0.0,0.0,0.2723326683044433,4.0,0.0,1.0
801060,291.4436340332031,297.1499938964844,293.1499938964844,0.0085072852671146,-557.4298095703125,300.9309387207031,0.433061808347702,0.050000000745058,0.0404178984463214,291.6298522949219,297.1499938964844,293.1499938964844,0.0072058057412505,-523.3696899414062,299.88885498046875,0.433061808347702,0.050000000745058,0.0500729344785213,291.4039306640625,297.1499938964844,293.1499938964844,0.0083231702446937,-427.4008483886719,300.79058837890625,0.433061808347702,0.050000000745058,0.036983698606491,291.1856384277344,297.1499938964844,293.1499938964844,0.0100260050967335,-648.3868408203125,301.9293212890625,0.433061808347702,0.050000000745058,0.0500729344785213,291.9316101074219,297.1499938964844,293.1499938964844,0.0054870564490556,-1996.671630859375,298.2147827148437,0.433061808347702,0.050000000745058,0.2375244349241256,291.3265991210937,291.1499938964844,270.7978515625,269.8941955566406,283.02069091796875,291.9291076660156,291.3323059082031,1.0,0.2284746766090393,1.0,1.0,0.9990718960762024,1.0,-0.5066624879837036,0.2136875391006469,0.2929749190807342,0.0865624174475669,0.0,0.0,0.1057863235473632,70.2767562866211,63.0,94.62872314453124,-4311.900390625,67.95393371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6121826171875,305.7903747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.6171875,18000.0,0.0,0.0,0.1030794829130172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038141995668411,0.1038184240460395,-4.226174951327266e-06,0.0,0.0001046125689754,0.0,0.0,4.020606994628906,0.0,0.0,0.0,0.2704903483390808,4.0,0.0,1.0
801120,291.4436340332031,297.1499938964844,293.1499938964844,0.0085072852671146,-557.4298095703125,300.9309387207031,0.433061808347702,0.050000000745058,0.0404178984463214,291.6298522949219,297.1499938964844,293.1499938964844,0.0072058057412505,-523.3696899414062,299.88885498046875,0.433061808347702,0.050000000745058,0.0500729344785213,291.4039306640625,297.1499938964844,293.1499938964844,0.0083231702446937,-427.4008483886719,300.79058837890625,0.433061808347702,0.050000000745058,0.036983698606491,291.1856384277344,297.1499938964844,293.1499938964844,0.0100260050967335,-648.3868408203125,301.9293212890625,0.433061808347702,0.050000000745058,0.0500729344785213,291.9316101074219,297.1499938964844,293.1499938964844,0.0054870564490556,-1996.671630859375,298.2147827148437,0.433061808347702,0.050000000745058,0.2375244349241256,291.3265991210937,291.1499938964844,270.7978515625,269.8941955566406,283.02069091796875,291.9291076660156,291.3323059082031,1.0,0.2284746766090393,1.0,1.0,0.9990718960762024,1.0,-0.5066624879837036,0.2136875391006469,0.2929749190807342,0.0865624174475669,0.0,0.0,0.1057863235473632,70.2767562866211,63.0,94.62872314453124,-4311.900390625,67.95393371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6121826171875,305.7903747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.6171875,18000.0,0.0,0.0,0.1030794829130172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038141995668411,0.1038184240460395,-4.226174951327266e-06,0.0,0.0001046125689754,0.0,0.0,4.020606994628906,0.0,0.0,0.0,0.2704903483390808,4.0,0.0,1.0
801180,291.4624328613281,297.1499938964844,293.1499938964844,0.0092538129538297,-587.5810546875,301.46649169921875,0.4360877871513366,0.050000000745058,0.040355134755373,291.6444702148437,297.1499938964844,293.1499938964844,0.0077621862292289,-551.9962768554688,300.37176513671875,0.4360877871513366,0.050000000745058,0.0499951764941215,291.4212951660156,297.1499938964844,293.1499938964844,0.0090762609615921,-451.6479797363281,301.34381103515625,0.4360877871513366,0.050000000745058,0.0369262658059597,291.20196533203125,297.1499938964844,293.1499938964844,0.011130386032164,-685.8612670898438,302.560302734375,0.4360877871513366,0.050000000745058,0.0499951764941215,291.9482727050781,297.1499938964844,293.1499938964844,0.0058273207396268,-2101.52880859375,298.58843994140625,0.4360877871513366,0.050000000745058,0.2371555864810943,291.3253173828125,291.1499938964844,270.7616577148437,269.8779602050781,283.0171813964844,291.9458312988281,291.3175964355469,1.0,0.2259728461503982,1.0,1.0,0.9986701011657716,1.0,-0.5058754086494446,0.2133068293333053,0.292568564414978,0.0865302309393882,0.0,0.0,0.0818749442696571,68.30355834960938,66.0,-10.212974548339844,-4160.466796875,66.12776184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70953369140625,305.2294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.373046875,18000.0,0.0,0.0,0.0920185297727584,0.0,0.0,0.0,0.0,1.0,0.0008525302400812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939620435237884,0.0954244658350944,-0.0014624191680923,0.0,9.338710515294224e-05,0.0,0.0,3.67428207397461,0.0,0.0,0.0,0.2690856456756592,4.0,0.0,1.0
801240,291.4624328613281,297.1499938964844,293.1499938964844,0.0092538129538297,-587.5810546875,301.46649169921875,0.4360877871513366,0.050000000745058,0.040355134755373,291.6444702148437,297.1499938964844,293.1499938964844,0.0077621862292289,-551.9962768554688,300.37176513671875,0.4360877871513366,0.050000000745058,0.0499951764941215,291.4212951660156,297.1499938964844,293.1499938964844,0.0090762609615921,-451.6479797363281,301.34381103515625,0.4360877871513366,0.050000000745058,0.0369262658059597,291.20196533203125,297.1499938964844,293.1499938964844,0.011130386032164,-685.8612670898438,302.560302734375,0.4360877871513366,0.050000000745058,0.0499951764941215,291.9482727050781,297.1499938964844,293.1499938964844,0.0058273207396268,-2101.52880859375,298.58843994140625,0.4360877871513366,0.050000000745058,0.2371555864810943,291.3253173828125,291.1499938964844,270.7616577148437,269.8779602050781,283.0171813964844,291.9458312988281,291.3175964355469,1.0,0.2259728461503982,1.0,1.0,0.9986701011657716,1.0,-0.5058754086494446,0.2133068293333053,0.292568564414978,0.0865302309393882,0.0,0.0,0.0818749442696571,68.30355834960938,66.0,-10.212974548339844,-4160.466796875,66.12776184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70953369140625,305.2294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.373046875,18000.0,0.0,0.0,0.0920185297727584,0.0,0.0,0.0,0.0,1.0,0.0008525302400812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939620435237884,0.0954244658350944,-0.0014624191680923,0.0,9.338710515294224e-05,0.0,0.0,3.67428207397461,0.0,0.0,0.0,0.2690856456756592,4.0,0.0,1.0
801300,291.4715881347656,297.1499938964844,293.1499938964844,0.0096725095063447,-603.6660766601562,301.728271484375,0.4367837011814117,0.050000000745058,0.0403412133455276,291.6516418457031,297.1499938964844,293.1499938964844,0.0080681163817644,-567.2642822265625,300.6058044433594,0.4367837011814117,0.050000000745058,0.0499779284000396,291.42974853515625,297.1499938964844,293.1499938964844,0.0094985896721482,-464.5531005859375,301.6143493652344,0.4367837011814117,0.050000000745058,0.0369135290384292,291.2099304199219,297.1499938964844,293.1499938964844,0.0117689240723848,-705.7930297851562,302.87158203125,0.4367837011814117,0.050000000745058,0.0499779284000396,291.9563903808594,297.1499938964844,293.1499938964844,0.0060093463398516,-2157.50341796875,298.7651062011719,0.4367837011814117,0.050000000745058,0.2370737791061401,291.3051452636719,291.1499938964844,270.7437744140625,269.8699035644531,283.0152282714844,291.9540100097656,291.292236328125,1.0,0.2253949344158172,1.0,1.0,0.9984692335128784,1.0,-0.5057008266448975,0.2132122069597244,0.2924886345863342,0.0865504145622253,0.0,0.0,0.0734947919845581,67.86634063720703,66.0,-51.00725555419922,-4100.26708984375,65.72382354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7088317871094,304.95721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.138671875,18000.0,0.0,0.0,0.0869022086262703,0.0,0.0,0.0,0.0,1.0,0.0014612255617976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904285609722137,0.0945188775658607,-0.0040903179906308,0.0,8.8194698037114e-05,0.0,0.0,3.63191294670105,0.0,0.0,0.0,0.2687723338603973,4.0,0.0,1.0
801360,291.4806213378906,297.1499938964844,293.1499938964844,0.0101235965266823,-620.2567138671875,301.98779296875,0.4370603263378143,0.050000000745058,0.0403357334434986,291.65875244140625,297.1499938964844,293.1499938964844,0.0083930362015962,-583.0159301757812,300.8368835449219,0.4370603263378143,0.050000000745058,0.0499711371958255,291.4381103515625,297.1499938964844,293.1499938964844,0.0099538369104266,-477.8534240722656,301.8826904296875,0.4370603263378143,0.050000000745058,0.0369085110723972,291.2178649902344,297.1499938964844,293.1499938964844,0.0124729527160525,-726.3236083984375,303.1815795898437,0.4370603263378143,0.050000000745058,0.0499711371958255,291.9643859863281,297.1499938964844,293.1499938964844,0.00619882857427,-2215.274658203125,298.9372863769531,0.4370603263378143,0.050000000745058,0.237041562795639,291.2756042480469,291.1499938964844,270.7260437011719,269.86181640625,283.01318359375,291.9620361328125,291.2591552734375,1.0,0.225192055106163,1.0,1.0,0.998257339000702,1.0,-0.5056321024894714,0.2131644636392593,0.2924676239490509,0.0865871906280517,0.0,0.0,0.068044975399971,67.6945571899414,69.0,-81.19264221191406,-4053.749755859375,65.5651626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6742248535156,304.7220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.0821598619222641,0.0,0.0,0.0,0.0,1.0,0.0019395399140194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879824832081794,0.0950333774089813,-0.0070508932694792,0.0,8.338181214639917e-05,0.0,0.0,3.646864414215088,0.0,0.0,0.0,0.2686652541160583,4.0,0.0,1.0
801420,291.4984130859375,297.1499938964844,293.1499938964844,0.011127658188343,-654.3221435546875,302.5039978027344,0.4365684986114502,0.050000000745058,0.0403454974293708,291.6728515625,297.1499938964844,293.1499938964844,0.0090993223711848,-615.3641967773438,301.2952575683594,0.4365684986114502,0.050000000745058,0.0499832369387149,291.4544982910156,297.1499938964844,293.1499938964844,0.0109689245000481,-505.1567077636719,302.4169616699219,0.4365684986114502,0.050000000745058,0.0369174480438232,291.2336120605469,297.1499938964844,293.1499938964844,0.0141034899279475,-768.4627075195312,303.80078125,0.4365684986114502,0.050000000745058,0.0499832369387149,291.9800720214844,297.1499938964844,293.1499938964844,0.0065969908609986,-2333.810546875,299.2748413085937,0.4365684986114502,0.050000000745058,0.2370989620685577,291.201904296875,291.1499938964844,270.6910705566406,269.8455505371094,283.0088195800781,291.977783203125,291.1830444335937,1.0,0.2257104963064193,1.0,1.0,0.997833490371704,1.0,-0.5057544708251953,0.2131849378347396,0.2925695478916168,0.0866988450288772,0.0,0.0,0.0659229680895805,68.0030517578125,72.0,-110.09658813476562,-4001.379150390625,65.84996032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50347900390625,304.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.310546875,18000.0,0.0,0.0,0.0740690752863884,0.0,0.0,0.0,0.0,1.0,0.0024690811987966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862257108092308,0.0974000468850135,-0.0111743360757827,0.0,7.517069752793759e-05,0.0,0.0,3.734668493270874,0.0,0.0,0.0,0.2687793970108032,4.0,0.0,1.0
801480,291.4984130859375,297.1499938964844,293.1499938964844,0.011127658188343,-654.3221435546875,302.5039978027344,0.4365684986114502,0.050000000745058,0.0403454974293708,291.6728515625,297.1499938964844,293.1499938964844,0.0090993223711848,-615.3641967773438,301.2952575683594,0.4365684986114502,0.050000000745058,0.0499832369387149,291.4544982910156,297.1499938964844,293.1499938964844,0.0109689245000481,-505.1567077636719,302.4169616699219,0.4365684986114502,0.050000000745058,0.0369174480438232,291.2336120605469,297.1499938964844,293.1499938964844,0.0141034899279475,-768.4627075195312,303.80078125,0.4365684986114502,0.050000000745058,0.0499832369387149,291.9800720214844,297.1499938964844,293.1499938964844,0.0065969908609986,-2333.810546875,299.2748413085937,0.4365684986114502,0.050000000745058,0.2370989620685577,291.201904296875,291.1499938964844,270.6910705566406,269.8455505371094,283.0088195800781,291.977783203125,291.1830444335937,1.0,0.2257104963064193,1.0,1.0,0.997833490371704,1.0,-0.5057544708251953,0.2131849378347396,0.2925695478916168,0.0866988450288772,0.0,0.0,0.0659229680895805,68.0030517578125,72.0,-110.09658813476562,-4001.379150390625,65.84996032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50347900390625,304.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.310546875,18000.0,0.0,0.0,0.0740690752863884,0.0,0.0,0.0,0.0,1.0,0.0024690811987966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862257108092308,0.0974000468850135,-0.0111743360757827,0.0,7.517069752793759e-05,0.0,0.0,3.734668493270874,0.0,0.0,0.0,0.2687793970108032,4.0,0.0,1.0
801540,291.5160522460937,297.1499938964844,293.1499938964844,0.0122743435204029,-688.5237426757812,303.0197448730469,0.4357989132404327,0.050000000745058,0.0403609462082386,291.6869506835937,297.1499938964844,293.1499938964844,0.0098791131749749,-647.8696899414062,301.7532958984375,0.4357989132404327,0.050000000745058,0.0500023774802684,291.470703125,297.1499938964844,293.1499938964844,0.0121327014639973,-532.5989379882812,302.951416015625,0.4357989132404327,0.050000000745058,0.0369315855205059,291.2524108886719,297.1499938964844,293.1499938964844,0.0205273628234863,-931.7200317382812,304.1312866210937,0.4767585396766662,0.0699133276939392,0.0591928325593471,291.9956359863281,297.1499938964844,293.1499938964844,0.0070149172097444,-2452.566650390625,299.6104736328125,0.4357989132404327,0.050000000745058,0.2371897548437118,291.1266174316406,291.1499938964844,270.6567077636719,269.8290100097656,282.9992980957031,291.99334716796875,291.1089172363281,1.0,0.2273357510566711,1.0,1.0,0.9974096417427064,1.0,-0.516970157623291,0.218067780137062,0.2989023923873901,0.088629312813282,0.0,0.0,0.074122279882431,68.57100677490234,92.0,-114.82760620117188,-4025.753173828125,68.14723205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2071228027344,304.275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.958984375,18000.0,0.0,0.0,0.0681738182902336,0.0,0.0,0.0,0.0,1.0,0.0025156463962048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881541147828102,0.0997353717684745,-0.0115812560543417,0.0,6.918775761732832e-05,0.0,0.0,3.827449560165405,0.0,0.0,0.0,0.2690947651863098,4.0,0.0,1.0
801600,291.5160522460937,297.1499938964844,293.1499938964844,0.0122743435204029,-688.5237426757812,303.0197448730469,0.4357989132404327,0.050000000745058,0.0403609462082386,291.6869506835937,297.1499938964844,293.1499938964844,0.0098791131749749,-647.8696899414062,301.7532958984375,0.4357989132404327,0.050000000745058,0.0500023774802684,291.470703125,297.1499938964844,293.1499938964844,0.0121327014639973,-532.5989379882812,302.951416015625,0.4357989132404327,0.050000000745058,0.0369315855205059,291.2524108886719,297.1499938964844,293.1499938964844,0.0205273628234863,-931.7200317382812,304.1312866210937,0.4767585396766662,0.0699133276939392,0.0591928325593471,291.9956359863281,297.1499938964844,293.1499938964844,0.0070149172097444,-2452.566650390625,299.6104736328125,0.4357989132404327,0.050000000745058,0.2371897548437118,291.1266174316406,291.1499938964844,270.6567077636719,269.8290100097656,282.9992980957031,291.99334716796875,291.1089172363281,1.0,0.2273357510566711,1.0,1.0,0.9974096417427064,1.0,-0.516970157623291,0.218067780137062,0.2989023923873901,0.088629312813282,0.0,0.0,0.074122279882431,68.57100677490234,92.0,-114.82760620117188,-4025.753173828125,68.14723205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2071228027344,304.275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.958984375,18000.0,0.0,0.0,0.0681738182902336,0.0,0.0,0.0,0.0,1.0,0.0025156463962048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881541147828102,0.0997353717684745,-0.0115812560543417,0.0,6.918775761732832e-05,0.0,0.0,3.827449560165405,0.0,0.0,0.0,0.2690947651863098,4.0,0.0,1.0
801660,291.5341796875,297.1499938964844,293.1499938964844,0.0137132499366998,-727.274658203125,303.5314025878906,0.4297831952571869,0.050000000745058,0.0404902435839176,291.7015075683594,297.1499938964844,293.1499938964844,0.0108227366581559,-684.6678466796875,302.2041320800781,0.4297831952571869,0.050000000745058,0.0501625575125217,291.487548828125,297.1499938964844,293.1499938964844,0.0135947465896606,-563.5759887695312,303.48199462890625,0.4297831952571869,0.050000000745058,0.0370498932898044,291.3240051269531,297.1499938964844,293.1499938964844,0.0515588484704494,-1492.8455810546875,304.08599853515625,0.5629211068153381,0.103586733341217,0.0935436785221099,292.013427734375,297.1499938964844,293.1499938964844,0.0074871145188808,-2584.8173828125,299.9255065917969,0.4297831952571869,0.050000000745058,0.2379495799541473,291.01129150390625,291.1499938964844,270.6229553222656,269.81201171875,282.9709167480469,292.01080322265625,290.9748229980469,1.0,0.2368698567152023,1.0,1.0,0.9970461130142212,1.0,-0.5596228837966919,0.2366899400949478,0.3229329586029053,0.0959702208638191,0.0,0.0,0.0991805493831634,72.95059204101562,95.0,-198.61477661132807,-4196.53369140625,79.39717864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78662109375,304.1272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.677734375,18000.0,0.0,0.0,0.0649467632174491,0.0,0.0,0.0,0.0,1.0,0.002028957940638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949401184916496,0.1026385352015495,-0.0076984232291579,0.0,6.591270357603207e-05,0.0,0.0,3.9484686851501465,0.0,0.0,0.0,0.2696926593780517,4.0,0.0,1.0
801720,291.5341796875,297.1499938964844,293.1499938964844,0.0137132499366998,-727.274658203125,303.5314025878906,0.4297831952571869,0.050000000745058,0.0404902435839176,291.7015075683594,297.1499938964844,293.1499938964844,0.0108227366581559,-684.6678466796875,302.2041320800781,0.4297831952571869,0.050000000745058,0.0501625575125217,291.487548828125,297.1499938964844,293.1499938964844,0.0135947465896606,-563.5759887695312,303.48199462890625,0.4297831952571869,0.050000000745058,0.0370498932898044,291.3240051269531,297.1499938964844,293.1499938964844,0.0515588484704494,-1492.8455810546875,304.08599853515625,0.5629211068153381,0.103586733341217,0.0935436785221099,292.013427734375,297.1499938964844,293.1499938964844,0.0074871145188808,-2584.8173828125,299.9255065917969,0.4297831952571869,0.050000000745058,0.2379495799541473,291.01129150390625,291.1499938964844,270.6229553222656,269.81201171875,282.9709167480469,292.01080322265625,290.9748229980469,1.0,0.2368698567152023,1.0,1.0,0.9970461130142212,1.0,-0.5596228837966919,0.2366899400949478,0.3229329586029053,0.0959702208638191,0.0,0.0,0.0991805493831634,72.95059204101562,95.0,-198.61477661132807,-4196.53369140625,79.39717864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78662109375,304.1272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.677734375,18000.0,0.0,0.0,0.0649467632174491,0.0,0.0,0.0,0.0,1.0,0.002028957940638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949401184916496,0.1026385352015495,-0.0076984232291579,0.0,6.591270357603207e-05,0.0,0.0,3.9484686851501465,0.0,0.0,0.0,0.2696926593780517,4.0,0.0,1.0
801780,291.5541381835937,297.1499938964844,293.1499938964844,0.0154580771923065,-768.1187133789062,304.0399475097656,0.4238578677177429,0.050000000745058,0.0406348146498203,291.71734619140625,297.1499938964844,293.1499938964844,0.0119240703061223,-723.6007080078125,302.6495361328125,0.4238578677177429,0.050000000745058,0.0503416657447814,291.5062561035156,297.1499938964844,293.1499938964844,0.0153761599212884,-596.2186889648438,304.010009765625,0.4238578677177429,0.050000000745058,0.0371821820735931,291.4231872558594,297.1499938964844,293.1499938964844,0.0739103779196739,-1916.201416015625,304.0702819824219,0.6116760969161987,0.1297616064548492,0.119710586965084,292.0357971191406,297.1499938964844,293.1499938964844,0.0079924557358026,-2721.81640625,300.21484375,0.4238578677177429,0.050000000745058,0.2387991845607757,290.853759765625,291.1499938964844,270.58990478515625,269.79443359375,282.949462890625,292.0327453613281,290.8293762207031,1.0,0.2452526241540908,1.0,1.0,0.9966826438903807,1.0,-0.5926242470741272,0.2511892020702362,0.3414350748062134,0.1016474813222885,0.0,0.0,0.1496601104736328,77.74199676513672,83.0,-175.95379638671875,-4512.65478515625,90.18799591064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2275695800781,304.5235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.189453125,18000.0,0.0,0.0,0.0650595724582672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131069511175155,0.1131111681461334,-4.218270532874158e-06,0.0,6.602719804504886e-05,0.0,0.0,4.379996299743652,0.0,0.0,0.0,0.271577775478363,4.0,0.0,1.0
801840,291.5541381835937,297.1499938964844,293.1499938964844,0.0154580771923065,-768.1187133789062,304.0399475097656,0.4238578677177429,0.050000000745058,0.0406348146498203,291.71734619140625,297.1499938964844,293.1499938964844,0.0119240703061223,-723.6007080078125,302.6495361328125,0.4238578677177429,0.050000000745058,0.0503416657447814,291.5062561035156,297.1499938964844,293.1499938964844,0.0153761599212884,-596.2186889648438,304.010009765625,0.4238578677177429,0.050000000745058,0.0371821820735931,291.4231872558594,297.1499938964844,293.1499938964844,0.0739103779196739,-1916.201416015625,304.0702819824219,0.6116760969161987,0.1297616064548492,0.119710586965084,292.0357971191406,297.1499938964844,293.1499938964844,0.0079924557358026,-2721.81640625,300.21484375,0.4238578677177429,0.050000000745058,0.2387991845607757,290.853759765625,291.1499938964844,270.58990478515625,269.79443359375,282.949462890625,292.0327453613281,290.8293762207031,1.0,0.2452526241540908,1.0,1.0,0.9966826438903807,1.0,-0.5926242470741272,0.2511892020702362,0.3414350748062134,0.1016474813222885,0.0,0.0,0.1496601104736328,77.74199676513672,83.0,-175.95379638671875,-4512.65478515625,90.18799591064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2275695800781,304.5235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.189453125,18000.0,0.0,0.0,0.0650595724582672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131069511175155,0.1131111681461334,-4.218270532874158e-06,0.0,6.602719804504886e-05,0.0,0.0,4.379996299743652,0.0,0.0,0.0,0.271577775478363,4.0,0.0,1.0
801900,291.5653381347656,297.1499938964844,293.1499938964844,0.0175826158374547,-822.3550415039062,304.1396789550781,0.4371671676635742,0.0607008785009384,0.0433087199926376,291.7259216308594,297.1499938964844,293.1499938964844,0.0124667352065444,-740.2092895507812,302.8753662109375,0.4233970642089844,0.050000000745058,0.050356563180685,291.5165100097656,297.1499938964844,293.1499938964844,0.0169638153165578,-627.9174194335938,304.1406555175781,0.433050274848938,0.0593651235103607,0.0389174744486808,291.4717102050781,297.1499938964844,293.1499938964844,0.0838861241936683,-2111.318359375,304.066650390625,0.6300066113471985,0.1421077698469162,0.1315082758665084,292.0483703613281,297.1499938964844,293.1499938964844,0.0082215275615453,-2778.632080078125,300.3643493652344,0.4233970642089844,0.050000000745058,0.2388698458671569,290.8056945800781,291.1499938964844,270.5736083984375,269.7853698730469,282.9381408691406,292.0451965332031,290.79315185546875,1.0,0.2470155209302902,1.0,1.0,0.9965009093284608,1.0,-0.612734317779541,0.2600970864295959,0.352637231349945,0.1050274595618248,0.0,0.0,0.177577257156372,78.27655792236328,83.0,-122.56175994873048,-4730.818359375,94.64999389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88702392578125,304.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17914.931640625,18000.0,0.0,0.0,0.0666440576314926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258632838726043,0.1258675158023834,-4.23294841311872e-06,0.0,6.763525016140193e-05,0.0,0.0,4.903700351715088,0.0,0.0,0.0,0.2734700441360473,4.0,0.0,1.0
801960,291.5902099609375,297.1499938964844,293.1499938964844,0.0277937706559896,-1037.426513671875,304.1229553222656,0.4917685687541961,0.075912669301033,0.0546554550528526,291.7350158691406,297.1499938964844,293.1499938964844,0.0129844723269343,-754.4915771484375,303.1014709472656,0.4256999790668487,0.050000000745058,0.0502831861376762,291.5368957519531,297.1499938964844,293.1499938964844,0.0273287296295166,-800.6987915039062,304.1234130859375,0.4902837574481964,0.0760715305805206,0.0495883598923683,291.518310546875,297.1499938964844,293.1499938964844,0.0934259667992591,-2300.12890625,304.0644836425781,0.6497828364372253,0.1542142331600189,0.1430037468671798,292.0619201660156,297.1499938964844,293.1499938964844,0.0084230164065957,-2825.61279296875,300.5155944824219,0.4256999790668487,0.050000000745058,0.2385217845439911,290.7777404785156,291.1499938964844,270.5574645996094,269.7760925292969,282.9136047363281,292.0586853027344,290.7665710449219,1.0,0.247970163822174,1.0,1.0,0.9965604543685912,1.0,-0.65484619140625,0.2787717580795288,0.3760744333267212,0.1122418269515037,0.0,0.0,0.2052205204963684,76.75738525390625,86.0,-106.04907989501952,-5027.27685546875,101.44771575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5105895996094,304.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17895.96875,18000.0,0.0,0.0,0.0693050995469093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400418728590011,0.1400461345911026,-4.25318603447522e-06,0.0,7.033586734905839e-05,0.0,0.0,5.500002861022949,0.0,0.0,0.0,0.2757105231285095,4.0,0.0,1.0
802020,291.67303466796875,297.1499938964844,293.1499938964844,0.0501281954348087,-1404.3328857421875,304.09552001953125,0.5544683337211609,0.0986882820725441,0.0736120194196701,291.7546691894531,297.1499938964844,293.1499938964844,0.0141738010570406,-785.3378295898438,303.5462951660156,0.4276594817638397,0.050000000745058,0.0502234660089015,291.608642578125,297.1499938964844,293.1499938964844,0.0525755509734153,-1124.219970703125,304.09100341796875,0.5611759424209595,0.1024437993764877,0.0693404302000999,291.6077880859375,297.1499938964844,293.1499938964844,0.1124969199299812,-2672.42236328125,304.0612487792969,0.6856586337089539,0.1774079501628875,0.1652098000049591,292.09381103515625,297.1499938964844,293.1499938964844,0.0088467895984649,-2923.834228515625,300.7933349609375,0.4276594817638397,0.050000000745058,0.2382384985685348,290.6986083984375,291.1499938964844,270.5257263183594,269.7568359375,282.8720397949219,292.0902099609375,290.6898803710937,1.0,0.2529993653297424,1.0,1.0,0.996679663658142,1.0,-0.7315568923950195,0.3129390478134155,0.418617844581604,0.125787541270256,0.0,0.0,0.2706189155578613,75.89482116699219,89.0,-78.98286437988281,-5721.48876953125,116.67354583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6494140625,304.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17832.115234375,18000.0,0.0,0.0,0.0781512558460235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17777881026268,0.177783116698265,-4.310607437219005e-06,0.0,7.931358413770795e-05,0.0,0.0,7.150558471679688,0.0,0.0,0.0,0.2820742428302765,4.0,0.0,1.0
802080,291.67303466796875,297.1499938964844,293.1499938964844,0.0501281954348087,-1404.3328857421875,304.09552001953125,0.5544683337211609,0.0986882820725441,0.0736120194196701,291.7546691894531,297.1499938964844,293.1499938964844,0.0141738010570406,-785.3378295898438,303.5462951660156,0.4276594817638397,0.050000000745058,0.0502234660089015,291.608642578125,297.1499938964844,293.1499938964844,0.0525755509734153,-1124.219970703125,304.09100341796875,0.5611759424209595,0.1024437993764877,0.0693404302000999,291.6077880859375,297.1499938964844,293.1499938964844,0.1124969199299812,-2672.42236328125,304.0612487792969,0.6856586337089539,0.1774079501628875,0.1652098000049591,292.09381103515625,297.1499938964844,293.1499938964844,0.0088467895984649,-2923.834228515625,300.7933349609375,0.4276594817638397,0.050000000745058,0.2382384985685348,290.6986083984375,291.1499938964844,270.5257263183594,269.7568359375,282.8720397949219,292.0902099609375,290.6898803710937,1.0,0.2529993653297424,1.0,1.0,0.996679663658142,1.0,-0.7315568923950195,0.3129390478134155,0.418617844581604,0.125787541270256,0.0,0.0,0.2706189155578613,75.89482116699219,89.0,-78.98286437988281,-5721.48876953125,116.67354583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6494140625,304.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17832.115234375,18000.0,0.0,0.0,0.0781512558460235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17777881026268,0.177783116698265,-4.310607437219005e-06,0.0,7.931358413770795e-05,0.0,0.0,7.150558471679688,0.0,0.0,0.0,0.2820742428302765,4.0,0.0,1.0
802140,291.764404296875,297.1499938964844,293.1499938964844,0.066557340323925,-1687.28369140625,304.0866394042969,0.5970794558525085,0.1175824403762817,0.0885897502303123,291.77716064453125,297.1499938964844,293.1499938964844,0.0153874419629573,-810.8529052734375,303.9822692871094,0.4276235997676849,0.050000000745058,0.0502242371439933,291.6912536621094,297.1499938964844,293.1499938964844,0.071572296321392,-1382.88720703125,304.0793762207031,0.6087649464607239,0.1247511804103851,0.0854677557945251,291.69403076171875,297.1499938964844,293.1499938964844,0.1302564740180969,-3005.446533203125,304.06134033203125,0.7147212028503418,0.1989881098270416,0.1859927177429199,292.1317138671875,297.1499938964844,293.1499938964844,0.0092214532196521,-2998.145751953125,301.065185546875,0.4276235997676849,0.050000000745058,0.2382421642541885,290.7046813964844,291.1499938964844,270.4946594238281,269.7364807128906,282.845703125,292.1279296875,290.7134094238281,1.0,0.2591352760791778,1.0,1.0,0.9967988729476928,1.0,-0.7970078587532043,0.3421778380870819,0.4548300504684448,0.1379408836364746,0.0,0.0,0.3308597505092621,76.50679016113281,92.0,30.3869743347168,-6416.607421875,132.4669952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6830444335937,304.8561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17772.310546875,18000.0,0.0,0.0,0.0917354971170425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265931218862533,0.2265975177288055,-4.4071180127502885e-06,0.0,9.309986489824952e-05,0.0,0.0,9.474563598632812,0.0,0.0,0.0,0.2913389503955841,4.0,0.0,1.0
802200,291.764404296875,297.1499938964844,293.1499938964844,0.066557340323925,-1687.28369140625,304.0866394042969,0.5970794558525085,0.1175824403762817,0.0885897502303123,291.77716064453125,297.1499938964844,293.1499938964844,0.0153874419629573,-810.8529052734375,303.9822692871094,0.4276235997676849,0.050000000745058,0.0502242371439933,291.6912536621094,297.1499938964844,293.1499938964844,0.071572296321392,-1382.88720703125,304.0793762207031,0.6087649464607239,0.1247511804103851,0.0854677557945251,291.69403076171875,297.1499938964844,293.1499938964844,0.1302564740180969,-3005.446533203125,304.06134033203125,0.7147212028503418,0.1989881098270416,0.1859927177429199,292.1317138671875,297.1499938964844,293.1499938964844,0.0092214532196521,-2998.145751953125,301.065185546875,0.4276235997676849,0.050000000745058,0.2382421642541885,290.7046813964844,291.1499938964844,270.4946594238281,269.7364807128906,282.845703125,292.1279296875,290.7134094238281,1.0,0.2591352760791778,1.0,1.0,0.9967988729476928,1.0,-0.7970078587532043,0.3421778380870819,0.4548300504684448,0.1379408836364746,0.0,0.0,0.3308597505092621,76.50679016113281,92.0,30.3869743347168,-6416.607421875,132.4669952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6830444335937,304.8561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17772.310546875,18000.0,0.0,0.0,0.0917354971170425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265931218862533,0.2265975177288055,-4.4071180127502885e-06,0.0,9.309986489824952e-05,0.0,0.0,9.474563598632812,0.0,0.0,0.0,0.2913389503955841,4.0,0.0,1.0
802260,291.8542175292969,297.1499938964844,293.1499938964844,0.0800349786877632,-1931.687255859375,304.0854187011719,0.6262450218200684,0.1344795674085617,0.1018493175506591,291.806884765625,297.1499938964844,293.1499938964844,0.0222484469413757,-975.0509033203124,304.1336975097656,0.4717727601528168,0.0673523098230362,0.0602892711758613,291.7739562988281,297.1499938964844,293.1499938964844,0.0873821377754211,-1609.6893310546875,304.07672119140625,0.6401244401931763,0.1449428647756576,0.0999150052666664,291.77740478515625,297.1499938964844,293.1499938964844,0.1466707736253738,-3303.3447265625,304.0635681152344,0.7368723154067993,0.2189681380987167,0.205242708325386,292.1734924316406,297.1499938964844,293.1499938964844,0.0095496485009789,-3055.3828125,301.3226318359375,0.4274746179580688,0.050000000745058,0.2382616549730301,290.7611999511719,291.1499938964844,270.4642944335937,269.71490478515625,282.8261108398437,292.16973876953125,290.7665710449219,1.0,0.2662448287010193,1.0,1.0,0.997537076473236,1.0,-0.8682659864425659,0.3739824891090393,0.4942834973335266,0.1520770341157913,0.0,0.0,0.3787954151630401,77.30479431152344,95.0,55.81223678588867,-7008.55859375,151.33795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7381896972656,304.5932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17744.404296875,18000.0,0.0,0.0,0.1089698299765586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274021178483963,0.2740257084369659,-4.529965735855512e-06,0.0,0.0001105905175791,0.0,0.0,11.999140739440918,0.0,0.0,0.0,0.3017743527889251,4.0,0.0,1.0
802320,291.8542175292969,297.1499938964844,293.1499938964844,0.0800349786877632,-1931.687255859375,304.0854187011719,0.6262450218200684,0.1344795674085617,0.1018493175506591,291.806884765625,297.1499938964844,293.1499938964844,0.0222484469413757,-975.0509033203124,304.1336975097656,0.4717727601528168,0.0673523098230362,0.0602892711758613,291.7739562988281,297.1499938964844,293.1499938964844,0.0873821377754211,-1609.6893310546875,304.07672119140625,0.6401244401931763,0.1449428647756576,0.0999150052666664,291.77740478515625,297.1499938964844,293.1499938964844,0.1466707736253738,-3303.3447265625,304.0635681152344,0.7368723154067993,0.2189681380987167,0.205242708325386,292.1734924316406,297.1499938964844,293.1499938964844,0.0095496485009789,-3055.3828125,301.3226318359375,0.4274746179580688,0.050000000745058,0.2382616549730301,290.7611999511719,291.1499938964844,270.4642944335937,269.71490478515625,282.8261108398437,292.16973876953125,290.7665710449219,1.0,0.2662448287010193,1.0,1.0,0.997537076473236,1.0,-0.8682659864425659,0.3739824891090393,0.4942834973335266,0.1520770341157913,0.0,0.0,0.3787954151630401,77.30479431152344,95.0,55.81223678588867,-7008.55859375,151.33795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7381896972656,304.5932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17744.404296875,18000.0,0.0,0.0,0.1089698299765586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274021178483963,0.2740257084369659,-4.529965735855512e-06,0.0,0.0001105905175791,0.0,0.0,11.999140739440918,0.0,0.0,0.0,0.3017743527889251,4.0,0.0,1.0
802380,291.94061279296875,297.1499938964844,293.1499938964844,0.0922073572874069,-2158.68310546875,304.0867004394531,0.6487317085266113,0.1497839838266372,0.1138279512524604,291.87261962890625,297.1499938964844,293.1499938964844,0.0411606058478355,-1321.3980712890625,304.1080017089844,0.5298476815223694,0.0881205573678016,0.0818113386631012,291.8544006347656,297.1499938964844,293.1499938964844,0.1020413562655448,-1822.4976806640625,304.0767517089844,0.6672524809837341,0.1634901762008667,0.1131449490785598,291.8575439453125,297.1499938964844,293.1499938964844,0.162811204791069,-3589.9755859375,304.0654602050781,0.7564947009086609,0.237491175532341,0.2230625003576278,292.218505859375,297.1499938964844,293.1499938964844,0.0098859118297696,-3117.097412109375,301.5439758300781,0.4273842871189117,0.050000000745058,0.2382724434137344,290.7663879394531,291.1499938964844,270.43463134765625,269.69195556640625,282.8135070800781,292.2148132324219,290.7666931152344,1.0,0.2744844555854797,1.0,1.0,0.998275339603424,1.0,-0.9482913017272948,0.4095177948474884,0.5387735366821289,0.1695742756128311,0.0,0.0,0.4291271567344665,78.21971893310547,98.0,17.42889976501465,-7633.7490234375,174.58523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88946533203125,304.3056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17651.3359375,18000.0,0.0,0.0,0.1288394182920456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284360766410827,0.3284407556056976,-4.688594344770536e-06,0.0,0.000130755623104,0.0,0.0,15.24528694152832,0.0,0.0,0.0,0.3153090178966522,4.0,0.0,1.0
802440,291.94061279296875,297.1499938964844,293.1499938964844,0.0922073572874069,-2158.68310546875,304.0867004394531,0.6487317085266113,0.1497839838266372,0.1138279512524604,291.87261962890625,297.1499938964844,293.1499938964844,0.0411606058478355,-1321.3980712890625,304.1080017089844,0.5298476815223694,0.0881205573678016,0.0818113386631012,291.8544006347656,297.1499938964844,293.1499938964844,0.1020413562655448,-1822.4976806640625,304.0767517089844,0.6672524809837341,0.1634901762008667,0.1131449490785598,291.8575439453125,297.1499938964844,293.1499938964844,0.162811204791069,-3589.9755859375,304.0654602050781,0.7564947009086609,0.237491175532341,0.2230625003576278,292.218505859375,297.1499938964844,293.1499938964844,0.0098859118297696,-3117.097412109375,301.5439758300781,0.4273842871189117,0.050000000745058,0.2382724434137344,290.7663879394531,291.1499938964844,270.43463134765625,269.69195556640625,282.8135070800781,292.2148132324219,290.7666931152344,1.0,0.2744844555854797,1.0,1.0,0.998275339603424,1.0,-0.9482913017272948,0.4095177948474884,0.5387735366821289,0.1695742756128311,0.0,0.0,0.4291271567344665,78.21971893310547,98.0,17.42889976501465,-7633.7490234375,174.58523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88946533203125,304.3056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17651.3359375,18000.0,0.0,0.0,0.1288394182920456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284360766410827,0.3284407556056976,-4.688594344770536e-06,0.0,0.000130755623104,0.0,0.0,15.24528694152832,0.0,0.0,0.0,0.3153090178966522,4.0,0.0,1.0
802500,291.98248291015625,297.1499938964844,293.1499938964844,0.0978359878063201,-2263.573486328125,304.0879821777344,0.6584680080413818,0.1568815261125564,0.1194022744894027,291.9134216308594,297.1499938964844,293.1499938964844,0.0487861856818199,-1453.82568359375,304.101806640625,0.550658643245697,0.0962922871112823,0.0901346057653427,291.8936462402344,297.1499938964844,293.1499938964844,0.1090238764882087,-1921.977294921875,304.0773620605469,0.6791380643844604,0.1721963435411453,0.1193701401352882,291.8963317871094,297.1499938964844,293.1499938964844,0.170524463057518,-3724.47900390625,304.0668334960937,0.7649420499801636,0.2462463676929474,0.2315031290054321,292.2423095703125,297.1499938964844,293.1499938964844,0.0100470166653394,-3145.344482421875,301.6454162597656,0.426740437746048,0.050000000745058,0.2383632659912109,290.7713623046875,291.1499938964844,270.4200744628906,269.6799011230469,282.8116760253906,292.2386169433594,290.7743530273437,1.0,0.2788033187389374,1.0,1.0,0.9986444115638732,1.0,-0.9838639497756958,0.4252756536006927,0.5585883259773254,0.1778619885444641,0.0,0.0,0.4539304673671722,79.11360931396484,98.0,23.94467735290528,-7948.94140625,186.4681854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5101013183594,304.2117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17592.2109375,18000.0,0.0,0.0,0.1395391076803207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602343499660492,0.3602391481399536,-4.797404926648596e-06,0.0,0.0001416144514223,0.0,0.0,17.3631591796875,0.0,0.0,0.0,0.3240303993225097,4.0,0.0,1.0
802560,292.02349853515625,297.1499938964844,293.1499938964844,0.1031614020466804,-2361.770263671875,304.0895690917969,0.6672885417938232,0.1636200100183487,0.124704971909523,291.95562744140625,297.1499938964844,293.1499938964844,0.0554111897945404,-1570.759033203125,304.0985717773437,0.5677192807197571,0.1036710366606712,0.0975125357508659,291.9322509765625,297.1499938964844,293.1499938964844,0.1157262772321701,-2016.0142822265625,304.0783996582031,0.6898351311683655,0.1805319041013717,0.1253394931554794,291.9342956542969,297.1499938964844,293.1499938964844,0.177899956703186,-3851.550537109375,304.06854248046875,0.7725785374641418,0.254670649766922,0.2396358996629715,292.2669677734375,297.1499938964844,293.1499938964844,0.0101964883506298,-3170.088623046875,301.7417297363281,0.42583167552948,0.050000000745058,0.2384941279888153,290.78546142578125,291.1499938964844,270.4057006835937,269.6674194335937,282.8117980957031,292.2632751464844,290.789794921875,1.0,0.2831940352916717,0.9997875094413756,0.9997875094413756,0.9989155530929564,1.0,-1.0172903537750244,0.4400740265846252,0.5772163271903992,0.1859059631824493,0.0,0.0,0.4768559634685516,80.2126235961914,101.0,34.79505920410156,-8247.4287109375,198.5673065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1679382324219,304.1278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17550.09765625,18000.0,0.0,0.0,0.1505894809961319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926421701908111,0.3926471173763275,-4.926278506900417e-06,0.0,0.0001528291759314,0.0,0.0,19.73189163208008,0.0,0.0,0.0,0.3335857391357422,4.0,0.0,1.0
802620,292.1028137207031,297.1499938964844,293.1499938964844,0.1130585744976997,-2541.096435546875,304.0932312011719,0.6822785139083862,0.1760719865560531,0.1345249712467193,292.0398254394531,297.1499938964844,293.1499938964844,0.0666216611862182,-1775.314697265625,304.09716796875,0.5936346054077148,0.1168590262532234,0.1105386093258857,292.0074768066406,297.1499938964844,293.1499938964844,0.128378540277481,-2190.0927734375,304.0812072753906,0.7078261375427246,0.1961283981800079,0.1365277469158172,292.0078430175781,297.1499938964844,293.1499938964844,0.1918216049671173,-4087.791748046875,304.072509765625,0.7856433987617493,0.2705563604831695,0.2549954652786255,292.31866455078125,297.1499938964844,293.1499938964844,0.0104688722640275,-3212.8056640625,301.9156494140625,0.4234912991523742,0.050000000745058,0.2388444244861602,290.8236083984375,291.1499938964844,270.3774719238281,269.6412048339844,282.8146057128906,292.3150329589844,290.8285827636719,1.0,0.292062759399414,0.999362587928772,0.999362587928772,0.9994577765464784,1.0,-1.0790770053863523,0.4675042033195495,0.6115727424621582,0.2011847496032714,0.0,0.0,0.5179130434989929,82.86076354980469,104.0,50.50344467163086,-8802.6318359375,223.42198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6173400878906,304.00164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17510.962890625,18000.0,0.0,0.0,0.1731867343187332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4570904970169067,0.4570957124233246,-5.235929620539537e-06,0.0,0.00017576252867,0.0,0.0,25.16299629211425,0.0,0.0,0.0,0.3538002669811249,4.0,0.0,1.0
802680,292.1028137207031,297.1499938964844,293.1499938964844,0.1130585744976997,-2541.096435546875,304.0932312011719,0.6822785139083862,0.1760719865560531,0.1345249712467193,292.0398254394531,297.1499938964844,293.1499938964844,0.0666216611862182,-1775.314697265625,304.09716796875,0.5936346054077148,0.1168590262532234,0.1105386093258857,292.0074768066406,297.1499938964844,293.1499938964844,0.128378540277481,-2190.0927734375,304.0812072753906,0.7078261375427246,0.1961283981800079,0.1365277469158172,292.0078430175781,297.1499938964844,293.1499938964844,0.1918216049671173,-4087.791748046875,304.072509765625,0.7856433987617493,0.2705563604831695,0.2549954652786255,292.31866455078125,297.1499938964844,293.1499938964844,0.0104688722640275,-3212.8056640625,301.9156494140625,0.4234912991523742,0.050000000745058,0.2388444244861602,290.8236083984375,291.1499938964844,270.3774719238281,269.6412048339844,282.8146057128906,292.3150329589844,290.8285827636719,1.0,0.292062759399414,0.999362587928772,0.999362587928772,0.9994577765464784,1.0,-1.0790770053863523,0.4675042033195495,0.6115727424621582,0.2011847496032714,0.0,0.0,0.5179130434989929,82.86076354980469,104.0,50.50344467163086,-8802.6318359375,223.42198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6173400878906,304.00164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17510.962890625,18000.0,0.0,0.0,0.1731867343187332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4570904970169067,0.4570957124233246,-5.235929620539537e-06,0.0,0.00017576252867,0.0,0.0,25.16299629211425,0.0,0.0,0.0,0.3538002669811249,4.0,0.0,1.0
