time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802740,292.17822265625,297.1499938964844,293.1499938964844,0.1220154762268066,-2700.08056640625,304.09722900390625,0.694119393825531,0.1873088628053665,0.1433924585580825,292.1212463378906,297.1499938964844,293.1499938964844,0.075991690158844,-1952.5926513671875,304.0992126464844,0.6119385957717896,0.1284772157669067,0.1219766288995742,292.07965087890625,297.1499938964844,293.1499938964844,0.1400662362575531,-2347.255859375,304.08465576171875,0.7212284803390503,0.2104367762804031,0.1467929035425186,292.0780334472656,297.1499938964844,293.1499938964844,0.2046976387500763,-4302.376953125,304.0768737792969,0.7961581945419312,0.2852607667446136,0.2692213356494903,292.3710327148437,297.1499938964844,293.1499938964844,0.0107161486521363,-3249.19677734375,302.0694580078125,0.4207464456558227,0.050000000745058,0.2392805218696594,290.8691101074219,291.1499938964844,270.3500061035156,269.6131286621094,282.8174133300781,292.3676147460937,290.8746337890625,1.0,0.3008878231048584,0.9989376068115234,0.9989376068115234,1.0,1.0,-1.135247826576233,0.4926148653030395,0.6426330208778381,0.2152894586324691,0.0,0.0,0.5524035692214966,85.93582153320312,107.0,61.90496063232422,-9321.240234375,249.00645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2620849609375,303.9576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17504.4609375,18000.0,0.0,0.0,0.1956442445516586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5185264945030212,0.5185320973396301,-5.5923437685123645e-06,0.0,0.0001985540438909,0.0,0.0,31.349306106567383,0.0,0.0,0.0,0.3745283782482147,4.0,0.0,1.0
802800,292.17822265625,297.1499938964844,293.1499938964844,0.1220154762268066,-2700.08056640625,304.09722900390625,0.694119393825531,0.1873088628053665,0.1433924585580825,292.1212463378906,297.1499938964844,293.1499938964844,0.075991690158844,-1952.5926513671875,304.0992126464844,0.6119385957717896,0.1284772157669067,0.1219766288995742,292.07965087890625,297.1499938964844,293.1499938964844,0.1400662362575531,-2347.255859375,304.08465576171875,0.7212284803390503,0.2104367762804031,0.1467929035425186,292.0780334472656,297.1499938964844,293.1499938964844,0.2046976387500763,-4302.376953125,304.0768737792969,0.7961581945419312,0.2852607667446136,0.2692213356494903,292.3710327148437,297.1499938964844,293.1499938964844,0.0107161486521363,-3249.19677734375,302.0694580078125,0.4207464456558227,0.050000000745058,0.2392805218696594,290.8691101074219,291.1499938964844,270.3500061035156,269.6131286621094,282.8174133300781,292.3676147460937,290.8746337890625,1.0,0.3008878231048584,0.9989376068115234,0.9989376068115234,1.0,1.0,-1.135247826576233,0.4926148653030395,0.6426330208778381,0.2152894586324691,0.0,0.0,0.5524035692214966,85.93582153320312,107.0,61.90496063232422,-9321.240234375,249.00645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2620849609375,303.9576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17504.4609375,18000.0,0.0,0.0,0.1956442445516586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5185264945030212,0.5185320973396301,-5.5923437685123645e-06,0.0,0.0001985540438909,0.0,0.0,31.349306106567383,0.0,0.0,0.0,0.3745283782482147,4.0,0.0,1.0
802860,292.24920654296875,297.1499938964844,293.1499938964844,0.1301294118165969,-2841.57080078125,304.1012878417969,0.7034737467765808,0.1975309699773788,0.1514551937580108,292.1979675292969,297.1499938964844,293.1499938964844,0.0840810015797615,-2108.892578125,304.1026611328125,0.6248049736022949,0.1389740258455276,0.1322252303361892,292.1481018066406,297.1499938964844,293.1499938964844,0.150876447558403,-2489.771484375,304.08843994140625,0.7314947843551636,0.2236707806587219,0.156275674700737,292.1444702148437,297.1499938964844,293.1499938964844,0.2165976613759994,-4497.564453125,304.0814208984375,0.8046643137931824,0.2989397943019867,0.2824496328830719,292.42138671875,297.1499938964844,293.1499938964844,0.0109474444761872,-3281.18896484375,302.2102355957031,0.4178492724895477,0.050000000745058,0.239772692322731,290.92095947265625,291.1499938964844,270.323486328125,269.5845031738281,282.8190612792969,292.4183349609375,290.9267883300781,1.0,0.3095380067825317,0.9979453086853028,0.9979453086853028,1.0,1.0,-1.186786651611328,0.5158091187477112,0.6709775924682617,0.2283772677183151,0.0,0.0,0.5795400738716125,89.28242492675781,110.0,70.54100036621094,-9811.400390625,275.1311950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1033630371094,304.0039367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17542.595703125,18000.0,0.0,0.0,0.2171621322631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726359486579895,0.572641909122467,-5.9584936025203206e-06,0.0,0.0002203919575549,0.0,0.0,37.74945068359375,0.0,0.0,0.0,0.3940097093582153,4.0,0.0,1.0
802920,292.24920654296875,297.1499938964844,293.1499938964844,0.1301294118165969,-2841.57080078125,304.1012878417969,0.7034737467765808,0.1975309699773788,0.1514551937580108,292.1979675292969,297.1499938964844,293.1499938964844,0.0840810015797615,-2108.892578125,304.1026611328125,0.6248049736022949,0.1389740258455276,0.1322252303361892,292.1481018066406,297.1499938964844,293.1499938964844,0.150876447558403,-2489.771484375,304.08843994140625,0.7314947843551636,0.2236707806587219,0.156275674700737,292.1444702148437,297.1499938964844,293.1499938964844,0.2165976613759994,-4497.564453125,304.0814208984375,0.8046643137931824,0.2989397943019867,0.2824496328830719,292.42138671875,297.1499938964844,293.1499938964844,0.0109474444761872,-3281.18896484375,302.2102355957031,0.4178492724895477,0.050000000745058,0.239772692322731,290.92095947265625,291.1499938964844,270.323486328125,269.5845031738281,282.8190612792969,292.4183349609375,290.9267883300781,1.0,0.3095380067825317,0.9979453086853028,0.9979453086853028,1.0,1.0,-1.186786651611328,0.5158091187477112,0.6709775924682617,0.2283772677183151,0.0,0.0,0.5795400738716125,89.28242492675781,110.0,70.54100036621094,-9811.400390625,275.1311950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1033630371094,304.0039367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17542.595703125,18000.0,0.0,0.0,0.2171621322631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726359486579895,0.572641909122467,-5.9584936025203206e-06,0.0,0.0002203919575549,0.0,0.0,37.74945068359375,0.0,0.0,0.0,0.3940097093582153,4.0,0.0,1.0
802980,292.3155212402344,297.1499938964844,293.1499938964844,0.1375202387571334,-2968.513427734375,304.1051940917969,0.7109514474868774,0.2069010436534881,0.1588436961174011,292.26824951171875,297.1499938964844,293.1499938964844,0.0914555788040161,-2252.6171875,304.10614013671875,0.6351757645606995,0.1488356739282608,0.1417970359325409,292.2123718261719,297.1499938964844,293.1499938964844,0.160938873887062,-2620.1943359375,304.0921630859375,0.7400693297386169,0.2360170632600784,0.165111556649208,292.2069702148437,297.1499938964844,293.1499938964844,0.2276434600353241,-4676.26416015625,304.0858764648437,0.8115476965904236,0.3117359280586242,0.2948170602321625,292.4682006835937,297.1499938964844,293.1499938964844,0.0111700436100363,-3310.40478515625,302.3428039550781,0.4149817526340484,0.050000000745058,0.2402944266796112,290.9765319824219,291.1499938964844,270.2982177734375,269.5567932128906,282.819091796875,292.4654846191406,290.9822998046875,1.0,0.3179475367069244,0.9969529509544371,0.9969529509544371,1.0,1.0,-1.2347875833511353,0.5375379920005798,0.6972495913505554,0.2406771034002304,0.0,0.0,0.5989797711372375,92.7675552368164,113.0,75.5323715209961,-10278.1318359375,301.7299499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1268920898437,304.1357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17625.333984375,18000.0,0.0,0.0,0.237120896577835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6157514452934265,0.6157577633857727,-6.288345048233168e-06,0.0,0.0002406475687166,0.0,0.0,43.57890319824219,0.0,0.0,0.0,0.4103193283081054,4.0,0.0,1.0
803040,292.3155212402344,297.1499938964844,293.1499938964844,0.1375202387571334,-2968.513427734375,304.1051940917969,0.7109514474868774,0.2069010436534881,0.1588436961174011,292.26824951171875,297.1499938964844,293.1499938964844,0.0914555788040161,-2252.6171875,304.10614013671875,0.6351757645606995,0.1488356739282608,0.1417970359325409,292.2123718261719,297.1499938964844,293.1499938964844,0.160938873887062,-2620.1943359375,304.0921630859375,0.7400693297386169,0.2360170632600784,0.165111556649208,292.2069702148437,297.1499938964844,293.1499938964844,0.2276434600353241,-4676.26416015625,304.0858764648437,0.8115476965904236,0.3117359280586242,0.2948170602321625,292.4682006835937,297.1499938964844,293.1499938964844,0.0111700436100363,-3310.40478515625,302.3428039550781,0.4149817526340484,0.050000000745058,0.2402944266796112,290.9765319824219,291.1499938964844,270.2982177734375,269.5567932128906,282.819091796875,292.4654846191406,290.9822998046875,1.0,0.3179475367069244,0.9969529509544371,0.9969529509544371,1.0,1.0,-1.2347875833511353,0.5375379920005798,0.6972495913505554,0.2406771034002304,0.0,0.0,0.5989797711372375,92.7675552368164,113.0,75.5323715209961,-10278.1318359375,301.7299499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1268920898437,304.1357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17625.333984375,18000.0,0.0,0.0,0.237120896577835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6157514452934265,0.6157577633857727,-6.288345048233168e-06,0.0,0.0002406475687166,0.0,0.0,43.57890319824219,0.0,0.0,0.0,0.4103193283081054,4.0,0.0,1.0
803100,292.3469543457031,297.1499938964844,293.1499938964844,0.1409770399332046,-3027.296875,304.1070556640625,0.7140313386917114,0.2112992703914642,0.162313237786293,292.301025390625,297.1499938964844,293.1499938964844,0.0949580892920494,-2320.859619140625,304.1077575683594,0.6398688554763794,0.1535662114620208,0.1463879346847534,292.2428894042969,297.1499938964844,293.1499938964844,0.1657268553972244,-2681.55810546875,304.093994140625,0.7439021468162537,0.241896316409111,0.1693174391984939,292.2367553710937,297.1499938964844,293.1499938964844,0.2328861504793167,-4760.3125,304.0879821777344,0.8144660592079163,0.3178351521492004,0.3007109761238098,292.49005126953125,297.1499938964844,293.1499938964844,0.0112798307090997,-3324.396728515625,302.40673828125,0.4135834872722626,0.050000000745058,0.2405619323253631,291.0046691894531,291.1499938964844,270.2860717773437,269.54327392578125,282.8184509277344,292.487548828125,291.0102844238281,1.0,0.3220511376857757,0.9964568018913268,0.9964568018913268,1.0,1.0,-1.25764262676239,0.5479255318641663,0.7097170948982239,0.246568500995636,0.0,0.0,0.6058475971221924,94.53931427001952,113.0,76.40169525146484,-10502.6171875,315.1737976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1995544433594,304.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17679.2734375,18000.0,0.0,0.0,0.2463728189468383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324295997619629,0.6324359774589539,-6.426956588256871e-06,0.0,0.0002500370901543,0.0,0.0,46.03215026855469,0.0,0.0,0.0,0.416818231344223,4.0,0.0,1.0
803160,292.37725830078125,297.1499938964844,293.1499938964844,0.144289880990982,-3083.302978515625,304.1088562011719,0.7167515754699707,0.2155175954103469,0.1656430959701538,292.33233642578125,297.1499938964844,293.1499938964844,0.0983609780669212,-2386.926513671875,304.1092529296875,0.6443055868148804,0.1581678092479705,0.1508563160896301,292.2723999023437,297.1499938964844,293.1499938964844,0.1703703254461288,-2740.67236328125,304.0957336425781,0.7474802732467651,0.24759341776371,0.1733931899070739,292.2655334472656,297.1499938964844,293.1499938964844,0.2379633486270904,-4841.2724609375,304.09002685546875,0.8171136379241943,0.3237473368644714,0.3064249455928802,292.51092529296875,297.1499938964844,293.1499938964844,0.0113895013928413,-3338.197265625,302.4693298339844,0.4122134447097778,0.050000000745058,0.2408325672149658,291.03240966796875,291.1499938964844,270.27423095703125,269.530029296875,282.81744384765625,292.508544921875,291.0378112792969,1.0,0.3260836899280548,0.9959315061569214,0.9959315061569214,1.0,1.0,-1.2797850370407104,0.5580134391784668,0.7217715978622437,0.2522959411144256,0.0,0.0,0.6108996272087097,96.32360076904295,116.0,76.05976104736328,-10720.505859375,328.6911315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3080139160156,304.3399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17738.365234375,18000.0,0.0,0.0,0.2550845742225647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456647515296936,0.6456713080406189,-6.543041308759712e-06,0.0,0.0002588783972896,0.0,0.0,48.071659088134766,0.0,0.0,0.0,0.4220625758171081,4.0,0.0,1.0
803220,292.4347229003906,297.1499938964844,293.1499938964844,0.1505255699157714,-3187.916015625,304.1121520996094,0.7213308811187744,0.2234364300966262,0.1719031482934951,292.3909606933594,297.1499938964844,293.1499938964844,0.10491843521595,-2513.064453125,304.11187744140625,0.6524806618690491,0.166987270116806,0.1594302356243133,292.328369140625,297.1499938964844,293.1499938964844,0.1792746633291244,-2853.017822265625,304.0989685058594,0.7539558410644531,0.2584711909294128,0.1811770945787429,292.3203430175781,297.1499938964844,293.1499938964844,0.2476870417594909,-4995.23046875,304.09381103515625,0.8217397332191467,0.3350394964218139,0.3173416256904602,292.54962158203125,297.1499938964844,293.1499938964844,0.0116108721122145,-3365.838623046875,302.5907287597656,0.4095591902732849,0.050000000745058,0.2413810193538665,291.084716796875,291.1499938964844,270.2516174316406,269.5043029785156,282.8144226074219,292.54754638671875,291.08941650390625,1.0,0.3339296281337738,0.9948809146881104,0.9948809146881104,1.0,1.0,-1.3220242261886597,0.5773231387138367,0.744701087474823,0.2632742822170257,0.0,0.0,0.6160511374473572,99.91725158691406,119.0,71.45892333984375,-11133.89453125,355.8738708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6167297363281,304.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.193359375,18000.0,0.0,0.0,0.2707819640636444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6619706153869629,0.6619772911071777,-6.700297035422409e-06,0.0,0.0002748092811089,0.0,0.0,50.74202346801758,0.0,0.0,0.0,0.4286897182464599,4.0,0.0,1.0
803280,292.4347229003906,297.1499938964844,293.1499938964844,0.1505255699157714,-3187.916015625,304.1121520996094,0.7213308811187744,0.2234364300966262,0.1719031482934951,292.3909606933594,297.1499938964844,293.1499938964844,0.10491843521595,-2513.064453125,304.11187744140625,0.6524806618690491,0.166987270116806,0.1594302356243133,292.328369140625,297.1499938964844,293.1499938964844,0.1792746633291244,-2853.017822265625,304.0989685058594,0.7539558410644531,0.2584711909294128,0.1811770945787429,292.3203430175781,297.1499938964844,293.1499938964844,0.2476870417594909,-4995.23046875,304.09381103515625,0.8217397332191467,0.3350394964218139,0.3173416256904602,292.54962158203125,297.1499938964844,293.1499938964844,0.0116108721122145,-3365.838623046875,302.5907287597656,0.4095591902732849,0.050000000745058,0.2413810193538665,291.084716796875,291.1499938964844,270.2516174316406,269.5043029785156,282.8144226074219,292.54754638671875,291.08941650390625,1.0,0.3339296281337738,0.9948809146881104,0.9948809146881104,1.0,1.0,-1.3220242261886597,0.5773231387138367,0.744701087474823,0.2632742822170257,0.0,0.0,0.6160511374473572,99.91725158691406,119.0,71.45892333984375,-11133.89453125,355.8738708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6167297363281,304.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.193359375,18000.0,0.0,0.0,0.2707819640636444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6619706153869629,0.6619772911071777,-6.700297035422409e-06,0.0,0.0002748092811089,0.0,0.0,50.74202346801758,0.0,0.0,0.0,0.4286897182464599,4.0,0.0,1.0
803340,292.48834228515625,297.1499938964844,293.1499938964844,0.1562968641519546,-3283.906005859375,304.1151428222656,0.7249721884727478,0.2306776493787765,0.1776441782712936,292.44482421875,297.1499938964844,293.1499938964844,0.1111793145537376,-2631.974853515625,304.1141357421875,0.6597622036933899,0.1752883642911911,0.1675160974264145,292.380615234375,297.1499938964844,293.1499938964844,0.1877464056015014,-2958.79833984375,304.1018371582031,0.7596126794815063,0.268692284822464,0.1884960830211639,292.3716125488281,297.1499938964844,293.1499938964844,0.256940096616745,-5140.56640625,304.0971069335937,0.8256267309188843,0.3456539213657379,0.3276101052761078,292.5845642089844,297.1499938964844,293.1499938964844,0.0118390135467052,-3394.515869140625,302.70733642578125,0.4070102870464325,0.050000000745058,0.2419369220733642,291.1295471191406,291.1499938964844,270.2304382324219,269.47967529296875,282.8103942871094,292.582763671875,291.13330078125,1.0,0.3414756655693054,0.9938303232192992,0.9938303232192992,1.0,1.0,-1.3616183996200562,0.5954992175102234,0.7661192417144775,0.2736241221427917,0.0,0.0,0.6156822443008423,103.53089904785156,122.0,61.7723503112793,-11513.3876953125,383.1214904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0226745605469,304.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.259765625,18000.0,0.0,0.0,0.2840672433376312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6659878492355347,0.6659945845603943,-6.758035851817112e-06,0.0,0.0002882921253331,0.0,0.0,51.52758407592773,0.0,0.0,0.0,0.4305096864700317,4.0,0.0,1.0
803400,292.48834228515625,297.1499938964844,293.1499938964844,0.1562968641519546,-3283.906005859375,304.1151428222656,0.7249721884727478,0.2306776493787765,0.1776441782712936,292.44482421875,297.1499938964844,293.1499938964844,0.1111793145537376,-2631.974853515625,304.1141357421875,0.6597622036933899,0.1752883642911911,0.1675160974264145,292.380615234375,297.1499938964844,293.1499938964844,0.1877464056015014,-2958.79833984375,304.1018371582031,0.7596126794815063,0.268692284822464,0.1884960830211639,292.3716125488281,297.1499938964844,293.1499938964844,0.256940096616745,-5140.56640625,304.0971069335937,0.8256267309188843,0.3456539213657379,0.3276101052761078,292.5845642089844,297.1499938964844,293.1499938964844,0.0118390135467052,-3394.515869140625,302.70733642578125,0.4070102870464325,0.050000000745058,0.2419369220733642,291.1295471191406,291.1499938964844,270.2304382324219,269.47967529296875,282.8103942871094,292.582763671875,291.13330078125,1.0,0.3414756655693054,0.9938303232192992,0.9938303232192992,1.0,1.0,-1.3616183996200562,0.5954992175102234,0.7661192417144775,0.2736241221427917,0.0,0.0,0.6156822443008423,103.53089904785156,122.0,61.7723503112793,-11513.3876953125,383.1214904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0226745605469,304.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.259765625,18000.0,0.0,0.0,0.2840672433376312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6659878492355347,0.6659945845603943,-6.758035851817112e-06,0.0,0.0002882921253331,0.0,0.0,51.52758407592773,0.0,0.0,0.0,0.4305096864700317,4.0,0.0,1.0
803460,292.53857421875,297.1499938964844,293.1499938964844,0.1616579592227935,-3372.4638671875,304.1178283691406,0.7278245091438293,0.2372528612613678,0.1828759461641311,292.4945678710937,297.1499938964844,293.1499938964844,0.1171668097376823,-2744.45751953125,304.1161193847656,0.6661705374717712,0.18306465446949,0.1751073151826858,292.42938232421875,297.1499938964844,293.1499938964844,0.1958662420511245,-3059.29736328125,304.1043395996094,0.7645279169082642,0.2782863676548004,0.195372924208641,292.4197082519531,297.1499938964844,293.1499938964844,0.2658306658267975,-5279.29052734375,304.09991455078125,0.8288941979408264,0.3556223809719085,0.3372624814510345,292.6161499023437,297.1499938964844,293.1499938964844,0.0120777636766433,-3425.09423828125,302.81939697265625,0.404548317193985,0.050000000745058,0.2424988150596618,291.1640625,291.1499938964844,270.2107238769531,269.45623779296875,282.8056945800781,292.61456298828125,291.16668701171875,1.0,0.3487171232700348,0.9927328824996948,0.9927328824996948,1.0,1.0,-1.3986371755599976,0.6125547289848328,0.7860825061798096,0.2833476364612579,0.0,0.0,0.6113807559013367,107.15418243408205,125.0,48.25365447998047,-11856.404296875,410.2782287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4957580566406,305.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.220703125,18000.0,0.0,0.0,0.2949122190475464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604362726211548,0.6604430079460144,-6.732760084560141e-06,0.0,0.0002992984082084,0.0,0.0,50.77007293701172,0.0,0.0,0.0,0.4285294413566589,4.0,0.0,1.0
803520,292.53857421875,297.1499938964844,293.1499938964844,0.1616579592227935,-3372.4638671875,304.1178283691406,0.7278245091438293,0.2372528612613678,0.1828759461641311,292.4945678710937,297.1499938964844,293.1499938964844,0.1171668097376823,-2744.45751953125,304.1161193847656,0.6661705374717712,0.18306465446949,0.1751073151826858,292.42938232421875,297.1499938964844,293.1499938964844,0.1958662420511245,-3059.29736328125,304.1043395996094,0.7645279169082642,0.2782863676548004,0.195372924208641,292.4197082519531,297.1499938964844,293.1499938964844,0.2658306658267975,-5279.29052734375,304.09991455078125,0.8288941979408264,0.3556223809719085,0.3372624814510345,292.6161499023437,297.1499938964844,293.1499938964844,0.0120777636766433,-3425.09423828125,302.81939697265625,0.404548317193985,0.050000000745058,0.2424988150596618,291.1640625,291.1499938964844,270.2107238769531,269.45623779296875,282.8056945800781,292.61456298828125,291.16668701171875,1.0,0.3487171232700348,0.9927328824996948,0.9927328824996948,1.0,1.0,-1.3986371755599976,0.6125547289848328,0.7860825061798096,0.2833476364612579,0.0,0.0,0.6113807559013367,107.15418243408205,125.0,48.25365447998047,-11856.404296875,410.2782287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4957580566406,305.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.220703125,18000.0,0.0,0.0,0.2949122190475464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604362726211548,0.6604430079460144,-6.732760084560141e-06,0.0,0.0002992984082084,0.0,0.0,50.77007293701172,0.0,0.0,0.0,0.4285294413566589,4.0,0.0,1.0
803580,292.58575439453125,297.1499938964844,293.1499938964844,0.1666401475667953,-3454.306396484375,304.1202392578125,0.7299780249595642,0.2431699633598327,0.1876055002212524,292.5406799316406,297.1499938964844,293.1499938964844,0.1228943988680839,-2851.0400390625,304.11785888671875,0.6717317700386047,0.1903130114078521,0.1822003722190857,292.4750671386719,297.1499938964844,293.1499938964844,0.2036874145269394,-3155.3603515625,304.1065368652344,0.7687630653381348,0.2872777581214905,0.2018255144357681,292.4648132324219,297.1499938964844,293.1499938964844,0.2744293510913849,-5412.69287109375,304.1022644042969,0.8316214680671692,0.3649716377258301,0.3463253378868103,292.6446838378906,297.1499938964844,293.1499938964844,0.0123297609388828,-3458.011962890625,302.92724609375,0.4021507501602173,0.050000000745058,0.2430659234523773,291.18707275390625,291.1499938964844,270.19256591796875,269.4340209960937,282.8006896972656,292.6432800292969,291.18865966796875,1.0,0.3556529581546783,0.9916355013847352,0.9916355013847352,1.0,1.0,-1.433138728141785,0.6285021901130676,0.8046365976333618,0.292448878288269,0.0,0.0,0.6047783493995667,110.78028869628906,128.0,33.09395980834961,-12163.7119140625,437.1958312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.007080078125,305.5304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18112.7421875,18000.0,0.0,0.0,0.303396463394165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6487008333206177,0.6487074494361877,-6.651569947280223e-06,0.0,0.0003079088346567,0.0,0.0,49.02846908569336,0.0,0.0,0.0,0.4240936934947967,4.0,0.0,1.0
803640,292.58575439453125,297.1499938964844,293.1499938964844,0.1666401475667953,-3454.306396484375,304.1202392578125,0.7299780249595642,0.2431699633598327,0.1876055002212524,292.5406799316406,297.1499938964844,293.1499938964844,0.1228943988680839,-2851.0400390625,304.11785888671875,0.6717317700386047,0.1903130114078521,0.1822003722190857,292.4750671386719,297.1499938964844,293.1499938964844,0.2036874145269394,-3155.3603515625,304.1065368652344,0.7687630653381348,0.2872777581214905,0.2018255144357681,292.4648132324219,297.1499938964844,293.1499938964844,0.2744293510913849,-5412.69287109375,304.1022644042969,0.8316214680671692,0.3649716377258301,0.3463253378868103,292.6446838378906,297.1499938964844,293.1499938964844,0.0123297609388828,-3458.011962890625,302.92724609375,0.4021507501602173,0.050000000745058,0.2430659234523773,291.18707275390625,291.1499938964844,270.19256591796875,269.4340209960937,282.8006896972656,292.6432800292969,291.18865966796875,1.0,0.3556529581546783,0.9916355013847352,0.9916355013847352,1.0,1.0,-1.433138728141785,0.6285021901130676,0.8046365976333618,0.292448878288269,0.0,0.0,0.6047783493995667,110.78028869628906,128.0,33.09395980834961,-12163.7119140625,437.1958312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.007080078125,305.5304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18112.7421875,18000.0,0.0,0.0,0.303396463394165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6487008333206177,0.6487074494361877,-6.651569947280223e-06,0.0,0.0003079088346567,0.0,0.0,49.02846908569336,0.0,0.0,0.0,0.4240936934947967,4.0,0.0,1.0
803700,292.6083374023437,297.1499938964844,293.1499938964844,0.1689905971288681,-3492.774169921875,304.1213684082031,0.7308115363121033,0.2458831220865249,0.1897831857204437,292.5625305175781,297.1499938964844,293.1499938964844,0.1256603598594665,-2902.1767578125,304.1186828613281,0.6742053031921387,0.1937387734651565,0.1855594962835312,292.496826171875,297.1499938964844,293.1499938964844,0.2074932157993316,-3201.85546875,304.1075134277344,0.7706424593925476,0.2915541529655456,0.2048975378274917,292.4863586425781,297.1499938964844,293.1499938964844,0.2786284685134887,-5477.5732421875,304.1033020019531,0.8328008055686951,0.3694215416908264,0.3506428599357605,292.65789794921875,297.1499938964844,293.1499938964844,0.0124610615894198,-3475.3466796875,302.9797668457031,0.4009683728218078,0.050000000745058,0.2433513402938842,291.1944580078125,291.1499938964844,270.1841125488281,269.42340087890625,282.79815673828125,292.6565856933594,291.1955871582031,1.0,0.3590064942836761,0.9910867810249328,0.9910867810249328,1.0,1.0,-1.4494608640670776,0.6360631585121155,0.8133976459503174,0.2967669367790222,0.0,0.0,0.6010629534721375,112.59300994873048,128.0,25.646547317504883,-12304.904296875,450.52044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2686462402344,305.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.76171875,18000.0,0.0,0.0,0.306803435087204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415407657623291,0.6415473818778992,-6.5988679125439376e-06,0.0,0.0003113664861302,0.0,0.0,47.96554183959961,0.0,0.0,0.0,0.421367883682251,4.0,0.0,1.0
803760,292.6303100585937,297.1499938964844,293.1499938964844,0.1712444275617599,-3529.57421875,304.1224670410156,0.731490433216095,0.2484308332204818,0.191836342215538,292.5836486816406,297.1499938964844,293.1499938964844,0.128358855843544,-2951.86279296875,304.11944580078125,0.6764811277389526,0.1970320492982864,0.1887937039136886,292.51788330078125,297.1499938964844,293.1499938964844,0.211229458451271,-3247.343994140625,304.1084289550781,0.7723719477653503,0.2956889867782593,0.2078694701194763,292.5072326660156,297.1499938964844,293.1499938964844,0.2827606499195099,-5541.24609375,304.1042785644531,0.8338656425476074,0.3737257122993469,0.3548217117786407,292.6705017089844,297.1499938964844,293.1499938964844,0.0125958174467086,-3493.204833984375,303.0314636230469,0.3997928500175476,0.050000000745058,0.2436379045248031,291.1993408203125,291.1499938964844,270.176025390625,269.4131164550781,282.795654296875,292.6692810058594,291.2000732421875,1.0,0.3622840642929077,0.9905145764350892,0.9905145764350892,1.0,1.0,-1.4651719331741333,0.6433502435684204,0.8218217492103577,0.3009300231933594,0.0,0.0,0.5972698926925659,114.40476989746094,131.0,18.63189697265625,-12438.4638671875,463.7328186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5298156738281,305.8460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18136.025390625,18000.0,0.0,0.0,0.309690922498703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339995861053467,0.634006142616272,-6.5423250816820655e-06,0.0,0.0003142969217151,0.0,0.0,46.855228424072266,0.0,0.0,0.0,0.4184953868389129,4.0,0.0,1.0
803820,292.6726989746094,297.1499938964844,293.1499938964844,0.1754203885793686,-3597.51123046875,304.12469482421875,0.7323728203773499,0.2529964745044708,0.1955449283123016,292.6238708496094,297.1499938964844,293.1499938964844,0.1335412412881851,-3046.7265625,304.1210021972656,0.6804592609405518,0.2032218128442764,0.1948872357606887,292.5580139160156,297.1499938964844,293.1499938964844,0.2185003012418747,-3335.424560546875,304.11016845703125,0.7754203081130981,0.3035648763179779,0.2135333865880966,292.547119140625,297.1499938964844,293.1499938964844,0.2908175885677337,-5664.8857421875,304.1060791015625,0.835675835609436,0.3819159567356109,0.3627801835536957,292.69390869140625,297.1499938964844,293.1499938964844,0.0128752514719963,-3530.246337890625,303.132568359375,0.3974486589431762,0.050000000745058,0.2442147135734558,291.20294189453125,291.1499938964844,270.16119384765625,269.3935852050781,282.7908630371094,292.6928100585937,291.2030334472656,1.0,0.3686127662658691,0.9893701672554016,0.9893701672554016,1.0,1.0,-1.4947720766067505,0.6571033596992493,0.8376686573028564,0.3087919652462005,0.0,0.0,0.5898957848548889,118.02484893798828,134.0,6.583561897277832,-12684.6376953125,489.7507934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03936767578125,306.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.544921875,18000.0,0.0,0.0,0.3140463829040527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188884377479553,0.6188948750495911,-6.427474545489531e-06,0.0,0.0003187171532772,0.0,0.0,44.668495178222656,0.0,0.0,0.0,0.4127498269081116,4.0,0.0,1.0
803880,292.6726989746094,297.1499938964844,293.1499938964844,0.1754203885793686,-3597.51123046875,304.12469482421875,0.7323728203773499,0.2529964745044708,0.1955449283123016,292.6238708496094,297.1499938964844,293.1499938964844,0.1335412412881851,-3046.7265625,304.1210021972656,0.6804592609405518,0.2032218128442764,0.1948872357606887,292.5580139160156,297.1499938964844,293.1499938964844,0.2185003012418747,-3335.424560546875,304.11016845703125,0.7754203081130981,0.3035648763179779,0.2135333865880966,292.547119140625,297.1499938964844,293.1499938964844,0.2908175885677337,-5664.8857421875,304.1060791015625,0.835675835609436,0.3819159567356109,0.3627801835536957,292.69390869140625,297.1499938964844,293.1499938964844,0.0128752514719963,-3530.246337890625,303.132568359375,0.3974486589431762,0.050000000745058,0.2442147135734558,291.20294189453125,291.1499938964844,270.16119384765625,269.3935852050781,282.7908630371094,292.6928100585937,291.2030334472656,1.0,0.3686127662658691,0.9893701672554016,0.9893701672554016,1.0,1.0,-1.4947720766067505,0.6571033596992493,0.8376686573028564,0.3087919652462005,0.0,0.0,0.5898957848548889,118.02484893798828,134.0,6.583561897277832,-12684.6376953125,489.7507934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03936767578125,306.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.544921875,18000.0,0.0,0.0,0.3140463829040527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188884377479553,0.6188948750495911,-6.427474545489531e-06,0.0,0.0003187171532772,0.0,0.0,44.668495178222656,0.0,0.0,0.0,0.4127498269081116,4.0,0.0,1.0
803940,292.7127990722656,297.1499938964844,293.1499938964844,0.179170086979866,-3658.23974609375,304.1268615722656,0.7327006459236145,0.2569539248943329,0.1987679302692413,292.66168212890625,297.1499938964844,293.1499938964844,0.1384144723415374,-3135.26416015625,304.12255859375,0.6837120056152344,0.2088834196329116,0.2004818767309188,292.595947265625,297.1499938964844,293.1499938964844,0.2254508137702942,-3419.052490234375,304.11187744140625,0.7779285907745361,0.3108694851398468,0.2188095897436142,292.5848388671875,297.1499938964844,293.1499938964844,0.2985575497150421,-5782.978515625,304.1078186035156,0.8370834589004517,0.3895430266857147,0.370210200548172,292.715087890625,297.1499938964844,293.1499938964844,0.0131668709218502,-3568.60205078125,303.2311706542969,0.3950937390327453,0.050000000745058,0.2447959780693054,291.2002258300781,291.1499938964844,270.1480712890625,269.37548828125,282.7864685058594,292.7141418457031,291.1999206542969,1.0,0.3746428191661834,0.988225758075714,0.988225758075714,1.0,1.0,-1.5219932794570925,0.6697776913642883,0.852215588092804,0.3160426020622253,0.0,0.0,0.5833256244659424,121.63666534423828,137.0,-2.372762441635132,-12905.7763671875,515.1266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5148620605469,306.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18122.640625,18000.0,0.0,0.0,0.3167667984962463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050520539283752,0.6050583720207214,-6.321492946881335e-06,0.0,0.0003214780299458,0.0,0.0,42.71636199951172,0.0,0.0,0.0,0.4075102806091308,4.0,0.0,1.0
804000,292.7127990722656,297.1499938964844,293.1499938964844,0.179170086979866,-3658.23974609375,304.1268615722656,0.7327006459236145,0.2569539248943329,0.1987679302692413,292.66168212890625,297.1499938964844,293.1499938964844,0.1384144723415374,-3135.26416015625,304.12255859375,0.6837120056152344,0.2088834196329116,0.2004818767309188,292.595947265625,297.1499938964844,293.1499938964844,0.2254508137702942,-3419.052490234375,304.11187744140625,0.7779285907745361,0.3108694851398468,0.2188095897436142,292.5848388671875,297.1499938964844,293.1499938964844,0.2985575497150421,-5782.978515625,304.1078186035156,0.8370834589004517,0.3895430266857147,0.370210200548172,292.715087890625,297.1499938964844,293.1499938964844,0.0131668709218502,-3568.60205078125,303.2311706542969,0.3950937390327453,0.050000000745058,0.2447959780693054,291.2002258300781,291.1499938964844,270.1480712890625,269.37548828125,282.7864685058594,292.7141418457031,291.1999206542969,1.0,0.3746428191661834,0.988225758075714,0.988225758075714,1.0,1.0,-1.5219932794570925,0.6697776913642883,0.852215588092804,0.3160426020622253,0.0,0.0,0.5833256244659424,121.63666534423828,137.0,-2.372762441635132,-12905.7763671875,515.1266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5148620605469,306.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18122.640625,18000.0,0.0,0.0,0.3167667984962463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050520539283752,0.6050583720207214,-6.321492946881335e-06,0.0,0.0003214780299458,0.0,0.0,42.71636199951172,0.0,0.0,0.0,0.4075102806091308,4.0,0.0,1.0
804060,292.7505187988281,297.1499938964844,293.1499938964844,0.1825293153524398,-3712.42333984375,304.12896728515625,0.7325757741928101,0.2603769302368164,0.2015724033117294,292.6973571777344,297.1499938964844,293.1499938964844,0.1429494023323059,-3217.068115234375,304.1241455078125,0.6862837076187134,0.2140175998210907,0.2055784612894058,292.6321105957031,297.1499938964844,293.1499938964844,0.2320021688938141,-3497.331298828125,304.1136474609375,0.7798917889595032,0.3175698518753052,0.2236694544553756,292.6205444335937,297.1499938964844,293.1499938964844,0.3059273362159729,-5894.74951171875,304.1095886230469,0.8381109833717346,0.3966141045093536,0.3771135210990906,292.7343139648437,297.1499938964844,293.1499938964844,0.0134693095460534,-3607.7568359375,303.3277282714844,0.392704039812088,0.050000000745058,0.2453813403844833,291.1935119628906,291.1499938964844,270.1367492675781,269.35888671875,282.7826538085937,292.7334289550781,291.19293212890625,1.0,0.3803795278072357,0.9870555400848388,0.9870555400848388,1.0,1.0,-1.5468987226486206,0.6813933253288269,0.8655053973197937,0.3226922154426574,0.0,0.0,0.5779467225074768,125.2366943359375,140.0,-8.336250305175781,-13104.609375,539.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93975830078125,306.6666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18101.07421875,18000.0,0.0,0.0,0.318185031414032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934587717056274,0.5934649705886841,-6.2322401390702e-06,0.0,0.0003229173598811,0.0,0.0,41.11820602416992,0.0,0.0,0.0,0.4031365215778351,4.0,0.0,1.0
804120,292.7505187988281,297.1499938964844,293.1499938964844,0.1825293153524398,-3712.42333984375,304.12896728515625,0.7325757741928101,0.2603769302368164,0.2015724033117294,292.6973571777344,297.1499938964844,293.1499938964844,0.1429494023323059,-3217.068115234375,304.1241455078125,0.6862837076187134,0.2140175998210907,0.2055784612894058,292.6321105957031,297.1499938964844,293.1499938964844,0.2320021688938141,-3497.331298828125,304.1136474609375,0.7798917889595032,0.3175698518753052,0.2236694544553756,292.6205444335937,297.1499938964844,293.1499938964844,0.3059273362159729,-5894.74951171875,304.1095886230469,0.8381109833717346,0.3966141045093536,0.3771135210990906,292.7343139648437,297.1499938964844,293.1499938964844,0.0134693095460534,-3607.7568359375,303.3277282714844,0.392704039812088,0.050000000745058,0.2453813403844833,291.1935119628906,291.1499938964844,270.1367492675781,269.35888671875,282.7826538085937,292.7334289550781,291.19293212890625,1.0,0.3803795278072357,0.9870555400848388,0.9870555400848388,1.0,1.0,-1.5468987226486206,0.6813933253288269,0.8655053973197937,0.3226922154426574,0.0,0.0,0.5779467225074768,125.2366943359375,140.0,-8.336250305175781,-13104.609375,539.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93975830078125,306.6666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18101.07421875,18000.0,0.0,0.0,0.318185031414032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934587717056274,0.5934649705886841,-6.2322401390702e-06,0.0,0.0003229173598811,0.0,0.0,41.11820602416992,0.0,0.0,0.0,0.4031365215778351,4.0,0.0,1.0
804180,292.7855529785156,297.1499938964844,293.1499938964844,0.1855430752038955,-3760.8564453125,304.1309509277344,0.7321103811264038,0.2633891999721527,0.2040349692106247,292.731201171875,297.1499938964844,293.1499938964844,0.1471104174852371,-3291.61181640625,304.1258239746094,0.6882198452949524,0.2186173647642135,0.2101742327213287,292.6664733886719,297.1499938964844,293.1499938964844,0.2381188571453094,-3569.9208984375,304.1155700683594,0.7813622355461121,0.3237147927284241,0.2281256169080734,292.65435791015625,297.1499938964844,293.1499938964844,0.3128938376903534,-5999.76904296875,304.1114501953125,0.8388071060180664,0.4031720459461212,0.3835206925868988,292.7517395019531,297.1499938964844,293.1499938964844,0.0137802613899111,-3647.103271484375,303.42254638671875,0.3902621567249298,0.050000000745058,0.2459689825773239,291.18487548828125,291.1499938964844,270.1273193359375,269.3438415527344,282.7814636230469,292.75445556640625,291.1842346191406,1.0,0.3858331739902496,0.9858852624893188,0.9858852624893188,1.0,1.0,-1.5696426630020142,0.6920164227485657,0.8776262402534485,0.3287767767906189,0.0,0.0,0.5738712549209595,128.81576538085938,143.0,-11.303634643554688,-13282.2041015625,563.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.302978515625,306.8755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18077.23828125,18000.0,0.0,0.0,0.3186421692371368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844905376434326,0.5844966769218445,-6.16269926467794e-06,0.0,0.0003233812749385,0.0,0.0,39.904090881347656,0.0,0.0,0.0,0.3997589349746704,4.0,0.0,1.0
804240,292.7855529785156,297.1499938964844,293.1499938964844,0.1855430752038955,-3760.8564453125,304.1309509277344,0.7321103811264038,0.2633891999721527,0.2040349692106247,292.731201171875,297.1499938964844,293.1499938964844,0.1471104174852371,-3291.61181640625,304.1258239746094,0.6882198452949524,0.2186173647642135,0.2101742327213287,292.6664733886719,297.1499938964844,293.1499938964844,0.2381188571453094,-3569.9208984375,304.1155700683594,0.7813622355461121,0.3237147927284241,0.2281256169080734,292.65435791015625,297.1499938964844,293.1499938964844,0.3128938376903534,-5999.76904296875,304.1114501953125,0.8388071060180664,0.4031720459461212,0.3835206925868988,292.7517395019531,297.1499938964844,293.1499938964844,0.0137802613899111,-3647.103271484375,303.42254638671875,0.3902621567249298,0.050000000745058,0.2459689825773239,291.18487548828125,291.1499938964844,270.1273193359375,269.3438415527344,282.7814636230469,292.75445556640625,291.1842346191406,1.0,0.3858331739902496,0.9858852624893188,0.9858852624893188,1.0,1.0,-1.5696426630020142,0.6920164227485657,0.8776262402534485,0.3287767767906189,0.0,0.0,0.5738712549209595,128.81576538085938,143.0,-11.303634643554688,-13282.2041015625,563.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.302978515625,306.8755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18077.23828125,18000.0,0.0,0.0,0.3186421692371368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844905376434326,0.5844966769218445,-6.16269926467794e-06,0.0,0.0003233812749385,0.0,0.0,39.904090881347656,0.0,0.0,0.0,0.3997589349746704,4.0,0.0,1.0
804300,292.802001953125,297.1499938964844,293.1499938964844,0.1869468241930008,-3783.36376953125,304.1318664550781,0.7317948937416077,0.2647759616374969,0.2051698863506317,292.7475280761719,297.1499938964844,293.1499938964844,0.1490392237901687,-3325.99169921875,304.126708984375,0.6889625191688538,0.2207164019346237,0.2122805267572403,292.6828308105469,297.1499938964844,293.1499938964844,0.2410368472337722,-3604.39111328125,304.11651611328125,0.7819600105285645,0.3266279697418213,0.2302307337522506,292.6705322265625,297.1499938964844,293.1499938964844,0.3162257075309753,-6049.775390625,304.1123962402344,0.8390526175498962,0.4062683880329132,0.3865532875061035,292.7598876953125,297.1499938964844,293.1499938964844,0.013938270509243,-3666.699462890625,303.4693298339844,0.3890191316604614,0.050000000745058,0.2462624758481979,291.1802978515625,291.1499938964844,270.1233215332031,269.3369445800781,282.7821960449219,292.7662658691406,291.1796569824219,1.0,0.38845956325531,0.9853001236915588,0.9853001236915588,1.0,1.0,-1.5802953243255615,0.696996808052063,0.8832985162734985,0.331630140542984,0.0,0.0,0.5723072290420532,130.59228515625,143.0,-12.061580657958984,-13363.1171875,575.1889038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45953369140625,306.9654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.7265625,18000.0,0.0,0.0,0.3186112642288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809597969055176,0.5809659361839294,-6.1351083786576055e-06,0.0,0.0003233499301131,0.0,0.0,39.43090057373047,0.0,0.0,0.0,0.3984302282333374,4.0,0.0,1.0
804360,292.8177490234375,297.1499938964844,293.1499938964844,0.1882872134447097,-3804.823486328125,304.1327209472656,0.7314344048500061,0.2660900056362152,0.2062475085258484,292.763427734375,297.1499938964844,293.1499938964844,0.1508693546056747,-3358.510986328125,304.12762451171875,0.6895694732666016,0.2226924896240234,0.2142657190561294,292.6983947753906,297.1499938964844,293.1499938964844,0.2438932806253433,-3638.049560546875,304.117431640625,0.7825042605400085,0.3294872045516968,0.2322830259799957,292.6864624023437,297.1499938964844,293.1499938964844,0.3194380402565002,-6097.83544921875,304.1134033203125,0.8392230868339539,0.4092159271240234,0.3894569873809814,292.7676696777344,297.1499938964844,293.1499938964844,0.0140979019924998,-3686.21630859375,303.51568603515625,0.3877748548984527,0.050000000745058,0.2465554326772689,291.1757202148437,291.1499938964844,270.11981201171875,269.3304443359375,282.78387451171875,292.779052734375,291.1750793457031,1.0,0.3910219073295593,0.9847053289413452,0.9847053289413452,1.0,1.0,-1.5905028581619265,0.7017715573310852,0.8887313008308411,0.334365963935852,0.0,0.0,0.5710543394088745,132.35882568359375,146.0,-12.44447898864746,-13439.0576171875,586.612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.598876953125,307.0454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.478515625,18000.0,0.0,0.0,0.3184554576873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5780589580535889,0.578065037727356,-6.112147730163997e-06,0.0,0.0003231918090023,0.0,0.0,39.04310607910156,0.0,0.0,0.0,0.397336333990097,4.0,0.0,1.0
804420,292.8472900390625,297.1499938964844,293.1499938964844,0.1907956153154373,-3844.91162109375,304.1343078613281,0.7305864095687866,0.2685091197490692,0.2082413882017135,292.7938537597656,297.1499938964844,293.1499938964844,0.1542636007070541,-3418.579833984375,304.1294250488281,0.6904209852218628,0.2263082265853881,0.217906504869461,292.7282409667969,297.1499938964844,293.1499938964844,0.249416321516037,-3702.885986328125,304.1190795898437,0.783416748046875,0.3348749876022339,0.2362174838781356,292.71728515625,297.1499938964844,293.1499938964844,0.3254987299442291,-6188.107421875,304.1155090332031,0.8393304944038391,0.4147057235240936,0.3948659598827362,292.7821960449219,297.1499938964844,293.1499938964844,0.014422689564526,-3725.137451171875,303.6072692871094,0.3853441178798675,0.050000000745058,0.2471407651901245,291.1661071777344,291.1499938964844,270.11431884765625,269.3187255859375,282.78619384765625,292.8007507324219,291.16534423828125,1.0,0.3959628045558929,0.9835156798362732,0.9835156798362732,1.0,1.0,-1.6096113920211792,0.7107159495353699,0.8988954424858093,0.3394931852817535,0.0,0.0,0.5695350170135498,135.86705017089844,149.0,-13.65011215209961,-13578.79296875,608.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262939453125,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18032.32421875,18000.0,0.0,0.0,0.3179048895835876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741018652915955,0.5741079449653625,-6.079453214624664e-06,0.0,0.0003226330736652,0.0,0.0,38.51061248779297,0.0,0.0,0.0,0.3958331048488617,4.0,0.0,1.0
