time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804480,292.8472900390625,297.1499938964844,293.1499938964844,0.1907956153154373,-3844.91162109375,304.1343078613281,0.7305864095687866,0.2685091197490692,0.2082413882017135,292.7938537597656,297.1499938964844,293.1499938964844,0.1542636007070541,-3418.579833984375,304.1294250488281,0.6904209852218628,0.2263082265853881,0.217906504869461,292.7282409667969,297.1499938964844,293.1499938964844,0.249416321516037,-3702.885986328125,304.1190795898437,0.783416748046875,0.3348749876022339,0.2362174838781356,292.71728515625,297.1499938964844,293.1499938964844,0.3254987299442291,-6188.107421875,304.1155090332031,0.8393304944038391,0.4147057235240936,0.3948659598827362,292.7821960449219,297.1499938964844,293.1499938964844,0.014422689564526,-3725.137451171875,303.6072692871094,0.3853441178798675,0.050000000745058,0.2471407651901245,291.1661071777344,291.1499938964844,270.11431884765625,269.3187255859375,282.78619384765625,292.8007507324219,291.16534423828125,1.0,0.3959628045558929,0.9835156798362732,0.9835156798362732,1.0,1.0,-1.6096113920211792,0.7107159495353699,0.8988954424858093,0.3394931852817535,0.0,0.0,0.5695350170135498,135.86705017089844,149.0,-13.65011215209961,-13578.79296875,608.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262939453125,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18032.32421875,18000.0,0.0,0.0,0.3179048895835876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741018652915955,0.5741079449653625,-6.079453214624664e-06,0.0,0.0003226330736652,0.0,0.0,38.51061248779297,0.0,0.0,0.0,0.3958331048488617,4.0,0.0,1.0
804540,292.8745422363281,297.1499938964844,293.1499938964844,0.1930715590715408,-3881.186767578125,304.1357421875,0.7295587658882141,0.2706542313098907,0.2100265473127365,292.82232666015625,297.1499938964844,293.1499938964844,0.1573482900857925,-3472.9052734375,304.1311340332031,0.6908605098724365,0.2295545190572738,0.2211755365133285,292.7578430175781,297.1499938964844,293.1499938964844,0.254368245601654,-3760.59521484375,304.1211242675781,0.7838068604469299,0.3395605385303497,0.2396820932626724,292.7466125488281,297.1499938964844,293.1499938964844,0.3311167955398559,-6271.33642578125,304.1176452636719,0.8391578197479248,0.4197204113006592,0.3998129367828369,292.7955322265625,297.1499938964844,293.1499938964844,0.0147546073421835,-3763.8076171875,303.6972351074219,0.3829729855060577,0.050000000745058,0.2477292418479919,291.15631103515625,291.1499938964844,270.1108703613281,269.30877685546875,282.7897033691406,292.8215026855469,291.1557312011719,1.0,0.4006639420986175,0.9823260307312012,0.9823260307312012,1.0,1.0,-1.6268638372421265,0.7187970280647278,0.9080668687820436,0.3441280722618103,0.0,0.0,0.569377064704895,139.35968017578125,152.0,-13.07517147064209,-13705.2109375,630.2260131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9875183105469,307.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.10546875,18000.0,0.0,0.0,0.3172444403171539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5728482007980347,0.5728542804718018,-6.065470643079607e-06,0.0,0.0003219627833459,0.0,0.0,38.32398986816406,0.0,0.0,0.0,0.3953139185905456,4.0,0.0,1.0
804600,292.8745422363281,297.1499938964844,293.1499938964844,0.1930715590715408,-3881.186767578125,304.1357421875,0.7295587658882141,0.2706542313098907,0.2100265473127365,292.82232666015625,297.1499938964844,293.1499938964844,0.1573482900857925,-3472.9052734375,304.1311340332031,0.6908605098724365,0.2295545190572738,0.2211755365133285,292.7578430175781,297.1499938964844,293.1499938964844,0.254368245601654,-3760.59521484375,304.1211242675781,0.7838068604469299,0.3395605385303497,0.2396820932626724,292.7466125488281,297.1499938964844,293.1499938964844,0.3311167955398559,-6271.33642578125,304.1176452636719,0.8391578197479248,0.4197204113006592,0.3998129367828369,292.7955322265625,297.1499938964844,293.1499938964844,0.0147546073421835,-3763.8076171875,303.6972351074219,0.3829729855060577,0.050000000745058,0.2477292418479919,291.15631103515625,291.1499938964844,270.1108703613281,269.30877685546875,282.7897033691406,292.8215026855469,291.1557312011719,1.0,0.4006639420986175,0.9823260307312012,0.9823260307312012,1.0,1.0,-1.6268638372421265,0.7187970280647278,0.9080668687820436,0.3441280722618103,0.0,0.0,0.569377064704895,139.35968017578125,152.0,-13.07517147064209,-13705.2109375,630.2260131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9875183105469,307.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.10546875,18000.0,0.0,0.0,0.3172444403171539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5728482007980347,0.5728542804718018,-6.065470643079607e-06,0.0,0.0003219627833459,0.0,0.0,38.32398986816406,0.0,0.0,0.0,0.3953139185905456,4.0,0.0,1.0
804660,292.8996276855469,297.1499938964844,293.1499938964844,0.1950872242450714,-3913.1875,304.1371154785156,0.7283803224563599,0.2725386917591095,0.2116091102361679,292.84869384765625,297.1499938964844,293.1499938964844,0.1601592004299163,-3522.170654296875,304.1327209472656,0.6910116076469421,0.2325073480606079,0.224151536822319,292.78619384765625,297.1499938964844,293.1499938964844,0.2587957680225372,-3811.85498046875,304.1233825683594,0.7838112115859985,0.3437413275241852,0.2427620142698288,292.7744140625,297.1499938964844,293.1499938964844,0.3362676799297333,-6347.2138671875,304.1198425292969,0.8387638926506042,0.4242973923683166,0.4043397009372711,292.8078308105469,297.1499938964844,293.1499938964844,0.0150897968560457,-3801.537109375,303.7856140136719,0.3806751668453216,0.050000000745058,0.2483169287443161,291.1484069824219,291.1499938964844,270.10955810546875,269.3006896972656,282.7964172363281,292.8451843261719,291.1479187011719,1.0,0.4051394462585449,0.98114013671875,0.98114013671875,1.0,1.0,-1.6425111293792725,0.7261304259300232,0.9163807034492492,0.3483340144157409,0.0,0.0,0.5701321363449097,142.81942749023438,155.0,-11.325660705566406,-13815.3193359375,650.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08807373046875,307.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.130859375,18000.0,0.0,0.0,0.3166688978672027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735858082771301,0.5735918879508972,-6.066766673029633e-06,0.0,0.0003213786694686,0.0,0.0,38.3976936340332,0.0,0.0,0.0,0.3955384492874145,4.0,0.0,1.0
804720,292.8996276855469,297.1499938964844,293.1499938964844,0.1950872242450714,-3913.1875,304.1371154785156,0.7283803224563599,0.2725386917591095,0.2116091102361679,292.84869384765625,297.1499938964844,293.1499938964844,0.1601592004299163,-3522.170654296875,304.1327209472656,0.6910116076469421,0.2325073480606079,0.224151536822319,292.78619384765625,297.1499938964844,293.1499938964844,0.2587957680225372,-3811.85498046875,304.1233825683594,0.7838112115859985,0.3437413275241852,0.2427620142698288,292.7744140625,297.1499938964844,293.1499938964844,0.3362676799297333,-6347.2138671875,304.1198425292969,0.8387638926506042,0.4242973923683166,0.4043397009372711,292.8078308105469,297.1499938964844,293.1499938964844,0.0150897968560457,-3801.537109375,303.7856140136719,0.3806751668453216,0.050000000745058,0.2483169287443161,291.1484069824219,291.1499938964844,270.10955810546875,269.3006896972656,282.7964172363281,292.8451843261719,291.1479187011719,1.0,0.4051394462585449,0.98114013671875,0.98114013671875,1.0,1.0,-1.6425111293792725,0.7261304259300232,0.9163807034492492,0.3483340144157409,0.0,0.0,0.5701321363449097,142.81942749023438,155.0,-11.325660705566406,-13815.3193359375,650.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08807373046875,307.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.130859375,18000.0,0.0,0.0,0.3166688978672027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735858082771301,0.5735918879508972,-6.066766673029633e-06,0.0,0.0003213786694686,0.0,0.0,38.3976936340332,0.0,0.0,0.0,0.3955384492874145,4.0,0.0,1.0
804780,292.9228210449219,297.1499938964844,293.1499938964844,0.1968659460544586,-3941.329833984375,304.1384582519531,0.7270737290382385,0.2741779088973999,0.2130036503076553,292.8730163574219,297.1499938964844,293.1499938964844,0.1627402752637863,-3567.222900390625,304.1341857910156,0.6909412741661072,0.2352055162191391,0.2268808931112289,292.8130798339844,297.1499938964844,293.1499938964844,0.2628064155578613,-3858.052734375,304.12554931640625,0.7835415005683899,0.3475044965744018,0.2455409467220306,292.8007507324219,297.1499938964844,293.1499938964844,0.3409907519817352,-6416.44580078125,304.1220092773437,0.8381833434104919,0.428469181060791,0.4084785580635071,292.8192443847656,297.1499938964844,293.1499938964844,0.0154291177168488,-3838.5009765625,303.8724060058594,0.3784530758857727,0.050000000745058,0.2489024549722671,291.141845703125,291.1499938964844,270.11041259765625,269.2944641113281,282.80584716796875,292.8709716796875,291.1414489746094,1.0,0.4094101190567016,0.979954183101654,0.979954183101654,1.0,1.0,-1.6567672491073608,0.7328145503997803,0.9239526987075806,0.3521669507026672,0.0,0.0,0.5716745257377625,146.24221801757812,158.0,-9.413238525390623,-13911.43359375,670.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,307.3648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.927734375,18000.0,0.0,0.0,0.3163095116615295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759572982788086,0.5759633779525757,-6.080108505557291e-06,0.0,0.0003210139402654,0.0,0.0,38.68313980102539,0.0,0.0,0.0,0.3963696360588074,4.0,0.0,1.0
804840,292.9228210449219,297.1499938964844,293.1499938964844,0.1968659460544586,-3941.329833984375,304.1384582519531,0.7270737290382385,0.2741779088973999,0.2130036503076553,292.8730163574219,297.1499938964844,293.1499938964844,0.1627402752637863,-3567.222900390625,304.1341857910156,0.6909412741661072,0.2352055162191391,0.2268808931112289,292.8130798339844,297.1499938964844,293.1499938964844,0.2628064155578613,-3858.052734375,304.12554931640625,0.7835415005683899,0.3475044965744018,0.2455409467220306,292.8007507324219,297.1499938964844,293.1499938964844,0.3409907519817352,-6416.44580078125,304.1220092773437,0.8381833434104919,0.428469181060791,0.4084785580635071,292.8192443847656,297.1499938964844,293.1499938964844,0.0154291177168488,-3838.5009765625,303.8724060058594,0.3784530758857727,0.050000000745058,0.2489024549722671,291.141845703125,291.1499938964844,270.11041259765625,269.2944641113281,282.80584716796875,292.8709716796875,291.1414489746094,1.0,0.4094101190567016,0.979954183101654,0.979954183101654,1.0,1.0,-1.6567672491073608,0.7328145503997803,0.9239526987075806,0.3521669507026672,0.0,0.0,0.5716745257377625,146.24221801757812,158.0,-9.413238525390623,-13911.43359375,670.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,307.3648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.927734375,18000.0,0.0,0.0,0.3163095116615295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759572982788086,0.5759633779525757,-6.080108505557291e-06,0.0,0.0003210139402654,0.0,0.0,38.68313980102539,0.0,0.0,0.0,0.3963696360588074,4.0,0.0,1.0
804900,292.93377685546875,297.1499938964844,293.1499938964844,0.1976661533117294,-3953.956787109375,304.1390991210937,0.7263699173927307,0.2749029099941253,0.2136295288801193,292.8844909667969,297.1499938964844,293.1499938964844,0.1639477312564849,-3588.2373046875,304.1348571777344,0.6908273100852966,0.2364604473114013,0.2281564623117447,292.8259582519531,297.1499938964844,293.1499938964844,0.2646665275096893,-3879.40478515625,304.1266174316406,0.7833146452903748,0.3492403626441955,0.246826633810997,292.8133850097656,297.1499938964844,293.1499938964844,0.343197762966156,-6448.68408203125,304.1230773925781,0.8378268480300903,0.4304092526435852,0.4104085862636566,292.8246765136719,297.1499938964844,293.1499938964844,0.0156001038849353,-3856.688720703125,303.9151611328125,0.3773684501647949,0.050000000745058,0.2491946816444397,291.1390075683594,291.1499938964844,270.1116943359375,269.29205322265625,282.8100280761719,292.8819580078125,291.1386108398437,1.0,0.411472886800766,0.9793611764907836,0.9793611764907836,1.0,1.0,-1.6633949279785156,0.7359225153923035,0.9274723529815674,0.3539489209651947,0.0,0.0,0.5726919770240784,147.94140625,158.0,-8.80708122253418,-13955.41015625,680.0410766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14605712890625,307.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.955078125,18000.0,0.0,0.0,0.3162394762039184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776512622833252,0.5776573419570923,-6.090624538046541e-06,0.0,0.0003209428687114,0.0,0.0,38.89298248291016,0.0,0.0,0.0,0.3969759047031402,4.0,0.0,1.0
804960,292.9443664550781,297.1499938964844,293.1499938964844,0.1984138935804367,-3965.742919921875,304.13970947265625,0.7256295680999756,0.2755624651908874,0.2142064571380615,292.8955383300781,297.1499938964844,293.1499938964844,0.1651065349578857,-3608.3759765625,304.135498046875,0.6906602382659912,0.2376516163349151,0.2293724864721298,292.8385009765625,297.1499938964844,293.1499938964844,0.2664459645748138,-3899.79638671875,304.12762451171875,0.7830304503440857,0.3508841693401336,0.2480472028255462,292.8257141113281,297.1499938964844,293.1499938964844,0.3453198671340942,-6479.630859375,304.1241149902344,0.8374279737472534,0.4322559833526611,0.412249743938446,292.8299560546875,297.1499938964844,293.1499938964844,0.015772245824337,-3874.780029296875,303.9573059082031,0.376300036907196,0.050000000745058,0.2494868040084839,291.1359558105469,291.1499938964844,270.1135559082031,269.2901916503906,282.8139343261719,292.8916320800781,291.1355895996094,1.0,0.4134895801544189,0.9787634015083312,0.9787634015083312,1.0,1.0,-1.6696969270706177,0.7388778328895569,0.9308190941810608,0.3556429743766784,0.0,0.0,0.5739317536354065,149.63385009765625,161.0,-8.530889511108398,-13997.546875,689.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453552246094,307.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.388671875,18000.0,0.0,0.0,0.3162539601325989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797129273414612,0.579719066619873,-6.103628948039841e-06,0.0,0.0003209575661458,0.0,0.0,39.15038299560547,0.0,0.0,0.0,0.3977192342281341,4.0,0.0,1.0
805020,292.96453857421875,297.1499938964844,293.1499938964844,0.1997082829475402,-3986.058837890625,304.1409912109375,0.7240301370620728,0.2766798436641693,0.2152084559202194,292.9165344238281,297.1499938964844,293.1499938964844,0.1672425866127014,-3645.37353515625,304.13677978515625,0.6901617050170898,0.239838421344757,0.2316216826438903,292.8624572753906,297.1499938964844,293.1499938964844,0.2697243392467499,-3937.23095703125,304.129638671875,0.782300591468811,0.3539150655269623,0.2503034770488739,292.8493347167969,297.1499938964844,293.1499938964844,0.3492532074451446,-6536.77392578125,304.1261901855469,0.8365079164505005,0.4356804192066192,0.415675401687622,292.8402099609375,297.1499938964844,293.1499938964844,0.0161167345941066,-3910.076416015625,304.0398254394531,0.3742083311080932,0.050000000745058,0.2500714659690857,291.1313781738281,291.1499938964844,270.1189880371094,269.2879333496094,282.8227233886719,292.9106750488281,291.13116455078125,1.0,0.4173899292945862,0.9775679111480712,0.9775679111480712,1.0,1.0,-1.6813372373580933,0.7443361878395081,0.9370010495185852,0.3587707877159118,0.0,0.0,0.5767481327056885,153.00210571289062,164.0,-6.475090980529785,-14076.1865234375,707.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,307.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.564453125,18000.0,0.0,0.0,0.3165561854839325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584786593914032,0.5847927331924438,-6.1370587900455575e-06,0.0,0.0003212642623111,0.0,0.0,39.79574203491211,0.0,0.0,0.0,0.3995592892169952,4.0,0.0,1.0
805080,292.96453857421875,297.1499938964844,293.1499938964844,0.1997082829475402,-3986.058837890625,304.1409912109375,0.7240301370620728,0.2766798436641693,0.2152084559202194,292.9165344238281,297.1499938964844,293.1499938964844,0.1672425866127014,-3645.37353515625,304.13677978515625,0.6901617050170898,0.239838421344757,0.2316216826438903,292.8624572753906,297.1499938964844,293.1499938964844,0.2697243392467499,-3937.23095703125,304.129638671875,0.782300591468811,0.3539150655269623,0.2503034770488739,292.8493347167969,297.1499938964844,293.1499938964844,0.3492532074451446,-6536.77392578125,304.1261901855469,0.8365079164505005,0.4356804192066192,0.415675401687622,292.8402099609375,297.1499938964844,293.1499938964844,0.0161167345941066,-3910.076416015625,304.0398254394531,0.3742083311080932,0.050000000745058,0.2500714659690857,291.1313781738281,291.1499938964844,270.1189880371094,269.2879333496094,282.8227233886719,292.9106750488281,291.13116455078125,1.0,0.4173899292945862,0.9775679111480712,0.9775679111480712,1.0,1.0,-1.6813372373580933,0.7443361878395081,0.9370010495185852,0.3587707877159118,0.0,0.0,0.5767481327056885,153.00210571289062,164.0,-6.475090980529785,-14076.1865234375,707.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,307.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.564453125,18000.0,0.0,0.0,0.3165561854839325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584786593914032,0.5847927331924438,-6.1370587900455575e-06,0.0,0.0003212642623111,0.0,0.0,39.79574203491211,0.0,0.0,0.0,0.3995592892169952,4.0,0.0,1.0
805140,292.9835510253906,297.1499938964844,293.1499938964844,0.2007285505533218,-4001.9580078125,304.1423034667969,0.7222640514373779,0.2775216102600097,0.2160019874572754,292.9362487792969,297.1499938964844,293.1499938964844,0.1691292971372604,-3677.905029296875,304.1380310058594,0.6894406676292419,0.2417564392089843,0.2336192429065704,292.8846740722656,297.1499938964844,293.1499938964844,0.2726925015449524,-3970.99609375,304.1314697265625,0.7814136743545532,0.3566910028457641,0.2523638904094696,292.8716735839844,297.1499938964844,293.1499938964844,0.3527857959270477,-6587.8486328125,304.12823486328125,0.8354372382164001,0.4387617707252502,0.4187735021114349,292.8501281738281,297.1499938964844,293.1499938964844,0.0164604466408491,-3944.15478515625,304.11981201171875,0.3721753656864166,0.050000000745058,0.2506565153598785,291.128662109375,291.1499938964844,270.1268005371094,269.2877502441406,282.8327331542969,292.9291381835937,291.1285705566406,1.0,0.4211210310459137,0.9763723611831664,0.9763723611831664,1.0,1.0,-1.6917531490325928,0.7492192983627319,0.9425338506698608,0.3615664541721344,0.0,0.0,0.5797879695892334,156.348388671875,167.0,-4.123087406158447,-14145.2783203125,724.9962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,307.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17948.810546875,18000.0,0.0,0.0,0.3172246813774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5905105471611023,0.5905166864395142,-6.176609076646855e-06,0.0,0.0003219427308067,0.0,0.0,40.54127883911133,0.0,0.0,0.0,0.4016632735729217,4.0,0.0,1.0
805200,292.9835510253906,297.1499938964844,293.1499938964844,0.2007285505533218,-4001.9580078125,304.1423034667969,0.7222640514373779,0.2775216102600097,0.2160019874572754,292.9362487792969,297.1499938964844,293.1499938964844,0.1691292971372604,-3677.905029296875,304.1380310058594,0.6894406676292419,0.2417564392089843,0.2336192429065704,292.8846740722656,297.1499938964844,293.1499938964844,0.2726925015449524,-3970.99609375,304.1314697265625,0.7814136743545532,0.3566910028457641,0.2523638904094696,292.8716735839844,297.1499938964844,293.1499938964844,0.3527857959270477,-6587.8486328125,304.12823486328125,0.8354372382164001,0.4387617707252502,0.4187735021114349,292.8501281738281,297.1499938964844,293.1499938964844,0.0164604466408491,-3944.15478515625,304.11981201171875,0.3721753656864166,0.050000000745058,0.2506565153598785,291.128662109375,291.1499938964844,270.1268005371094,269.2877502441406,282.8327331542969,292.9291381835937,291.1285705566406,1.0,0.4211210310459137,0.9763723611831664,0.9763723611831664,1.0,1.0,-1.6917531490325928,0.7492192983627319,0.9425338506698608,0.3615664541721344,0.0,0.0,0.5797879695892334,156.348388671875,167.0,-4.123087406158447,-14145.2783203125,724.9962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,307.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17948.810546875,18000.0,0.0,0.0,0.3172246813774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5905105471611023,0.5905166864395142,-6.176609076646855e-06,0.0,0.0003219427308067,0.0,0.0,40.54127883911133,0.0,0.0,0.0,0.4016632735729217,4.0,0.0,1.0
805260,293.001708984375,297.1499938964844,293.1499938964844,0.2015262991189956,-4014.411865234375,304.1435241699219,0.7212609648704529,0.2780556082725525,0.2165347635746002,292.9549865722656,297.1499938964844,293.1499938964844,0.1707998663187027,-3706.7080078125,304.13922119140625,0.6895038485527039,0.2433708608150482,0.2352978587150573,292.9053039550781,297.1499938964844,293.1499938964844,0.2754997611045837,-4002.974609375,304.1329345703125,0.781535267829895,0.3592267334461212,0.2542276978492737,292.892822265625,297.1499938964844,293.1499938964844,0.3560849130153656,-6635.58154296875,304.12994384765625,0.8353421092033386,0.4415260255336761,0.421520322561264,292.8607177734375,297.1499938964844,293.1499938964844,0.0177767965942621,-4105.208984375,304.146484375,0.3791534900665283,0.053378939628601,0.2604718208312988,291.122314453125,291.1499938964844,270.1370849609375,269.28973388671875,282.8392333984375,292.9471435546875,291.12042236328125,1.0,0.4250547885894775,0.9751815795898438,0.9751815795898438,1.0,1.0,-1.7118269205093384,0.7587370276451111,0.9530898928642272,0.366784006357193,0.0,0.0,0.5836684703826904,158.67840576171875,170.0,-15.325429916381836,-14251.38671875,747.0452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.012939453125,307.3056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.365234375,18000.0,0.0,0.0,0.3182607293128967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968328714370728,0.5968390703201294,-6.220058367034653e-06,0.0,0.0003229941939935,0.0,0.0,41.3731575012207,0.0,0.0,0.0,0.4040215015411377,4.0,0.0,1.0
805320,293.001708984375,297.1499938964844,293.1499938964844,0.2015262991189956,-4014.411865234375,304.1435241699219,0.7212609648704529,0.2780556082725525,0.2165347635746002,292.9549865722656,297.1499938964844,293.1499938964844,0.1707998663187027,-3706.7080078125,304.13922119140625,0.6895038485527039,0.2433708608150482,0.2352978587150573,292.9053039550781,297.1499938964844,293.1499938964844,0.2754997611045837,-4002.974609375,304.1329345703125,0.781535267829895,0.3592267334461212,0.2542276978492737,292.892822265625,297.1499938964844,293.1499938964844,0.3560849130153656,-6635.58154296875,304.12994384765625,0.8353421092033386,0.4415260255336761,0.421520322561264,292.8607177734375,297.1499938964844,293.1499938964844,0.0177767965942621,-4105.208984375,304.146484375,0.3791534900665283,0.053378939628601,0.2604718208312988,291.122314453125,291.1499938964844,270.1370849609375,269.28973388671875,282.8392333984375,292.9471435546875,291.12042236328125,1.0,0.4250547885894775,0.9751815795898438,0.9751815795898438,1.0,1.0,-1.7118269205093384,0.7587370276451111,0.9530898928642272,0.366784006357193,0.0,0.0,0.5836684703826904,158.67840576171875,170.0,-15.325429916381836,-14251.38671875,747.0452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.012939453125,307.3056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.365234375,18000.0,0.0,0.0,0.3182607293128967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968328714370728,0.5968390703201294,-6.220058367034653e-06,0.0,0.0003229941939935,0.0,0.0,41.3731575012207,0.0,0.0,0.0,0.4040215015411377,4.0,0.0,1.0
805380,293.01959228515625,297.1499938964844,293.1499938964844,0.2023322135210037,-4027.40234375,304.14434814453125,0.7204567790031433,0.2781849503517151,0.216757521033287,292.9730834960937,297.1499938964844,293.1499938964844,0.1724690645933151,-3735.8505859375,304.1400451660156,0.6897624731063843,0.24463851749897,0.2366262823343277,292.924560546875,297.1499938964844,293.1499938964844,0.2785509824752807,-4038.1142578125,304.1335754394531,0.7820624709129333,0.3615208268165588,0.255899041891098,292.9125061035156,297.1499938964844,293.1499938964844,0.3597341775894165,-6689.04443359375,304.1305847167969,0.8356708288192749,0.4440474808216095,0.4239877462387085,292.8773803710937,297.1499938964844,293.1499938964844,0.0205705557018518,-4423.4296875,304.14306640625,0.393883466720581,0.0573394782841205,0.2801196873188019,291.0940856933594,291.1499938964844,270.1498413085937,269.2939147949219,282.8427734375,292.96539306640625,291.0932006835937,1.0,0.4296860098838806,0.973990797996521,0.973990797996521,1.0,1.0,-1.7423012256622314,0.7731683850288391,0.9691328406333924,0.3749368786811828,0.0,0.0,0.5932247042655945,160.61813354492188,173.0,-26.72254180908203,-14461.5830078125,776.5247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9089660644531,307.2591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17853.8125,18000.0,0.0,0.0,0.3200391232967376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6120219826698303,0.6120283007621765,-6.31221018920769e-06,0.0,0.0003247990098316,0.0,0.0,43.34554672241211,0.0,0.0,0.0,0.4095472991466522,4.0,0.0,1.0
805440,293.01959228515625,297.1499938964844,293.1499938964844,0.2023322135210037,-4027.40234375,304.14434814453125,0.7204567790031433,0.2781849503517151,0.216757521033287,292.9730834960937,297.1499938964844,293.1499938964844,0.1724690645933151,-3735.8505859375,304.1400451660156,0.6897624731063843,0.24463851749897,0.2366262823343277,292.924560546875,297.1499938964844,293.1499938964844,0.2785509824752807,-4038.1142578125,304.1335754394531,0.7820624709129333,0.3615208268165588,0.255899041891098,292.9125061035156,297.1499938964844,293.1499938964844,0.3597341775894165,-6689.04443359375,304.1305847167969,0.8356708288192749,0.4440474808216095,0.4239877462387085,292.8773803710937,297.1499938964844,293.1499938964844,0.0205705557018518,-4423.4296875,304.14306640625,0.393883466720581,0.0573394782841205,0.2801196873188019,291.0940856933594,291.1499938964844,270.1498413085937,269.2939147949219,282.8427734375,292.96539306640625,291.0932006835937,1.0,0.4296860098838806,0.973990797996521,0.973990797996521,1.0,1.0,-1.7423012256622314,0.7731683850288391,0.9691328406333924,0.3749368786811828,0.0,0.0,0.5932247042655945,160.61813354492188,173.0,-26.72254180908203,-14461.5830078125,776.5247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9089660644531,307.2591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17853.8125,18000.0,0.0,0.0,0.3200391232967376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6120219826698303,0.6120283007621765,-6.31221018920769e-06,0.0,0.0003247990098316,0.0,0.0,43.34554672241211,0.0,0.0,0.0,0.4095472991466522,4.0,0.0,1.0
805500,293.02862548828125,297.1499938964844,293.1499938964844,0.2024404853582382,-4028.9794921875,304.14520263671875,0.7195445895195007,0.2780644595623016,0.2167498469352722,292.9820251464844,297.1499938964844,293.1499938964844,0.1730690002441406,-3746.1201171875,304.1407775878906,0.6893566250801086,0.2451238483190536,0.2371775209903717,292.9338073730469,297.1499938964844,293.1499938964844,0.2797887325286865,-4052.137451171875,304.1343078613281,0.7818136811256409,0.3625579476356506,0.2566798627376556,292.9219055175781,297.1499938964844,293.1499938964844,0.3612162172794342,-6710.3720703125,304.1314392089844,0.8353515863418579,0.4452111423015594,0.4251577854156494,292.8871154785156,297.1499938964844,293.1499938964844,0.0217388253659009,-4546.546875,304.1422119140625,0.3982592821121216,0.0588814988732337,0.287828117609024,291.089111328125,291.1499938964844,270.1571960449219,269.2968444824219,282.8462829589844,292.9745788574219,291.0887451171875,1.0,0.4320177137851715,0.9733954071998596,0.9733954071998596,1.0,1.0,-1.754552125930786,0.7789727449417114,0.9755793809890748,0.3782140016555786,0.0,0.0,0.5977980494499207,162.0092315673828,173.0,-19.73139953613281,-14559.154296875,790.4136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8382263183594,307.2342834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17839.439453125,18000.0,0.0,0.0,0.3212990760803222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212124228477478,0.6212188005447388,-6.377784757205518e-06,0.0,0.0003260777157265,0.0,0.0,44.621463775634766,0.0,0.0,0.0,0.4129719734191894,4.0,0.0,1.0
805560,293.03765869140625,297.1499938964844,293.1499938964844,0.2024100869894027,-4028.302734375,304.1461181640625,0.7183893918991089,0.2778283953666687,0.2166563123464584,292.99090576171875,297.1499938964844,293.1499938964844,0.1735553741455078,-3754.36767578125,304.1415710449219,0.6886974573135376,0.2455067336559295,0.2376394867897033,292.94287109375,297.1499938964844,293.1499938964844,0.2809060215950012,-4064.720947265625,304.1351318359375,0.7813374400138855,0.3635149300098419,0.2574111819267273,292.9310607910156,297.1499938964844,293.1499938964844,0.3625651895999908,-6729.66748046875,304.1323547363281,0.8348241448402405,0.4463009238243103,0.4262680411338806,292.8971862792969,297.1499938964844,293.1499938964844,0.022794546559453,-4653.7607421875,304.1417236328125,0.4015881717205047,0.0602332465350627,0.2945683300495147,291.0865173339844,291.1499938964844,270.1651916503906,269.3003845214844,282.85076904296875,292.9837341308594,291.0863647460937,1.0,0.4343146383762359,0.9726836681365968,0.9726836681365968,1.0,1.0,-1.7652803659439087,0.7840530872344971,0.9812273383140564,0.3810765743255615,0.0,0.0,0.6023011803627014,163.56362915039062,176.0,-13.382766723632812,-14644.7314453125,803.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7605895996094,307.2047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17835.21484375,18000.0,0.0,0.0,0.3227770924568176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302807927131653,0.630287230014801,-6.445746294048149e-06,0.0,0.0003275777271483,0.0,0.0,45.92097473144531,0.0,0.0,0.0,0.4164250195026397,4.0,0.0,1.0
805620,293.0554504394531,297.1499938964844,293.1499938964844,0.201982706785202,-4021.021484375,304.14813232421875,0.7155728340148926,0.2770637273788452,0.21624256670475,293.0084228515625,297.1499938964844,293.1499938964844,0.1742036789655685,-3765.124267578125,304.143310546875,0.6868529319763184,0.2459888309240341,0.238300934433937,292.9604187011719,297.1499938964844,293.1499938964844,0.2827974259853363,-4085.823974609375,304.1369323730469,0.779949426651001,0.3652080595493316,0.2587250173091888,292.9486999511719,297.1499938964844,293.1499938964844,0.3648770451545715,-6762.4208984375,304.1343994140625,0.8333790898323059,0.4482660591602325,0.4282979071140289,292.9174194335937,297.1499938964844,293.1499938964844,0.0246551726013422,-4834.67529296875,304.1413879394531,0.4065018892288208,0.0625359416007995,0.3060408234596252,291.08697509765625,291.1499938964844,270.1831970214844,269.3091735839844,282.8619079589844,293.00177001953125,291.0872802734375,1.0,0.4387429654598236,0.9712602496147156,0.9712602496147156,1.0,1.0,-1.7832826375961304,0.79257732629776,0.9907053112983704,0.385867714881897,0.0,0.0,0.6107519268989563,166.94085693359375,179.0,-1.866575598716736,-14791.236328125,828.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5997619628906,307.14190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17837.41015625,18000.0,0.0,0.0,0.3262659609317779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480051279067993,0.6480116844177246,-6.583825324923964e-06,0.0,0.0003311184700578,0.0,0.0,48.556732177734375,0.0,0.0,0.0,0.4232674539089203,4.0,0.0,1.0
805680,293.0554504394531,297.1499938964844,293.1499938964844,0.201982706785202,-4021.021484375,304.14813232421875,0.7155728340148926,0.2770637273788452,0.21624256670475,293.0084228515625,297.1499938964844,293.1499938964844,0.1742036789655685,-3765.124267578125,304.143310546875,0.6868529319763184,0.2459888309240341,0.238300934433937,292.9604187011719,297.1499938964844,293.1499938964844,0.2827974259853363,-4085.823974609375,304.1369323730469,0.779949426651001,0.3652080595493316,0.2587250173091888,292.9486999511719,297.1499938964844,293.1499938964844,0.3648770451545715,-6762.4208984375,304.1343994140625,0.8333790898323059,0.4482660591602325,0.4282979071140289,292.9174194335937,297.1499938964844,293.1499938964844,0.0246551726013422,-4834.67529296875,304.1413879394531,0.4065018892288208,0.0625359416007995,0.3060408234596252,291.08697509765625,291.1499938964844,270.1831970214844,269.3091735839844,282.8619079589844,293.00177001953125,291.0872802734375,1.0,0.4387429654598236,0.9712602496147156,0.9712602496147156,1.0,1.0,-1.7832826375961304,0.79257732629776,0.9907053112983704,0.385867714881897,0.0,0.0,0.6107519268989563,166.94085693359375,179.0,-1.866575598716736,-14791.236328125,828.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5997619628906,307.14190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17837.41015625,18000.0,0.0,0.0,0.3262659609317779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480051279067993,0.6480116844177246,-6.583825324923964e-06,0.0,0.0003311184700578,0.0,0.0,48.556732177734375,0.0,0.0,0.0,0.4232674539089203,4.0,0.0,1.0
805740,293.0726318359375,297.1499938964844,293.1499938964844,0.2011554390192031,-4007.325439453125,304.1501159667969,0.7122898697853088,0.2759735584259033,0.2155739367008209,293.025390625,297.1499938964844,293.1499938964844,0.1744718551635742,-3769.22216796875,304.14508056640625,0.684548556804657,0.246131420135498,0.2386393845081329,292.9770202636719,297.1499938964844,293.1499938964844,0.2842980921268463,-4102.36572265625,304.1387939453125,0.7782289981842041,0.3666416108608246,0.2598573565483093,292.9654541015625,297.1499938964844,293.1499938964844,0.3667384088039398,-6788.47119140625,304.136474609375,0.8316424489021301,0.449964702129364,0.4300800561904907,292.9369506835937,297.1499938964844,293.1499938964844,0.0262685846537351,-4984.583984375,304.1415710449219,0.4100690484046936,0.0644636005163192,0.3156720697879791,291.09295654296875,291.1499938964844,270.203857421875,269.3203430175781,282.87530517578125,293.0191650390625,291.0935363769531,1.0,0.4429052472114563,0.9698367714881896,0.9698367714881896,1.0,1.0,-1.7978103160858154,0.799453854560852,0.9983565211296082,0.3897184729576111,0.0,0.0,0.6179964542388916,170.46884155273438,182.0,6.2780351638793945,-14908.74609375,851.5040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45123291015625,307.0824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17852.927734375,18000.0,0.0,0.0,0.330260694026947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639522910118103,0.6639590263366699,-6.714383744110819e-06,0.0,0.0003351726336404,0.0,0.0,51.042083740234375,0.0,0.0,0.0,0.4295291900634765,4.0,0.0,1.0
805800,293.0726318359375,297.1499938964844,293.1499938964844,0.2011554390192031,-4007.325439453125,304.1501159667969,0.7122898697853088,0.2759735584259033,0.2155739367008209,293.025390625,297.1499938964844,293.1499938964844,0.1744718551635742,-3769.22216796875,304.14508056640625,0.684548556804657,0.246131420135498,0.2386393845081329,292.9770202636719,297.1499938964844,293.1499938964844,0.2842980921268463,-4102.36572265625,304.1387939453125,0.7782289981842041,0.3666416108608246,0.2598573565483093,292.9654541015625,297.1499938964844,293.1499938964844,0.3667384088039398,-6788.47119140625,304.136474609375,0.8316424489021301,0.449964702129364,0.4300800561904907,292.9369506835937,297.1499938964844,293.1499938964844,0.0262685846537351,-4984.583984375,304.1415710449219,0.4100690484046936,0.0644636005163192,0.3156720697879791,291.09295654296875,291.1499938964844,270.203857421875,269.3203430175781,282.87530517578125,293.0191650390625,291.0935363769531,1.0,0.4429052472114563,0.9698367714881896,0.9698367714881896,1.0,1.0,-1.7978103160858154,0.799453854560852,0.9983565211296082,0.3897184729576111,0.0,0.0,0.6179964542388916,170.46884155273438,182.0,6.2780351638793945,-14908.74609375,851.5040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45123291015625,307.0824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17852.927734375,18000.0,0.0,0.0,0.330260694026947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639522910118103,0.6639590263366699,-6.714383744110819e-06,0.0,0.0003351726336404,0.0,0.0,51.042083740234375,0.0,0.0,0.0,0.4295291900634765,4.0,0.0,1.0
805860,293.0890197753906,297.1499938964844,293.1499938964844,0.2000143378973007,-3988.62841796875,304.1519775390625,0.708650529384613,0.2746118903160095,0.2146933376789093,293.0417175292969,297.1499938964844,293.1499938964844,0.1744232177734375,-3767.821533203125,304.14678955078125,0.6819518208503723,0.245976373553276,0.2386924624443054,292.9926452636719,297.1499938964844,293.1499938964844,0.2854880094528198,-4115.33544921875,304.1405334472656,0.7763401865959167,0.3678545355796814,0.2608331739902496,292.9813232421875,297.1499938964844,293.1499938964844,0.3682324290275574,-6809.14501953125,304.13848876953125,0.8297604918479919,0.4514257311820984,0.4316365718841553,292.9553527832031,297.1499938964844,293.1499938964844,0.0275347344577312,-5112.38427734375,304.1423034667969,0.4128207862377167,0.0661262646317482,0.3240323066711426,291.1023254394531,291.1499938964844,270.227294921875,269.333984375,282.8905944824219,293.0357360839844,291.10308837890625,1.0,0.446794718503952,0.9684317708015442,0.9684317708015442,1.0,1.0,-1.8097107410430908,0.8050833344459534,1.004627346992493,0.3928569853305816,0.0,0.0,0.6237552165985107,174.0243377685547,185.0,11.764142036437988,-15003.6767578125,872.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33221435546875,307.03619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.05078125,18000.0,0.0,0.0,0.3344973027706146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6772973537445068,0.677304208278656,-6.828531240898883e-06,0.0,0.0003394722298253,0.0,0.0,53.20919036865234,0.0,0.0,0.0,0.4348426461219787,4.0,0.0,1.0
805920,293.0890197753906,297.1499938964844,293.1499938964844,0.2000143378973007,-3988.62841796875,304.1519775390625,0.708650529384613,0.2746118903160095,0.2146933376789093,293.0417175292969,297.1499938964844,293.1499938964844,0.1744232177734375,-3767.821533203125,304.14678955078125,0.6819518208503723,0.245976373553276,0.2386924624443054,292.9926452636719,297.1499938964844,293.1499938964844,0.2854880094528198,-4115.33544921875,304.1405334472656,0.7763401865959167,0.3678545355796814,0.2608331739902496,292.9813232421875,297.1499938964844,293.1499938964844,0.3682324290275574,-6809.14501953125,304.13848876953125,0.8297604918479919,0.4514257311820984,0.4316365718841553,292.9553527832031,297.1499938964844,293.1499938964844,0.0275347344577312,-5112.38427734375,304.1423034667969,0.4128207862377167,0.0661262646317482,0.3240323066711426,291.1023254394531,291.1499938964844,270.227294921875,269.333984375,282.8905944824219,293.0357360839844,291.10308837890625,1.0,0.446794718503952,0.9684317708015442,0.9684317708015442,1.0,1.0,-1.8097107410430908,0.8050833344459534,1.004627346992493,0.3928569853305816,0.0,0.0,0.6237552165985107,174.0243377685547,185.0,11.764142036437988,-15003.6767578125,872.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33221435546875,307.03619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.05078125,18000.0,0.0,0.0,0.3344973027706146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6772973537445068,0.677304208278656,-6.828531240898883e-06,0.0,0.0003394722298253,0.0,0.0,53.20919036865234,0.0,0.0,0.0,0.4348426461219787,4.0,0.0,1.0
805980,293.1045227050781,297.1499938964844,293.1499938964844,0.1986062377691269,-3965.680419921875,304.1536560058594,0.7047388553619385,0.2730072140693664,0.2136240303516388,293.0573425292969,297.1499938964844,293.1499938964844,0.1740942001342773,-3761.577392578125,304.1484069824219,0.6791377067565918,0.2455475032329559,0.2384834438562393,293.0072631835937,297.1499938964844,293.1499938964844,0.2864138484001159,-4125.298828125,304.14215087890625,0.7743538618087769,0.3688709735870361,0.2616695165634155,292.9962158203125,297.1499938964844,293.1499938964844,0.3694114089012146,-6825.259765625,304.1403503417969,0.8277955651283264,0.4526748359203338,0.4329885840415954,292.9725036621094,297.1499938964844,293.1499938964844,0.0285549294203519,-5224.38037109375,304.1431579589844,0.4149785339832306,0.0675769001245498,0.3313958942890167,291.11407470703125,291.1499938964844,270.2535705566406,269.35015869140625,282.9075622558594,293.0514831542969,291.1149597167969,1.0,0.4504222273826599,0.967026710510254,0.967026710510254,1.0,1.0,-1.819419860839844,0.8096710443496704,1.0097488164901731,0.3953995406627655,0.0,0.0,0.6277793645858765,177.5602264404297,188.0,15.50294017791748,-15079.283203125,891.7943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2534484863281,307.0091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17908.181640625,18000.0,0.0,0.0,0.3387269973754883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873533725738525,0.6873603463172913,-6.918904091435252e-06,0.0,0.0003437648410908,0.0,0.0,54.904930114746094,0.0,0.0,0.0,0.4389000833034515,4.0,0.0,1.0
806040,293.1045227050781,297.1499938964844,293.1499938964844,0.1986062377691269,-3965.680419921875,304.1536560058594,0.7047388553619385,0.2730072140693664,0.2136240303516388,293.0573425292969,297.1499938964844,293.1499938964844,0.1740942001342773,-3761.577392578125,304.1484069824219,0.6791377067565918,0.2455475032329559,0.2384834438562393,293.0072631835937,297.1499938964844,293.1499938964844,0.2864138484001159,-4125.298828125,304.14215087890625,0.7743538618087769,0.3688709735870361,0.2616695165634155,292.9962158203125,297.1499938964844,293.1499938964844,0.3694114089012146,-6825.259765625,304.1403503417969,0.8277955651283264,0.4526748359203338,0.4329885840415954,292.9725036621094,297.1499938964844,293.1499938964844,0.0285549294203519,-5224.38037109375,304.1431579589844,0.4149785339832306,0.0675769001245498,0.3313958942890167,291.11407470703125,291.1499938964844,270.2535705566406,269.35015869140625,282.9075622558594,293.0514831542969,291.1149597167969,1.0,0.4504222273826599,0.967026710510254,0.967026710510254,1.0,1.0,-1.819419860839844,0.8096710443496704,1.0097488164901731,0.3953995406627655,0.0,0.0,0.6277793645858765,177.5602264404297,188.0,15.50294017791748,-15079.283203125,891.7943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2534484863281,307.0091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17908.181640625,18000.0,0.0,0.0,0.3387269973754883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873533725738525,0.6873603463172913,-6.918904091435252e-06,0.0,0.0003437648410908,0.0,0.0,54.904930114746094,0.0,0.0,0.0,0.4389000833034515,4.0,0.0,1.0
806100,293.11199951171875,297.1499938964844,293.1499938964844,0.197812870144844,-3952.781982421875,304.1544494628906,0.7027221322059631,0.2721194922924042,0.2130233645439148,293.0649108886719,297.1499938964844,293.1499938964844,0.1738331466913223,-3756.791015625,304.149169921875,0.6776612997055054,0.2452352195978164,0.2382855713367462,293.0142517089844,297.1499938964844,293.1499938964844,0.2867893576622009,-4129.2919921875,304.14288330078125,0.7733349204063416,0.3693110346794128,0.2620393335819244,293.0033264160156,297.1499938964844,293.1499938964844,0.3698980808258056,-6831.841796875,304.1412353515625,0.8267918825149536,0.4532262086868286,0.4335948824882507,292.9806213378906,297.1499938964844,293.1499938964844,0.0293762702494859,-5265.7763671875,304.1429748535156,0.4158725440502167,0.0682337880134582,0.3347562253475189,291.1205749511719,291.1499938964844,270.2677917480469,269.35919189453125,282.9166259765625,293.0590209960937,291.1214904785156,1.0,0.4521431624889374,0.9663242101669312,0.9663242101669312,1.0,1.0,-1.8235414028167725,0.811616063117981,1.0119253396987915,0.3964709043502807,0.0,0.0,0.6290903091430664,179.3151092529297,188.0,16.870201110839844,-15110.3486328125,900.8201293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23101806640625,307.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17925.8125,18000.0,0.0,0.0,0.3407688438892364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6909897923469543,0.6909967660903931,-6.953327556402655e-06,0.0,0.0003458370338194,0.0,0.0,55.53682708740234,0.0,0.0,0.0,0.440384954214096,4.0,0.0,1.0
806160,293.1192321777344,297.1499938964844,293.1499938964844,0.1969641596078872,-3938.9990234375,304.1551818847656,0.7006675601005554,0.2711764574050903,0.2123798578977584,293.07232666015625,297.1499938964844,293.1499938964844,0.173510804772377,-3750.94921875,304.14990234375,0.6761412620544434,0.2448585480451584,0.238026350736618,293.0209655761719,297.1499938964844,293.1499938964844,0.2871118485927582,-4132.6884765625,304.1435852050781,0.7723017334938049,0.3697073459625244,0.2623782157897949,293.0102233886719,297.1499938964844,293.1499938964844,0.370321124792099,-6837.515625,304.1420593261719,0.825775146484375,0.4537286162376404,0.4341551661491394,292.9884033203125,297.1499938964844,293.1499938964844,0.0301110409200191,-5322.3037109375,304.1429443359375,0.4166558384895324,0.0688482299447059,0.3379207551479339,291.1273803710937,291.1499938964844,270.2827453613281,269.368896484375,282.92608642578125,293.0663452148437,291.1283264160156,1.0,0.4538045823574066,0.9656466841697692,0.9656466841697692,1.0,1.0,-1.8272011280059808,0.8133420944213867,1.0138590335845947,0.3974170982837677,0.0,0.0,0.6299102306365967,181.06021118164065,191.0,17.927963256835938,-15136.9443359375,909.4454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22052001953125,307.0043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17944.431640625,18000.0,0.0,0.0,0.3427245318889618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936198472976685,0.693626880645752,-6.979652425798122e-06,0.0,0.000347821827745,0.0,0.0,56.00548553466797,0.0,0.0,0.0,0.4414716362953186,4.0,0.0,1.0
