time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806220,293.13311767578125,297.1499938964844,293.1499938964844,0.195119708776474,-3909.078857421875,304.1565246582031,0.6964558362960815,0.2691363990306854,0.2109732627868652,293.0866394042969,297.1499938964844,293.1499938964844,0.1726980060338974,-3736.37353515625,304.1512756347656,0.6729816794395447,0.2439223676919937,0.237333282828331,293.0337829589844,297.1499938964844,293.1499938964844,0.2876176238059997,-4137.92578125,304.1448669433594,0.7701988220214844,0.3703779280185699,0.2629696428775787,293.0234069824219,297.1499938964844,293.1499938964844,0.3709974288940429,-6846.44970703125,304.1435546875,0.823704183101654,0.4545939862728119,0.435143232345581,293.0030822753906,297.1499938964844,293.1499938964844,0.0311250127851963,-5407.947265625,304.14361572265625,0.417921781539917,0.069960668683052,0.3437134027481079,291.1414489746094,291.1499938964844,270.3148498535156,269.3902893066406,282.9461669921875,293.08038330078125,291.1424255371094,1.0,0.456961452960968,0.9642916917800904,0.9642916917800904,1.0,1.0,-1.833235144615173,0.8161819577217102,1.0170531272888184,0.3989577293395996,0.0,0.0,0.630103588104248,184.5228881835937,194.0,19.20248985290528,-15176.90234375,925.5596923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2344970703125,307.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.25,18000.0,0.0,0.0,0.34628826379776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958407163619995,0.6958476901054382,-7.007169188000262e-06,0.0,0.0003514385607559,0.0,0.0,56.436370849609375,0.0,0.0,0.0,0.4424332976341247,4.0,0.0,1.0
806280,293.13311767578125,297.1499938964844,293.1499938964844,0.195119708776474,-3909.078857421875,304.1565246582031,0.6964558362960815,0.2691363990306854,0.2109732627868652,293.0866394042969,297.1499938964844,293.1499938964844,0.1726980060338974,-3736.37353515625,304.1512756347656,0.6729816794395447,0.2439223676919937,0.237333282828331,293.0337829589844,297.1499938964844,293.1499938964844,0.2876176238059997,-4137.92578125,304.1448669433594,0.7701988220214844,0.3703779280185699,0.2629696428775787,293.0234069824219,297.1499938964844,293.1499938964844,0.3709974288940429,-6846.44970703125,304.1435546875,0.823704183101654,0.4545939862728119,0.435143232345581,293.0030822753906,297.1499938964844,293.1499938964844,0.0311250127851963,-5407.947265625,304.14361572265625,0.417921781539917,0.069960668683052,0.3437134027481079,291.1414489746094,291.1499938964844,270.3148498535156,269.3902893066406,282.9461669921875,293.08038330078125,291.1424255371094,1.0,0.456961452960968,0.9642916917800904,0.9642916917800904,1.0,1.0,-1.833235144615173,0.8161819577217102,1.0170531272888184,0.3989577293395996,0.0,0.0,0.630103588104248,184.5228881835937,194.0,19.20248985290528,-15176.90234375,925.5596923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2344970703125,307.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.25,18000.0,0.0,0.0,0.34628826379776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958407163619995,0.6958476901054382,-7.007169188000262e-06,0.0,0.0003514385607559,0.0,0.0,56.436370849609375,0.0,0.0,0.0,0.4424332976341247,4.0,0.0,1.0
806340,293.14630126953125,297.1499938964844,293.1499938964844,0.1930997669696808,-3876.3369140625,304.15771484375,0.6921157240867615,0.2668907344341278,0.2094131410121917,293.1003723144531,297.1499938964844,293.1499938964844,0.1716774255037307,-3718.22412109375,304.1525573730469,0.6696715354919434,0.2427423894405365,0.2364127486944198,293.0457458496094,297.1499938964844,293.1499938964844,0.2879638075828552,-4141.39208984375,304.14599609375,0.7680537104606628,0.3708933889865875,0.2634518444538116,293.03582763671875,297.1499938964844,293.1499938964844,0.3714772760868072,-6852.6142578125,304.1448974609375,0.8215837478637695,0.4552802443504333,0.4359613358974457,293.01666259765625,297.1499938964844,293.1499938964844,0.0320252440869808,-5483.07763671875,304.14422607421875,0.4188238084316253,0.0709302872419357,0.3488486409187317,291.155517578125,291.1499938964844,270.3500061035156,269.41436767578125,282.9678039550781,293.0936584472656,291.15643310546875,1.0,0.4599104821681976,0.9629366397857666,0.9629366397857666,1.0,1.0,-1.8376544713974,0.8182525634765625,1.0194019079208374,0.4000553786754608,0.0,0.0,0.6284209489822388,187.950424194336,197.0,19.36358070373535,-15198.8125,940.2105102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2933349609375,307.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.99609375,18000.0,0.0,0.0,0.3492560982704162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940127611160278,0.6940197348594666,-7.000503501330968e-06,0.0,0.0003544505452737,0.0,0.0,56.18212890625,0.0,0.0,0.0,0.4417742490768432,4.0,0.0,1.0
806400,293.14630126953125,297.1499938964844,293.1499938964844,0.1930997669696808,-3876.3369140625,304.15771484375,0.6921157240867615,0.2668907344341278,0.2094131410121917,293.1003723144531,297.1499938964844,293.1499938964844,0.1716774255037307,-3718.22412109375,304.1525573730469,0.6696715354919434,0.2427423894405365,0.2364127486944198,293.0457458496094,297.1499938964844,293.1499938964844,0.2879638075828552,-4141.39208984375,304.14599609375,0.7680537104606628,0.3708933889865875,0.2634518444538116,293.03582763671875,297.1499938964844,293.1499938964844,0.3714772760868072,-6852.6142578125,304.1448974609375,0.8215837478637695,0.4552802443504333,0.4359613358974457,293.01666259765625,297.1499938964844,293.1499938964844,0.0320252440869808,-5483.07763671875,304.14422607421875,0.4188238084316253,0.0709302872419357,0.3488486409187317,291.155517578125,291.1499938964844,270.3500061035156,269.41436767578125,282.9678039550781,293.0936584472656,291.15643310546875,1.0,0.4599104821681976,0.9629366397857666,0.9629366397857666,1.0,1.0,-1.8376544713974,0.8182525634765625,1.0194019079208374,0.4000553786754608,0.0,0.0,0.6284209489822388,187.950424194336,197.0,19.36358070373535,-15198.8125,940.2105102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2933349609375,307.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.99609375,18000.0,0.0,0.0,0.3492560982704162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940127611160278,0.6940197348594666,-7.000503501330968e-06,0.0,0.0003544505452737,0.0,0.0,56.18212890625,0.0,0.0,0.0,0.4417742490768432,4.0,0.0,1.0
806460,293.1600341796875,297.1499938964844,293.1499938964844,0.1907804012298584,-3838.696533203125,304.15899658203125,0.6874245405197144,0.2642052769660949,0.2075847387313842,293.1147155761719,297.1499938964844,293.1499938964844,0.1703352481126785,-3694.45703125,304.1539611816406,0.6659997701644897,0.2410926222801208,0.2351323366165161,293.0577392578125,297.1499938964844,293.1499938964844,0.2880750894546509,-4142.177734375,304.14715576171875,0.765716016292572,0.3711019456386566,0.2637658715248108,293.04833984375,297.1499938964844,293.1499938964844,0.3716828823089599,-6854.78515625,304.1462707519531,0.8192673921585083,0.4556349217891693,0.4365294277667999,293.030029296875,297.1499938964844,293.1499938964844,0.0327359847724437,-5541.6591796875,304.1449890136719,0.4190838038921356,0.0715969204902648,0.3529394567012787,291.16961669921875,291.1499938964844,270.3886108398437,269.4416809082031,282.9922180175781,293.1072692871094,291.1706237792969,1.0,0.4626272320747375,0.9616186618804932,0.9616186618804932,1.0,1.0,-1.839507818222046,0.8190940022468567,1.020413875579834,0.4004774987697601,0.0,0.0,0.6248745918273926,191.44500732421875,200.0,19.963197708129883,-15196.8271484375,952.8156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.393310546875,307.1172790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.775390625,18000.0,0.0,0.0,0.3514943718910217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6882625818252563,0.6882694959640503,-6.960781320231035e-06,0.0,0.0003567220992408,0.0,0.0,55.27008438110352,0.0,0.0,0.0,0.4395468831062317,4.0,0.0,1.0
806520,293.1600341796875,297.1499938964844,293.1499938964844,0.1907804012298584,-3838.696533203125,304.15899658203125,0.6874245405197144,0.2642052769660949,0.2075847387313842,293.1147155761719,297.1499938964844,293.1499938964844,0.1703352481126785,-3694.45703125,304.1539611816406,0.6659997701644897,0.2410926222801208,0.2351323366165161,293.0577392578125,297.1499938964844,293.1499938964844,0.2880750894546509,-4142.177734375,304.14715576171875,0.765716016292572,0.3711019456386566,0.2637658715248108,293.04833984375,297.1499938964844,293.1499938964844,0.3716828823089599,-6854.78515625,304.1462707519531,0.8192673921585083,0.4556349217891693,0.4365294277667999,293.030029296875,297.1499938964844,293.1499938964844,0.0327359847724437,-5541.6591796875,304.1449890136719,0.4190838038921356,0.0715969204902648,0.3529394567012787,291.16961669921875,291.1499938964844,270.3886108398437,269.4416809082031,282.9922180175781,293.1072692871094,291.1706237792969,1.0,0.4626272320747375,0.9616186618804932,0.9616186618804932,1.0,1.0,-1.839507818222046,0.8190940022468567,1.020413875579834,0.4004774987697601,0.0,0.0,0.6248745918273926,191.44500732421875,200.0,19.963197708129883,-15196.8271484375,952.8156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.393310546875,307.1172790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.775390625,18000.0,0.0,0.0,0.3514943718910217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6882625818252563,0.6882694959640503,-6.960781320231035e-06,0.0,0.0003567220992408,0.0,0.0,55.27008438110352,0.0,0.0,0.0,0.4395468831062317,4.0,0.0,1.0
806580,293.174072265625,297.1499938964844,293.1499938964844,0.188046708703041,-3794.2265625,304.1605529785156,0.6822351217269897,0.2611008584499359,0.2054048925638198,293.1297607421875,297.1499938964844,293.1499938964844,0.1685273498296737,-3662.487548828125,304.1556396484375,0.6617889404296875,0.238937646150589,0.2333506047725677,293.06982421875,297.1499938964844,293.1499938964844,0.2878237068653106,-4138.771484375,304.1485290527344,0.7630659341812134,0.3709864616394043,0.2638418972492218,293.0610656738281,297.1499938964844,293.1499938964844,0.371468037366867,-6850.73583984375,304.1478576660156,0.8166301250457764,0.4556349515914917,0.4367486238479614,293.0434875488281,297.1499938964844,293.1499938964844,0.0331330187618732,-5573.548828125,304.14599609375,0.4183408617973327,0.0719058066606521,0.3553743362426758,291.18536376953125,291.1499938964844,270.43096923828125,269.47247314453125,283.0201110839844,293.1213073730469,291.1863708496094,1.0,0.4650353789329529,0.9603007435798644,0.9603007435798644,1.0,1.0,-1.837569236755371,0.8181211948394775,1.0194480419158936,0.3998849987983703,0.0,0.0,0.6191060543060303,195.0629730224609,203.0,21.30672073364257,-15159.0185546875,962.3843994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53253173828125,307.19110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3671875,18000.0,0.0,0.0,0.3528597950935364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6780659556388855,0.6780728101730347,-6.885812126711244e-06,0.0,0.0003581078490242,0.0,0.0,53.64729309082031,0.0,0.0,0.0,0.4355760216712951,4.0,0.0,1.0
806640,293.174072265625,297.1499938964844,293.1499938964844,0.188046708703041,-3794.2265625,304.1605529785156,0.6822351217269897,0.2611008584499359,0.2054048925638198,293.1297607421875,297.1499938964844,293.1499938964844,0.1685273498296737,-3662.487548828125,304.1556396484375,0.6617889404296875,0.238937646150589,0.2333506047725677,293.06982421875,297.1499938964844,293.1499938964844,0.2878237068653106,-4138.771484375,304.1485290527344,0.7630659341812134,0.3709864616394043,0.2638418972492218,293.0610656738281,297.1499938964844,293.1499938964844,0.371468037366867,-6850.73583984375,304.1478576660156,0.8166301250457764,0.4556349515914917,0.4367486238479614,293.0434875488281,297.1499938964844,293.1499938964844,0.0331330187618732,-5573.548828125,304.14599609375,0.4183408617973327,0.0719058066606521,0.3553743362426758,291.18536376953125,291.1499938964844,270.43096923828125,269.47247314453125,283.0201110839844,293.1213073730469,291.1863708496094,1.0,0.4650353789329529,0.9603007435798644,0.9603007435798644,1.0,1.0,-1.837569236755371,0.8181211948394775,1.0194480419158936,0.3998849987983703,0.0,0.0,0.6191060543060303,195.0629730224609,203.0,21.30672073364257,-15159.0185546875,962.3843994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53253173828125,307.19110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3671875,18000.0,0.0,0.0,0.3528597950935364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6780659556388855,0.6780728101730347,-6.885812126711244e-06,0.0,0.0003581078490242,0.0,0.0,53.64729309082031,0.0,0.0,0.0,0.4355760216712951,4.0,0.0,1.0
806700,293.180908203125,297.1499938964844,293.1499938964844,0.1865956336259842,-3770.607177734375,304.1612854003906,0.679560661315918,0.2594556808471679,0.2042334973812103,293.13720703125,297.1499938964844,293.1499938964844,0.1675056666135788,-3644.4453125,304.1564636230469,0.6595773100852966,0.2377271354198455,0.2323210835456848,293.0757141113281,297.1499938964844,293.1499938964844,0.287616491317749,-4136.15771484375,304.149169921875,0.761695921421051,0.3708439171314239,0.2638154029846191,293.0672607421875,297.1499938964844,293.1499938964844,0.3712636828422546,-6847.3330078125,304.14862060546875,0.8152534365653992,0.4555383324623108,0.4367597997188568,293.050048828125,297.1499938964844,293.1499938964844,0.0332436002790927,-5582.140625,304.1465148925781,0.4177172780036926,0.0719632729887962,0.3561145365238189,291.1929016113281,291.1499938964844,270.4534606933594,269.4891052246094,283.03497314453125,293.128173828125,291.19384765625,1.0,0.4661265313625335,0.9596417546272278,0.9596417546272278,1.0,1.0,-1.8355493545532229,0.8171326518058777,1.0184167623519895,0.3993060290813446,0.0,0.0,0.6154791712760925,196.86708068847656,203.0,20.96341323852539,-15127.3876953125,966.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.616455078125,307.2327575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18122.296875,18000.0,0.0,0.0,0.3531694114208221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67130047082901,0.6713072657585144,-6.834882697148714e-06,0.0,0.0003584220539778,0.0,0.0,52.57948684692383,0.0,0.0,0.0,0.4329471588134765,4.0,0.0,1.0
806760,293.1875305175781,297.1499938964844,293.1499938964844,0.185111254453659,-3746.438232421875,304.16192626953125,0.6768646240234375,0.2577633857727051,0.203023225069046,293.1445617675781,297.1499938964844,293.1499938964844,0.1664291769266128,-3625.44970703125,304.1572570800781,0.6573284268379211,0.2364463359117508,0.2312204241752624,293.0814819335937,297.1499938964844,293.1499938964844,0.287375658750534,-4133.18359375,304.1497497558594,0.7603173851966858,0.3706564307212829,0.2637553811073303,293.0733642578125,297.1499938964844,293.1499938964844,0.3710187077522278,-6843.3759765625,304.1493225097656,0.8138559460639954,0.455389142036438,0.4367185831069946,293.05645751953125,297.1499938964844,293.1499938964844,0.033310554921627,-5587.12939453125,304.14703369140625,0.4169791638851166,0.0719706490635871,0.3566103875637054,291.19989013671875,291.1499938964844,270.476806640625,269.50653076171875,283.0503234863281,293.1348876953125,291.20074462890625,1.0,0.4671505093574524,0.9590191841125488,0.9590191841125488,1.0,1.0,-1.8329925537109373,0.8158889412879944,1.0171035528182983,0.3985841572284698,0.0,0.0,0.6114511489868164,198.65548706054688,206.0,20.016189575195312,-15088.6748046875,969.4461669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7088317871094,307.2770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18139.8125,18000.0,0.0,0.0,0.3532203733921051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6636214852333069,0.6636282205581665,-6.7765959101961926e-06,0.0,0.0003584737714845,0.0,0.0,51.38028717041016,0.0,0.0,0.0,0.4299694299697876,4.0,0.0,1.0
806820,293.2001342773437,297.1499938964844,293.1499938964844,0.1820660084486007,-3696.82275390625,304.1630249023437,0.671438455581665,0.2542501986026764,0.2004995942115783,293.1588134765625,297.1499938964844,293.1499938964844,0.1641398221254348,-3585.08056640625,304.1586303710937,0.6527543663978577,0.233692929148674,0.2288290113210678,293.09246826171875,297.1499938964844,293.1499938964844,0.2868224382400512,-4126.49365234375,304.1507568359375,0.7575567960739136,0.370163232088089,0.2635475695133209,293.0851135253906,297.1499938964844,293.1499938964844,0.3704379200935364,-6834.263671875,304.1505126953125,0.8110100626945496,0.4549458622932434,0.4364935457706451,293.0687255859375,297.1499938964844,293.1499938964844,0.0333351679146289,-5588.15234375,304.1479797363281,0.4152331948280334,0.0718552619218826,0.3569740951061249,291.2117004394531,291.1499938964844,270.5258178710937,269.5435485839844,283.0823974609375,293.1477966308594,291.2123718261719,1.0,0.4690123498439789,0.9577740430831908,0.9577740430831908,1.0,1.0,-1.8264740705490112,0.8127309083938599,1.0137431621551514,0.396763801574707,0.0,0.0,0.6023969650268555,202.1752166748047,209.0,16.81668472290039,-14991.9189453125,974.4641723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9156494140625,307.3719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18166.64453125,18000.0,0.0,0.0,0.3525069653987884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459988355636597,0.6460055112838745,-6.642517291766126e-06,0.0,0.0003577497554942,0.0,0.0,48.689151763916016,0.0,0.0,0.0,0.4231736361980438,4.0,0.0,1.0
806880,293.2001342773437,297.1499938964844,293.1499938964844,0.1820660084486007,-3696.82275390625,304.1630249023437,0.671438455581665,0.2542501986026764,0.2004995942115783,293.1588134765625,297.1499938964844,293.1499938964844,0.1641398221254348,-3585.08056640625,304.1586303710937,0.6527543663978577,0.233692929148674,0.2288290113210678,293.09246826171875,297.1499938964844,293.1499938964844,0.2868224382400512,-4126.49365234375,304.1507568359375,0.7575567960739136,0.370163232088089,0.2635475695133209,293.0851135253906,297.1499938964844,293.1499938964844,0.3704379200935364,-6834.263671875,304.1505126953125,0.8110100626945496,0.4549458622932434,0.4364935457706451,293.0687255859375,297.1499938964844,293.1499938964844,0.0333351679146289,-5588.15234375,304.1479797363281,0.4152331948280334,0.0718552619218826,0.3569740951061249,291.2117004394531,291.1499938964844,270.5258178710937,269.5435485839844,283.0823974609375,293.1477966308594,291.2123718261719,1.0,0.4690123498439789,0.9577740430831908,0.9577740430831908,1.0,1.0,-1.8264740705490112,0.8127309083938599,1.0137431621551514,0.396763801574707,0.0,0.0,0.6023969650268555,202.1752166748047,209.0,16.81668472290039,-14991.9189453125,974.4641723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9156494140625,307.3719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18166.64453125,18000.0,0.0,0.0,0.3525069653987884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459988355636597,0.6460055112838745,-6.642517291766126e-06,0.0,0.0003577497554942,0.0,0.0,48.689151763916016,0.0,0.0,0.0,0.4231736361980438,4.0,0.0,1.0
806940,293.21197509765625,297.1499938964844,293.1499938964844,0.1789425462484359,-3645.865478515625,304.16387939453125,0.6659952402114868,0.2505831122398376,0.1978539228439331,293.17242431640625,297.1499938964844,293.1499938964844,0.1616990864276886,-3542.049072265625,304.1598205566406,0.6481109261512756,0.2307080626487732,0.2262118011713028,293.102783203125,297.1499938964844,293.1499938964844,0.2862029075622558,-4119.1435546875,304.1515197753906,0.7548052668571472,0.3695265650749206,0.2632370293140411,293.0962829589844,297.1499938964844,293.1499938964844,0.3697699010372162,-6824.03759765625,304.1514587402344,0.8080959916114807,0.4543271660804748,0.4360981583595276,293.0801696777344,297.1499938964844,293.1499938964844,0.0332420691847801,-5579.59765625,304.1488037109375,0.41321462392807,0.0715938657522201,0.3566417694091797,291.2203674316406,291.1499938964844,270.5777893066406,269.583251953125,283.1159973144531,293.15997314453125,291.2208251953125,1.0,0.4706573188304901,0.9565289616584778,0.9565289616584778,1.0,1.0,-1.8183481693267824,0.8088060617446899,1.0095421075820925,0.3945127129554748,0.0,0.0,0.5924010276794434,205.62176513671875,212.0,12.70042324066162,-14872.7470703125,977.7337646484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439514160156,307.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18182.40625,18000.0,0.0,0.0,0.3507073521614074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262862086296082,0.6262927055358887,-6.49378307571169e-06,0.0,0.0003559233737178,0.0,0.0,45.78843688964844,0.0,0.0,0.0,0.4156489074230194,4.0,0.0,1.0
807000,293.21197509765625,297.1499938964844,293.1499938964844,0.1789425462484359,-3645.865478515625,304.16387939453125,0.6659952402114868,0.2505831122398376,0.1978539228439331,293.17242431640625,297.1499938964844,293.1499938964844,0.1616990864276886,-3542.049072265625,304.1598205566406,0.6481109261512756,0.2307080626487732,0.2262118011713028,293.102783203125,297.1499938964844,293.1499938964844,0.2862029075622558,-4119.1435546875,304.1515197753906,0.7548052668571472,0.3695265650749206,0.2632370293140411,293.0962829589844,297.1499938964844,293.1499938964844,0.3697699010372162,-6824.03759765625,304.1514587402344,0.8080959916114807,0.4543271660804748,0.4360981583595276,293.0801696777344,297.1499938964844,293.1499938964844,0.0332420691847801,-5579.59765625,304.1488037109375,0.41321462392807,0.0715938657522201,0.3566417694091797,291.2203674316406,291.1499938964844,270.5777893066406,269.583251953125,283.1159973144531,293.15997314453125,291.2208251953125,1.0,0.4706573188304901,0.9565289616584778,0.9565289616584778,1.0,1.0,-1.8183481693267824,0.8088060617446899,1.0095421075820925,0.3945127129554748,0.0,0.0,0.5924010276794434,205.62176513671875,212.0,12.70042324066162,-14872.7470703125,977.7337646484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439514160156,307.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18182.40625,18000.0,0.0,0.0,0.3507073521614074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262862086296082,0.6262927055358887,-6.49378307571169e-06,0.0,0.0003559233737178,0.0,0.0,45.78843688964844,0.0,0.0,0.0,0.4156489074230194,4.0,0.0,1.0
807060,293.2229919433594,297.1499938964844,293.1499938964844,0.1757546812295913,-3593.758544921875,304.16455078125,0.6605543494224548,0.246776282787323,0.1950981020927429,293.1853942871094,297.1499938964844,293.1499938964844,0.1591237634420395,-3496.610107421875,304.16082763671875,0.6434121131896973,0.2275077551603317,0.223386526107788,293.11248779296875,297.1499938964844,293.1499938964844,0.2855260670185089,-4111.2177734375,304.1521301269531,0.7520607113838196,0.3687520623207092,0.2628288269042969,293.1068420410156,297.1499938964844,293.1499938964844,0.369031697511673,-6812.91650390625,304.1521911621094,0.8050987124443054,0.4535456895828247,0.4355460405349731,293.0907897949219,297.1499938964844,293.1499938964844,0.0330516919493675,-5563.1484375,304.1495056152344,0.4109826982021332,0.0712072774767875,0.3557209372520447,291.2259216308594,291.1499938964844,270.63238525390625,269.6254577636719,283.1509094238281,293.17138671875,291.22613525390625,1.0,0.472115159034729,0.9553752541542052,0.9553752541542052,1.0,1.0,-1.8088047504425049,0.80420982837677,1.0045949220657349,0.3918856382369995,0.0,0.0,0.5818807482719421,209.00640869140625,215.0,8.440635681152344,-14734.4638671875,979.4620361328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834533691406,307.5712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.28125,18000.0,0.0,0.0,0.3478563129901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055088043212891,0.6055151224136353,-6.339695119095268e-06,0.0,0.0003530299582052,0.0,0.0,42.86067581176758,0.0,0.0,0.0,0.4078175723552704,4.0,0.0,1.0
807120,293.2229919433594,297.1499938964844,293.1499938964844,0.1757546812295913,-3593.758544921875,304.16455078125,0.6605543494224548,0.246776282787323,0.1950981020927429,293.1853942871094,297.1499938964844,293.1499938964844,0.1591237634420395,-3496.610107421875,304.16082763671875,0.6434121131896973,0.2275077551603317,0.223386526107788,293.11248779296875,297.1499938964844,293.1499938964844,0.2855260670185089,-4111.2177734375,304.1521301269531,0.7520607113838196,0.3687520623207092,0.2628288269042969,293.1068420410156,297.1499938964844,293.1499938964844,0.369031697511673,-6812.91650390625,304.1521911621094,0.8050987124443054,0.4535456895828247,0.4355460405349731,293.0907897949219,297.1499938964844,293.1499938964844,0.0330516919493675,-5563.1484375,304.1495056152344,0.4109826982021332,0.0712072774767875,0.3557209372520447,291.2259216308594,291.1499938964844,270.63238525390625,269.6254577636719,283.1509094238281,293.17138671875,291.22613525390625,1.0,0.472115159034729,0.9553752541542052,0.9553752541542052,1.0,1.0,-1.8088047504425049,0.80420982837677,1.0045949220657349,0.3918856382369995,0.0,0.0,0.5818807482719421,209.00640869140625,215.0,8.440635681152344,-14734.4638671875,979.4620361328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834533691406,307.5712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.28125,18000.0,0.0,0.0,0.3478563129901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055088043212891,0.6055151224136353,-6.339695119095268e-06,0.0,0.0003530299582052,0.0,0.0,42.86067581176758,0.0,0.0,0.0,0.4078175723552704,4.0,0.0,1.0
807180,293.2332763671875,297.1499938964844,293.1499938964844,0.172508493065834,-3540.56591796875,304.16510009765625,0.6551311612129211,0.2428417950868606,0.1922418624162674,293.19775390625,297.1499938964844,293.1499938964844,0.1564208269119262,-3448.841552734375,304.1617126464844,0.6386598348617554,0.2241034656763076,0.2203651517629623,293.12164306640625,297.1499938964844,293.1499938964844,0.2847915291786194,-4102.6923828125,304.15264892578125,0.7493192553520203,0.3678464591503143,0.2623277306556701,293.1168518066406,297.1499938964844,293.1499938964844,0.3682253360748291,-6800.8974609375,304.1528015136719,0.8020523190498352,0.4526108205318451,0.4348469972610473,293.1006164550781,297.1499938964844,293.1499938964844,0.0327761843800544,-5539.7568359375,304.150146484375,0.4085680246353149,0.0707092583179473,0.3542817234992981,291.2286376953125,291.1499938964844,270.6894226074219,269.6698303222656,283.1870422363281,293.18212890625,291.22869873046875,1.0,0.4734099507331848,0.9542216062545776,0.9542216062545776,1.0,1.0,-1.7979736328125,0.7990018725395203,0.998971700668335,0.3889142274856567,0.0,0.0,0.5711865425109863,212.34133911132807,218.0,4.535364627838135,-14579.8408203125,979.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6236267089844,307.6661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18186.279296875,18000.0,0.0,0.0,0.3440354466438293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845286846160889,0.5845348834991455,-6.1876298786955886e-06,0.0,0.0003491522511467,0.0,0.0,40.039737701416016,0.0,0.0,0.0,0.4000225663185119,4.0,0.0,1.0
807240,293.2332763671875,297.1499938964844,293.1499938964844,0.172508493065834,-3540.56591796875,304.16510009765625,0.6551311612129211,0.2428417950868606,0.1922418624162674,293.19775390625,297.1499938964844,293.1499938964844,0.1564208269119262,-3448.841552734375,304.1617126464844,0.6386598348617554,0.2241034656763076,0.2203651517629623,293.12164306640625,297.1499938964844,293.1499938964844,0.2847915291786194,-4102.6923828125,304.15264892578125,0.7493192553520203,0.3678464591503143,0.2623277306556701,293.1168518066406,297.1499938964844,293.1499938964844,0.3682253360748291,-6800.8974609375,304.1528015136719,0.8020523190498352,0.4526108205318451,0.4348469972610473,293.1006164550781,297.1499938964844,293.1499938964844,0.0327761843800544,-5539.7568359375,304.150146484375,0.4085680246353149,0.0707092583179473,0.3542817234992981,291.2286376953125,291.1499938964844,270.6894226074219,269.6698303222656,283.1870422363281,293.18212890625,291.22869873046875,1.0,0.4734099507331848,0.9542216062545776,0.9542216062545776,1.0,1.0,-1.7979736328125,0.7990018725395203,0.998971700668335,0.3889142274856567,0.0,0.0,0.5711865425109863,212.34133911132807,218.0,4.535364627838135,-14579.8408203125,979.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6236267089844,307.6661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18186.279296875,18000.0,0.0,0.0,0.3440354466438293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845286846160889,0.5845348834991455,-6.1876298786955886e-06,0.0,0.0003491522511467,0.0,0.0,40.039737701416016,0.0,0.0,0.0,0.4000225663185119,4.0,0.0,1.0
807300,293.2381286621094,297.1499938964844,293.1499938964844,0.1708644479513168,-3513.567138671875,304.16534423828125,0.6524304151535034,0.2408300340175628,0.1907788068056106,293.2037353515625,297.1499938964844,293.1499938964844,0.1550223529338836,-3424.0849609375,304.1621398925781,0.6362612843513489,0.2223276644945144,0.2187837660312652,293.1260070800781,297.1499938964844,293.1499938964844,0.2844014465808868,-4098.185546875,304.1528625488281,0.7479488849639893,0.3673465251922607,0.2620438039302826,293.12164306640625,297.1499938964844,293.1499938964844,0.3677951395511627,-6794.52001953125,304.153076171875,0.8005203008651733,0.4520881772041321,0.4344446957111358,293.10528564453125,297.1499938964844,293.1499938964844,0.0326089262962341,-5525.63525390625,304.1504211425781,0.4072960019111633,0.0704215541481971,0.3533829748630523,291.2291259765625,291.1499938964844,270.71875,269.6927490234375,283.2055053710937,293.1872253417969,291.2290954589844,1.0,0.4740021228790283,0.9536447525024414,0.9536447525024414,1.0,1.0,-1.792105197906494,0.7961832284927368,0.9959219694137572,0.3873074054718017,0.0,0.0,0.5658631324768066,213.99327087402344,218.0,2.799277782440185,-14497.154296875,979.5015869140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7408752441406,307.7103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18183.0234375,18000.0,0.0,0.0,0.3417946994304657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741755962371826,0.5741816759109497,-6.11404720984865e-06,0.0,0.0003468781942501,0.0,0.0,38.69736862182617,0.0,0.0,0.0,0.3962198197841644,4.0,0.0,1.0
807360,293.2428283691406,297.1499938964844,293.1499938964844,0.1692069768905639,-3486.303466796875,304.16558837890625,0.649739146232605,0.2387910336256027,0.1892941445112228,293.20953369140625,297.1499938964844,293.1499938964844,0.153593361377716,-3398.753173828125,304.1625366210937,0.6338454484939575,0.2205050587654113,0.2171573787927627,293.1302490234375,297.1499938964844,293.1499938964844,0.2839955389499664,-4093.506591796875,304.153076171875,0.7465788722038269,0.3668167889118194,0.2617387771606445,293.1263122558594,297.1499938964844,293.1499938964844,0.3673460185527801,-6787.87890625,304.1533203125,0.7989826798439026,0.4515304565429687,0.4340088963508606,293.1097412109375,297.1499938964844,293.1499938964844,0.0324233844876289,-5509.99658203125,304.1506652832031,0.405981957912445,0.0701098293066024,0.352373719215393,291.22906494140625,291.1499938964844,270.7485656738281,269.71612548828125,283.2242126464844,293.1921691894531,291.2289733886719,1.0,0.4745608270168304,0.9531086087226868,0.9531086087226868,1.0,1.0,-1.7859541177749634,0.7932323217391968,0.9927217364311218,0.3856265842914581,0.0,0.0,0.5605950951576233,215.6363525390625,221.0,1.21577787399292,-14411.30078125,978.8984985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8547058105469,307.7518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18178.6171875,18000.0,0.0,0.0,0.3393589854240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5640046000480652,0.5640106201171875,-6.042769200576004e-06,0.0,0.0003444062022026,0.0,0.0,37.4102897644043,0.0,0.0,0.0,0.3925131857395172,4.0,0.0,1.0
807420,293.251708984375,297.1499938964844,293.1499938964844,0.165852889418602,-3430.985107421875,304.1659851074219,0.6443889141082764,0.2346358746290207,0.1862640529870987,293.2207336425781,297.1499938964844,293.1499938964844,0.1506440043449401,-3346.346435546875,304.16326904296875,0.628945529460907,0.2167226523160934,0.2137728929519653,293.13836669921875,297.1499938964844,293.1499938964844,0.2831328511238098,-4083.585205078125,304.15350341796875,0.7438386678695679,0.3656700849533081,0.2610670030117035,293.13525390625,297.1499938964844,293.1499938964844,0.3663862347602844,-6773.7255859375,304.15380859375,0.7958906292915344,0.4503121674060821,0.4330391883850097,293.1181945800781,297.1499938964844,293.1499938964844,0.0319993533194065,-5474.27734375,304.1511535644531,0.4032192826271057,0.0694174468517303,0.3500374257564544,291.2276611328125,291.1499938964844,270.8096008300781,269.7640991210937,283.2622985839844,293.2015991210937,291.2274780273437,1.0,0.4755838513374328,0.9520363807678224,0.9520363807678224,1.0,1.0,-1.772834300994873,0.7869447469711304,0.985889494419098,0.3820466995239258,0.0,0.0,0.5503193736076355,218.89874267578125,224.0,-1.4277567863464355,-14231.08203125,976.8433227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0679626464844,307.8243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.2734375,18000.0,0.0,0.0,0.3339686691761017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5444120764732361,0.5444179773330688,-5.90851277593174e-06,0.0,0.0003389357298146,0.0,0.0,35.018699645996094,0.0,0.0,0.0,0.3854592740535736,4.0,0.0,1.0
807480,293.251708984375,297.1499938964844,293.1499938964844,0.165852889418602,-3430.985107421875,304.1659851074219,0.6443889141082764,0.2346358746290207,0.1862640529870987,293.2207336425781,297.1499938964844,293.1499938964844,0.1506440043449401,-3346.346435546875,304.16326904296875,0.628945529460907,0.2167226523160934,0.2137728929519653,293.13836669921875,297.1499938964844,293.1499938964844,0.2831328511238098,-4083.585205078125,304.15350341796875,0.7438386678695679,0.3656700849533081,0.2610670030117035,293.13525390625,297.1499938964844,293.1499938964844,0.3663862347602844,-6773.7255859375,304.15380859375,0.7958906292915344,0.4503121674060821,0.4330391883850097,293.1181945800781,297.1499938964844,293.1499938964844,0.0319993533194065,-5474.27734375,304.1511535644531,0.4032192826271057,0.0694174468517303,0.3500374257564544,291.2276611328125,291.1499938964844,270.8096008300781,269.7640991210937,283.2622985839844,293.2015991210937,291.2274780273437,1.0,0.4755838513374328,0.9520363807678224,0.9520363807678224,1.0,1.0,-1.772834300994873,0.7869447469711304,0.985889494419098,0.3820466995239258,0.0,0.0,0.5503193736076355,218.89874267578125,224.0,-1.4277567863464355,-14231.08203125,976.8433227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0679626464844,307.8243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.2734375,18000.0,0.0,0.0,0.3339686691761017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5444120764732361,0.5444179773330688,-5.90851277593174e-06,0.0,0.0003389357298146,0.0,0.0,35.018699645996094,0.0,0.0,0.0,0.3854592740535736,4.0,0.0,1.0
807540,293.25994873046875,297.1499938964844,293.1499938964844,0.1624490618705749,-3374.628173828125,304.16632080078125,0.6390840411186218,0.2303885072469711,0.1831609159708023,293.2314147949219,297.1499938964844,293.1499938964844,0.1475759744644165,-3291.633544921875,304.1639404296875,0.6239135265350342,0.2127673029899597,0.2102220952510833,293.1460266113281,297.1499938964844,293.1499938964844,0.282197505235672,-4072.84765625,304.1539001464844,0.7410989999771118,0.3644136488437652,0.2603176236152649,293.14373779296875,297.1499938964844,293.1499938964844,0.3653373718261719,-6758.291015625,304.154296875,0.7927787899971008,0.4489637613296509,0.4319453239440918,293.1259765625,297.1499938964844,293.1499938964844,0.0315094590187072,-5432.9384765625,304.1515808105469,0.4002559781074524,0.0686399042606353,0.3473092317581177,291.2249755859375,291.1499938964844,270.8722229003906,269.8135070800781,283.3011474609375,293.2104187011719,291.22467041015625,1.0,0.4764930307865143,0.950964093208313,0.950964093208313,1.0,1.0,-1.75869882106781,0.7801790833473206,0.9785197973251344,0.3781957030296325,0.0,0.0,0.540495753288269,222.13357543945312,227.0,-3.3858768939971924,-14041.119140625,973.7437133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2567443847656,307.8809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.9140625,18000.0,0.0,0.0,0.3280213177204132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5260336995124817,0.5260394811630249,-5.786516794614727e-06,0.0,0.0003328999446239,0.0,0.0,32.87888717651367,0.0,0.0,0.0,0.3789515197277069,4.0,0.0,1.0
807600,293.25994873046875,297.1499938964844,293.1499938964844,0.1624490618705749,-3374.628173828125,304.16632080078125,0.6390840411186218,0.2303885072469711,0.1831609159708023,293.2314147949219,297.1499938964844,293.1499938964844,0.1475759744644165,-3291.633544921875,304.1639404296875,0.6239135265350342,0.2127673029899597,0.2102220952510833,293.1460266113281,297.1499938964844,293.1499938964844,0.282197505235672,-4072.84765625,304.1539001464844,0.7410989999771118,0.3644136488437652,0.2603176236152649,293.14373779296875,297.1499938964844,293.1499938964844,0.3653373718261719,-6758.291015625,304.154296875,0.7927787899971008,0.4489637613296509,0.4319453239440918,293.1259765625,297.1499938964844,293.1499938964844,0.0315094590187072,-5432.9384765625,304.1515808105469,0.4002559781074524,0.0686399042606353,0.3473092317581177,291.2249755859375,291.1499938964844,270.8722229003906,269.8135070800781,283.3011474609375,293.2104187011719,291.22467041015625,1.0,0.4764930307865143,0.950964093208313,0.950964093208313,1.0,1.0,-1.75869882106781,0.7801790833473206,0.9785197973251344,0.3781957030296325,0.0,0.0,0.540495753288269,222.13357543945312,227.0,-3.3858768939971924,-14041.119140625,973.7437133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2567443847656,307.8809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.9140625,18000.0,0.0,0.0,0.3280213177204132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5260336995124817,0.5260394811630249,-5.786516794614727e-06,0.0,0.0003328999446239,0.0,0.0,32.87888717651367,0.0,0.0,0.0,0.3789515197277069,4.0,0.0,1.0
807660,293.2675476074219,297.1499938964844,293.1499938964844,0.1589994579553604,-3317.27099609375,304.1666259765625,0.6338151097297668,0.2260604947805404,0.1799934804439544,293.2415466308594,297.1499938964844,293.1499938964844,0.1443931758403778,-3234.640625,304.16461181640625,0.6186642646789551,0.2086491286754608,0.2065143883228302,293.1532287597656,297.1499938964844,293.1499938964844,0.2811847925186157,-4061.2294921875,304.1542663574219,0.7383595108985901,0.3630537390708923,0.2594949603080749,293.1517944335937,297.1499938964844,293.1499938964844,0.3641922175884247,-6741.45556640625,304.1547546386719,0.7896504998207092,0.4474918246269226,0.4307335019111633,293.1332092285156,297.1499938964844,293.1499938964844,0.0309584699571132,-5386.25927734375,304.1519775390625,0.3970415592193603,0.0677837282419204,0.3442190885543823,291.22137451171875,291.1499938964844,270.9361877441406,269.8640441894531,283.34063720703125,293.2186279296875,291.2210693359375,1.0,0.477299690246582,0.9499666690826416,0.9499666690826416,1.0,1.0,-1.7436201572418213,0.7729741334915161,0.9706460237503052,0.374096155166626,0.0,0.0,0.5312121510505676,225.3440704345703,230.0,-4.721062660217285,-13843.19921875,969.6846923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4161376953125,307.9197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18139.923828125,18000.0,0.0,0.0,0.3216710090637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5090191960334778,0.5090248584747314,-5.677250101143727e-06,0.0,0.0003264551633037,0.0,0.0,30.9856185913086,0.0,0.0,0.0,0.3730250895023346,4.0,0.0,1.0
807720,293.2675476074219,297.1499938964844,293.1499938964844,0.1589994579553604,-3317.27099609375,304.1666259765625,0.6338151097297668,0.2260604947805404,0.1799934804439544,293.2415466308594,297.1499938964844,293.1499938964844,0.1443931758403778,-3234.640625,304.16461181640625,0.6186642646789551,0.2086491286754608,0.2065143883228302,293.1532287597656,297.1499938964844,293.1499938964844,0.2811847925186157,-4061.2294921875,304.1542663574219,0.7383595108985901,0.3630537390708923,0.2594949603080749,293.1517944335937,297.1499938964844,293.1499938964844,0.3641922175884247,-6741.45556640625,304.1547546386719,0.7896504998207092,0.4474918246269226,0.4307335019111633,293.1332092285156,297.1499938964844,293.1499938964844,0.0309584699571132,-5386.25927734375,304.1519775390625,0.3970415592193603,0.0677837282419204,0.3442190885543823,291.22137451171875,291.1499938964844,270.9361877441406,269.8640441894531,283.34063720703125,293.2186279296875,291.2210693359375,1.0,0.477299690246582,0.9499666690826416,0.9499666690826416,1.0,1.0,-1.7436201572418213,0.7729741334915161,0.9706460237503052,0.374096155166626,0.0,0.0,0.5312121510505676,225.3440704345703,230.0,-4.721062660217285,-13843.19921875,969.6846923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4161376953125,307.9197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18139.923828125,18000.0,0.0,0.0,0.3216710090637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5090191960334778,0.5090248584747314,-5.677250101143727e-06,0.0,0.0003264551633037,0.0,0.0,30.9856185913086,0.0,0.0,0.0,0.3730250895023346,4.0,0.0,1.0
807780,293.2745361328125,297.1499938964844,293.1499938964844,0.1555088609457016,-3258.96923828125,304.1669006347656,0.6285534501075745,0.2216638177633285,0.1767707914113998,293.25115966796875,297.1499938964844,293.1499938964844,0.1411005407571792,-3175.412841796875,304.16522216796875,0.6130567193031311,0.2043788433074951,0.2026596963405609,293.1600036621094,297.1499938964844,293.1499938964844,0.2800902128219604,-4048.671630859375,304.1546630859375,0.7356194257736206,0.361596405506134,0.2586033046245575,293.1593933105469,297.1499938964844,293.1499938964844,0.3629439175128937,-6723.107421875,304.1552734375,0.7865097522735596,0.4459028542041778,0.4294098615646362,293.1398620605469,297.1499938964844,293.1499938964844,0.0303511042147874,-5334.50146484375,304.1523132324219,0.3934925496578216,0.0668550431728363,0.3407950401306152,291.21734619140625,291.1499938964844,271.0011901855469,269.9154968261719,283.380615234375,293.226318359375,291.21697998046875,1.0,0.4780142307281494,0.9489692449569702,0.9489692449569702,1.0,1.0,-1.7276688814163208,0.7653622627258301,0.9623066782951356,0.3697644174098968,0.0,0.0,0.5225057005882263,228.532470703125,233.0,-5.48703670501709,-13638.8408203125,964.7472534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5432434082031,307.9398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18126.31640625,18000.0,0.0,0.0,0.3150687217712402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4934068024158478,0.4934123754501343,-5.580302058660891e-06,0.0,0.000319754704833,0.0,0.0,29.321128845214844,0.0,0.0,0.0,0.3676730990409851,4.0,0.0,1.0
807840,293.2745361328125,297.1499938964844,293.1499938964844,0.1555088609457016,-3258.96923828125,304.1669006347656,0.6285534501075745,0.2216638177633285,0.1767707914113998,293.25115966796875,297.1499938964844,293.1499938964844,0.1411005407571792,-3175.412841796875,304.16522216796875,0.6130567193031311,0.2043788433074951,0.2026596963405609,293.1600036621094,297.1499938964844,293.1499938964844,0.2800902128219604,-4048.671630859375,304.1546630859375,0.7356194257736206,0.361596405506134,0.2586033046245575,293.1593933105469,297.1499938964844,293.1499938964844,0.3629439175128937,-6723.107421875,304.1552734375,0.7865097522735596,0.4459028542041778,0.4294098615646362,293.1398620605469,297.1499938964844,293.1499938964844,0.0303511042147874,-5334.50146484375,304.1523132324219,0.3934925496578216,0.0668550431728363,0.3407950401306152,291.21734619140625,291.1499938964844,271.0011901855469,269.9154968261719,283.380615234375,293.226318359375,291.21697998046875,1.0,0.4780142307281494,0.9489692449569702,0.9489692449569702,1.0,1.0,-1.7276688814163208,0.7653622627258301,0.9623066782951356,0.3697644174098968,0.0,0.0,0.5225057005882263,228.532470703125,233.0,-5.48703670501709,-13638.8408203125,964.7472534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5432434082031,307.9398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18126.31640625,18000.0,0.0,0.0,0.3150687217712402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4934068024158478,0.4934123754501343,-5.580302058660891e-06,0.0,0.000319754704833,0.0,0.0,29.321128845214844,0.0,0.0,0.0,0.3676730990409851,4.0,0.0,1.0
807900,293.2778015136719,297.1499938964844,293.1499938964844,0.1537502408027649,-3229.4912109375,304.1670227050781,0.6259092092514038,0.2194435894489288,0.1751417368650436,293.2557678222656,297.1499938964844,293.1499938964844,0.1394152641296386,-3144.98779296875,304.16552734375,0.6100586652755737,0.2021903693675995,0.2006807178258896,293.1632385253906,297.1499938964844,293.1499938964844,0.2795114517211914,-4042.02880859375,304.1548767089844,0.7342488169670105,0.3608332276344299,0.2581329941749573,293.1630554199219,297.1499938964844,293.1499938964844,0.3622797131538391,-6713.34326171875,304.155517578125,0.7849361300468445,0.4450666606426239,0.4287081658840179,293.1430053710937,297.1499938964844,293.1499938964844,0.0300315730273723,-5306.84375,304.1524963378906,0.3915551602840423,0.0663654580712318,0.3389664590358734,291.2152404785156,291.1499938964844,271.0340270996094,269.94146728515625,283.4007568359375,293.2299499511719,291.2148742675781,1.0,0.4783401191234588,0.9484705328941344,0.9484705328941344,1.0,1.0,-1.7193890810012815,0.7614150047302246,0.9579740762710572,0.3675177097320556,0.0,0.0,0.5183691382408142,230.11892700195312,233.0,-5.687313556671143,-13534.6669921875,961.9747314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5943298339844,307.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18119.818359375,18000.0,0.0,0.0,0.3117176592350006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4861124157905578,0.4861179292201996,-5.536131538974587e-06,0.0,0.0003163538058288,0.0,0.0,28.56684875488281,0.0,0.0,0.0,0.3652017712593078,4.0,0.0,1.0
