time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807960,293.28094482421875,297.1499938964844,293.1499938964844,0.1519839167594909,-3199.811279296875,304.1671447753906,0.6232427358627319,0.2172110229730606,0.1735023260116577,293.26025390625,297.1499938964844,293.1499938964844,0.1377053409814834,-3114.03857421875,304.1658020019531,0.6069642305374146,0.1999684125185012,0.1986691057682037,293.1663818359375,297.1499938964844,293.1499938964844,0.2789115011692047,-4035.140869140625,304.15509033203125,0.7328774333000183,0.3600480556488037,0.2576470673084259,293.1665954589844,297.1499938964844,293.1499938964844,0.3615884184837341,-6703.1787109375,304.15576171875,0.7833612561225891,0.4442037343978882,0.427980899810791,293.1460266113281,297.1499938964844,293.1499938964844,0.029712313786149,-5277.93017578125,304.1526184082031,0.3894828259944916,0.0658600106835365,0.3370648622512817,291.213134765625,291.1499938964844,271.0670166015625,269.96759033203125,283.42095947265625,293.23345947265625,291.2127685546875,1.0,0.4786466956138611,0.94801127910614,0.94801127910614,1.0,1.0,-1.710918426513672,0.7573810815811157,0.9535373449325562,0.3652218878269195,0.0,0.0,0.5143742561340332,231.7004547119141,236.0,-5.792048454284668,-13429.392578125,959.0127563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371154785156,307.9411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18113.62109375,18000.0,0.0,0.0,0.308355450630188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4791459739208221,0.4791514873504638,-5.494643119163811e-06,0.0,0.0003129415854346,0.0,0.0,27.8602237701416,0.0,0.0,0.0,0.3628587424755096,4.0,0.0,1.0
808020,293.2867431640625,297.1499938964844,293.1499938964844,0.1484330892562866,-3139.919677734375,304.1673583984375,0.6177874207496643,0.2127152532339096,0.1701980978250503,293.26885986328125,297.1499938964844,293.1499938964844,0.1342173814773559,-3050.653564453125,304.1663513183594,0.6005393266677856,0.1954314261674881,0.1945552825927734,293.1723937988281,297.1499938964844,293.1499938964844,0.2776487469673157,-4020.633544921875,304.1554870605469,0.7301310300827026,0.358415424823761,0.2566309571266174,293.17340087890625,297.1499938964844,293.1499938964844,0.360124796628952,-6681.64990234375,304.1562805175781,0.7802101969718933,0.4424019753932953,0.4264536201953888,293.1517333984375,297.1499938964844,293.1499938964844,0.0288416277617216,-5226.21875,304.15313720703125,0.3850322961807251,0.0648041367530822,0.3330545425415039,291.2090148925781,291.1499938964844,271.1333923339844,270.0200500488281,283.46148681640625,293.2400817871094,291.2086486816406,1.0,0.4792070090770721,0.9470927715301514,0.9470927715301514,1.0,1.0,-1.6934432983398438,0.7490677237510681,0.9443756341934204,0.3604892492294311,0.0,0.0,0.5067847967147827,234.849609375,239.0,-5.724695682525635,-13216.173828125,952.5628051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6989440917969,307.9248962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18102.1796875,18000.0,0.0,0.0,0.3016552329063415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661320149898529,0.4661374390125274,-5.41899180461769e-06,0.0,0.000306141708279,0.0,0.0,26.575563430786133,0.0,0.0,0.0,0.3585272431373596,4.0,0.0,1.0
808080,293.2867431640625,297.1499938964844,293.1499938964844,0.1484330892562866,-3139.919677734375,304.1673583984375,0.6177874207496643,0.2127152532339096,0.1701980978250503,293.26885986328125,297.1499938964844,293.1499938964844,0.1342173814773559,-3050.653564453125,304.1663513183594,0.6005393266677856,0.1954314261674881,0.1945552825927734,293.1723937988281,297.1499938964844,293.1499938964844,0.2776487469673157,-4020.633544921875,304.1554870605469,0.7301310300827026,0.358415424823761,0.2566309571266174,293.17340087890625,297.1499938964844,293.1499938964844,0.360124796628952,-6681.64990234375,304.1562805175781,0.7802101969718933,0.4424019753932953,0.4264536201953888,293.1517333984375,297.1499938964844,293.1499938964844,0.0288416277617216,-5226.21875,304.15313720703125,0.3850322961807251,0.0648041367530822,0.3330545425415039,291.2090148925781,291.1499938964844,271.1333923339844,270.0200500488281,283.46148681640625,293.2400817871094,291.2086486816406,1.0,0.4792070090770721,0.9470927715301514,0.9470927715301514,1.0,1.0,-1.6934432983398438,0.7490677237510681,0.9443756341934204,0.3604892492294311,0.0,0.0,0.5067847967147827,234.849609375,239.0,-5.724695682525635,-13216.173828125,952.5628051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6989440917969,307.9248962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18102.1796875,18000.0,0.0,0.0,0.3016552329063415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661320149898529,0.4661374390125274,-5.41899180461769e-06,0.0,0.000306141708279,0.0,0.0,26.575563430786133,0.0,0.0,0.0,0.3585272431373596,4.0,0.0,1.0
808140,293.2919616699219,297.1499938964844,293.1499938964844,0.1448641419410705,-3079.4072265625,304.1675109863281,0.6120376586914062,0.2081885784864425,0.1668671220541,293.2769470214844,297.1499938964844,293.1499938964844,0.1306445747613906,-2985.3603515625,304.1668395996094,0.5938022136688232,0.1907787173986435,0.1903281807899475,293.1780090332031,297.1499938964844,293.1499938964844,0.276300311088562,-4005.125244140625,304.1559143066406,0.7273751497268677,0.3567029535770416,0.2555580735206604,293.1798400878906,297.1499938964844,293.1499938964844,0.3585498929023742,-6658.4697265625,304.15679931640625,0.7770605087280273,0.4405023157596588,0.4248324036598205,293.156982421875,297.1499938964844,293.1499938964844,0.0280191581696271,-5151.73046875,304.15338134765625,0.3803911209106445,0.0636925995349884,0.3287849128246307,291.2052001953125,291.1499938964844,271.20001220703125,270.0726318359375,283.50213623046875,293.2461853027344,291.20489501953125,1.0,0.479702740907669,0.9461742043495178,0.9461742043495178,1.0,1.0,-1.675302267074585,0.7404497861862183,0.9348525404930116,0.3555808663368225,0.0,0.0,0.4996871054172516,237.98048400878903,242.0,-5.3473992347717285,-13000.1708984375,945.4610595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7304992675781,307.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.330078125,18000.0,0.0,0.0,0.2950703799724579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542386829853058,0.4542440176010132,-5.352076186682098e-06,0.0,0.0002994589158333,0.0,0.0,25.44133949279785,0.0,0.0,0.0,0.3546214997768402,4.0,0.0,1.0
808200,293.2919616699219,297.1499938964844,293.1499938964844,0.1448641419410705,-3079.4072265625,304.1675109863281,0.6120376586914062,0.2081885784864425,0.1668671220541,293.2769470214844,297.1499938964844,293.1499938964844,0.1306445747613906,-2985.3603515625,304.1668395996094,0.5938022136688232,0.1907787173986435,0.1903281807899475,293.1780090332031,297.1499938964844,293.1499938964844,0.276300311088562,-4005.125244140625,304.1559143066406,0.7273751497268677,0.3567029535770416,0.2555580735206604,293.1798400878906,297.1499938964844,293.1499938964844,0.3585498929023742,-6658.4697265625,304.15679931640625,0.7770605087280273,0.4405023157596588,0.4248324036598205,293.156982421875,297.1499938964844,293.1499938964844,0.0280191581696271,-5151.73046875,304.15338134765625,0.3803911209106445,0.0636925995349884,0.3287849128246307,291.2052001953125,291.1499938964844,271.20001220703125,270.0726318359375,283.50213623046875,293.2461853027344,291.20489501953125,1.0,0.479702740907669,0.9461742043495178,0.9461742043495178,1.0,1.0,-1.675302267074585,0.7404497861862183,0.9348525404930116,0.3555808663368225,0.0,0.0,0.4996871054172516,237.98048400878903,242.0,-5.3473992347717285,-13000.1708984375,945.4610595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7304992675781,307.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.330078125,18000.0,0.0,0.0,0.2950703799724579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542386829853058,0.4542440176010132,-5.352076186682098e-06,0.0,0.0002994589158333,0.0,0.0,25.44133949279785,0.0,0.0,0.0,0.3546214997768402,4.0,0.0,1.0
808260,293.296630859375,297.1499938964844,293.1499938964844,0.141287699341774,-3018.44091796875,304.1676330566406,0.6059292554855347,0.2036440521478653,0.1635195612907409,293.2845153808594,297.1499938964844,293.1499938964844,0.1270002722740173,-2918.365234375,304.16729736328125,0.5867673754692078,0.1860255151987075,0.1860022693872451,293.1833190917969,297.1499938964844,293.1499938964844,0.2748702466487884,-3988.66015625,304.15631103515625,0.724605143070221,0.3549178540706634,0.2544333636760711,293.1859130859375,297.1499938964844,293.1499938964844,0.3568681478500366,-6633.69970703125,304.1573486328125,0.7739185094833374,0.4385128021240234,0.4231248795986175,293.1618347167969,297.1499938964844,293.1499938964844,0.0274246372282505,-5082.51416015625,304.1532592773437,0.3755866289138794,0.062532715499401,0.3242903053760528,291.20184326171875,291.1499938964844,271.2666320800781,270.1250915527344,283.5426940917969,293.2518005371094,291.2015380859375,1.0,0.4801439940929413,0.9453322291374208,0.9453322291374208,1.0,1.0,-1.656583547592163,0.7315734624862671,0.9250100255012512,0.350523978471756,0.0,0.0,0.4930055439472198,241.09361267089844,245.0,-4.776203632354736,-12782.5009765625,937.7964477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7359924316406,307.8458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18083.94140625,18000.0,0.0,0.0,0.288675993680954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432934522628784,0.443298727273941,-5.292411060509039e-06,0.0,0.0002929694310296,0.0,0.0,24.43036842346192,0.0,0.0,0.0,0.3510714471340179,4.0,0.0,1.0
808320,293.296630859375,297.1499938964844,293.1499938964844,0.141287699341774,-3018.44091796875,304.1676330566406,0.6059292554855347,0.2036440521478653,0.1635195612907409,293.2845153808594,297.1499938964844,293.1499938964844,0.1270002722740173,-2918.365234375,304.16729736328125,0.5867673754692078,0.1860255151987075,0.1860022693872451,293.1833190917969,297.1499938964844,293.1499938964844,0.2748702466487884,-3988.66015625,304.15631103515625,0.724605143070221,0.3549178540706634,0.2544333636760711,293.1859130859375,297.1499938964844,293.1499938964844,0.3568681478500366,-6633.69970703125,304.1573486328125,0.7739185094833374,0.4385128021240234,0.4231248795986175,293.1618347167969,297.1499938964844,293.1499938964844,0.0274246372282505,-5082.51416015625,304.1532592773437,0.3755866289138794,0.062532715499401,0.3242903053760528,291.20184326171875,291.1499938964844,271.2666320800781,270.1250915527344,283.5426940917969,293.2518005371094,291.2015380859375,1.0,0.4801439940929413,0.9453322291374208,0.9453322291374208,1.0,1.0,-1.656583547592163,0.7315734624862671,0.9250100255012512,0.350523978471756,0.0,0.0,0.4930055439472198,241.09361267089844,245.0,-4.776203632354736,-12782.5009765625,937.7964477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7359924316406,307.8458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18083.94140625,18000.0,0.0,0.0,0.288675993680954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432934522628784,0.443298727273941,-5.292411060509039e-06,0.0,0.0002929694310296,0.0,0.0,24.43036842346192,0.0,0.0,0.0,0.3510714471340179,4.0,0.0,1.0
808380,293.30078125,297.1499938964844,293.1499938964844,0.1377104222774505,-2957.1201171875,304.167724609375,0.5996254682540894,0.1990888565778732,0.1601620316505432,293.2915954589844,297.1499938964844,293.1499938964844,0.1232929751276969,-2849.78515625,304.167724609375,0.5794479846954346,0.181179940700531,0.1815864294767379,293.18829345703125,297.1499938964844,293.1499938964844,0.2733600437641144,-3971.2509765625,304.15673828125,0.7218115925788879,0.3530647456645965,0.2532601356506347,293.191650390625,297.1499938964844,293.1499938964844,0.3550806641578674,-6607.35009765625,304.1578674316406,0.7707873582839966,0.4364385902881622,0.4213359355926513,293.1662902832031,297.1499938964844,293.1499938964844,0.0266535244882106,-5009.7421875,304.1534729003906,0.3706308305263519,0.0613276474177837,0.3195868730545044,291.19903564453125,291.1499938964844,271.3329772949219,270.1771545410156,283.5830383300781,293.2569580078125,291.19879150390625,1.0,0.4805379509925842,0.9444901943206788,0.9444901943206788,1.0,1.0,-1.637336015701294,0.7224604487419128,0.9148755669593812,0.3453295528888702,0.0,0.0,0.486661434173584,244.1909027099609,248.0,-4.020455360412598,-12563.9404296875,929.6258544921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7193908691406,307.7880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18077.11328125,18000.0,0.0,0.0,0.2825255692005157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4331410229206085,0.4331462681293487,-5.23879361935542e-06,0.0,0.0002867275616154,0.0,0.0,23.520339965820312,0.0,0.0,0.0,0.3478164970874786,4.0,0.0,1.0
808440,293.30078125,297.1499938964844,293.1499938964844,0.1377104222774505,-2957.1201171875,304.167724609375,0.5996254682540894,0.1990888565778732,0.1601620316505432,293.2915954589844,297.1499938964844,293.1499938964844,0.1232929751276969,-2849.78515625,304.167724609375,0.5794479846954346,0.181179940700531,0.1815864294767379,293.18829345703125,297.1499938964844,293.1499938964844,0.2733600437641144,-3971.2509765625,304.15673828125,0.7218115925788879,0.3530647456645965,0.2532601356506347,293.191650390625,297.1499938964844,293.1499938964844,0.3550806641578674,-6607.35009765625,304.1578674316406,0.7707873582839966,0.4364385902881622,0.4213359355926513,293.1662902832031,297.1499938964844,293.1499938964844,0.0266535244882106,-5009.7421875,304.1534729003906,0.3706308305263519,0.0613276474177837,0.3195868730545044,291.19903564453125,291.1499938964844,271.3329772949219,270.1771545410156,283.5830383300781,293.2569580078125,291.19879150390625,1.0,0.4805379509925842,0.9444901943206788,0.9444901943206788,1.0,1.0,-1.637336015701294,0.7224604487419128,0.9148755669593812,0.3453295528888702,0.0,0.0,0.486661434173584,244.1909027099609,248.0,-4.020455360412598,-12563.9404296875,929.6258544921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7193908691406,307.7880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18077.11328125,18000.0,0.0,0.0,0.2825255692005157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4331410229206085,0.4331462681293487,-5.23879361935542e-06,0.0,0.0002867275616154,0.0,0.0,23.520339965820312,0.0,0.0,0.0,0.3478164970874786,4.0,0.0,1.0
808500,293.3026733398437,297.1499938964844,293.1499938964844,0.1359226703643798,-2926.34326171875,304.1677551269531,0.5964047312736511,0.1968083530664444,0.158480629324913,293.29498291015625,297.1499938964844,293.1499938964844,0.121417112648487,-2814.91455078125,304.1679077148437,0.5756855010986328,0.1787233501672744,0.1793459206819534,293.190673828125,297.1499938964844,293.1499938964844,0.272575169801712,-3962.19384765625,304.15692138671875,0.720402181148529,0.3521137237548828,0.2526561021804809,293.19439697265625,297.1499938964844,293.1499938964844,0.3541473746299743,-6593.583984375,304.1581420898437,0.7692264318466187,0.4353710412979126,0.4204120934009552,293.1683959960937,297.1499938964844,293.1499938964844,0.026246715337038,-4972.49365234375,304.153564453125,0.3680992126464844,0.0607089512050151,0.3171600699424743,291.1978759765625,291.1499938964844,271.365966796875,270.2029724121094,283.6031188964844,293.2593994140625,291.1976318359375,1.0,0.4807189404964447,0.94406920671463,0.94406920671463,1.0,1.0,-1.6275231838226318,0.71781986951828,0.909703254699707,0.3426834046840668,0.0,0.0,0.4835891425609588,245.7343139648437,248.0,-3.5936989784240723,-12454.4765625,925.3631591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70416259765625,307.75555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.298828125,18000.0,0.0,0.0,0.2795548141002655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283111691474914,0.4283163547515869,-5.213893928157631e-06,0.0,0.000283712579403,0.0,0.0,23.096660614013672,0.0,0.0,0.0,0.346280962228775,4.0,0.0,1.0
808560,293.304443359375,297.1499938964844,293.1499938964844,0.1341360807418823,-2895.496826171875,304.1677551269531,0.5931397676467896,0.1945265978574752,0.1567978113889694,293.2982177734375,297.1499938964844,293.1499938964844,0.1195279881358146,-2779.67919921875,304.1680908203125,0.5718584656715393,0.1762456744909286,0.1770849525928497,293.1929626464844,297.1499938964844,293.1499938964844,0.2717717885971069,-3952.917724609375,304.1571350097656,0.7189825773239136,0.351147711277008,0.2520413398742676,293.1970520019531,297.1499938964844,293.1499938964844,0.3531899452209472,-6579.455078125,304.15838623046875,0.7676698565483093,0.4342856109142303,0.4194706082344055,293.17041015625,297.1499938964844,293.1499938964844,0.0258293263614177,-4934.1376953125,304.1536865234375,0.3655357360839844,0.0600803531706333,0.3146879374980926,291.1968688964844,291.1499938964844,271.3988037109375,270.2286071777344,283.6230773925781,293.2616882324219,291.1966552734375,1.0,0.480890691280365,0.9436930418014526,0.9436930418014526,1.0,1.0,-1.6175953149795532,0.7131304740905762,0.9044649004936218,0.340009480714798,0.0,0.0,0.480565994977951,247.2745361328125,251.0,-3.1545774936676025,-12345.001953125,920.9939575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6853332519531,307.7212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18071.8125,18000.0,0.0,0.0,0.2766540944576263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236129224300384,0.4236181080341339,-5.190044703340391e-06,0.0,0.0002807687269523,0.0,0.0,22.69013786315918,0.0,0.0,0.0,0.3447951376438141,4.0,0.0,1.0
808620,293.3076477050781,297.1499938964844,293.1499938964844,0.1305686086416244,-2833.628173828125,304.16778564453125,0.5864844918251038,0.1899606138467788,0.1534295231103897,293.304443359375,297.1499938964844,293.1499938964844,0.1157122626900672,-2708.138671875,304.1684265136719,0.5640228986740112,0.1712280511856079,0.1725030243396759,293.19732666015625,297.1499938964844,293.1499938964844,0.2701111435890198,-3933.723388671875,304.15753173828125,0.716105043888092,0.3491725325584411,0.2507809996604919,293.2021179199219,297.1499938964844,293.1499938964844,0.3512066900730133,-6550.17041015625,304.1589050292969,0.7645724415779114,0.4320648908615112,0.417539119720459,293.1741943359375,297.1499938964844,293.1499938964844,0.0249821301549673,-4855.16796875,304.15386962890625,0.3603189289569855,0.0587946325540542,0.3096114099025726,291.19537353515625,291.1499938964844,271.4638366699219,270.2791442871094,283.66265869140625,293.2660522460937,291.1952209472656,1.0,0.4812089800834656,0.9429407715797424,0.9429407715797424,1.0,1.0,-1.5974100828170776,0.7036079168319702,0.8938021063804626,0.3345778286457062,0.0,0.0,0.4746238887310028,250.34619140625,254.0,-2.237344980239868,-12126.2236328125,911.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63916015625,307.6485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.802734375,18000.0,0.0,0.0,0.27106574177742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145376980304718,0.4145428538322449,-5.1450338105496485e-06,0.0,0.0002750972635112,0.0,0.0,21.92036437988281,0.0,0.0,0.0,0.3419466912746429,4.0,0.0,1.0
808680,293.3076477050781,297.1499938964844,293.1499938964844,0.1305686086416244,-2833.628173828125,304.16778564453125,0.5864844918251038,0.1899606138467788,0.1534295231103897,293.304443359375,297.1499938964844,293.1499938964844,0.1157122626900672,-2708.138671875,304.1684265136719,0.5640228986740112,0.1712280511856079,0.1725030243396759,293.19732666015625,297.1499938964844,293.1499938964844,0.2701111435890198,-3933.723388671875,304.15753173828125,0.716105043888092,0.3491725325584411,0.2507809996604919,293.2021179199219,297.1499938964844,293.1499938964844,0.3512066900730133,-6550.17041015625,304.1589050292969,0.7645724415779114,0.4320648908615112,0.417539119720459,293.1741943359375,297.1499938964844,293.1499938964844,0.0249821301549673,-4855.16796875,304.15386962890625,0.3603189289569855,0.0587946325540542,0.3096114099025726,291.19537353515625,291.1499938964844,271.4638366699219,270.2791442871094,283.66265869140625,293.2660522460937,291.1952209472656,1.0,0.4812089800834656,0.9429407715797424,0.9429407715797424,1.0,1.0,-1.5974100828170776,0.7036079168319702,0.8938021063804626,0.3345778286457062,0.0,0.0,0.4746238887310028,250.34619140625,254.0,-2.237344980239868,-12126.2236328125,911.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63916015625,307.6485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.802734375,18000.0,0.0,0.0,0.27106574177742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145376980304718,0.4145428538322449,-5.1450338105496485e-06,0.0,0.0002750972635112,0.0,0.0,21.92036437988281,0.0,0.0,0.0,0.3419466912746429,4.0,0.0,1.0
808740,293.3104858398437,297.1499938964844,293.1499938964844,0.1270098835229873,-2771.536865234375,304.16778564453125,0.5796729326248169,0.1853892058134079,0.1500579565763473,293.310302734375,297.1499938964844,293.1499938964844,0.1118491739034652,-2635.1875,304.168701171875,0.5559692978858948,0.1661255806684494,0.1678416132926941,293.201416015625,297.1499938964844,293.1499938964844,0.2683816850185394,-3913.70556640625,304.15789794921875,0.713161826133728,0.3471427261829376,0.2494817227125167,293.2068786621094,297.1499938964844,293.1499938964844,0.3491357266902923,-6519.56298828125,304.1593933105469,0.7614976167678833,0.4297796785831451,0.4155460596084595,293.1776733398437,297.1499938964844,293.1499938964844,0.0241219662129879,-4773.34423828125,304.1540222167969,0.3549966514110565,0.057473674416542,0.3043708801269531,291.1945495605469,291.1499938964844,271.5277709960937,270.3285522460937,283.70172119140625,293.2700500488281,291.1944274902344,1.0,0.4814974963665008,0.9421884417533876,0.9421884417533876,1.0,1.0,-1.5768073797225952,0.6939050555229187,0.8829022645950317,0.329040914773941,0.0,0.0,0.4687479138374328,253.407455444336,257.0,-1.3061821460723877,-11907.8740234375,902.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5854187011719,307.57232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.0390625,18000.0,0.0,0.0,0.265753835439682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405770480632782,0.4057755768299103,-5.102895556774456e-06,0.0,0.0002697063609957,0.0,0.0,21.19576072692871,0.0,0.0,0.0,0.3392214477062225,4.0,0.0,1.0
808800,293.3104858398437,297.1499938964844,293.1499938964844,0.1270098835229873,-2771.536865234375,304.16778564453125,0.5796729326248169,0.1853892058134079,0.1500579565763473,293.310302734375,297.1499938964844,293.1499938964844,0.1118491739034652,-2635.1875,304.168701171875,0.5559692978858948,0.1661255806684494,0.1678416132926941,293.201416015625,297.1499938964844,293.1499938964844,0.2683816850185394,-3913.70556640625,304.15789794921875,0.713161826133728,0.3471427261829376,0.2494817227125167,293.2068786621094,297.1499938964844,293.1499938964844,0.3491357266902923,-6519.56298828125,304.1593933105469,0.7614976167678833,0.4297796785831451,0.4155460596084595,293.1776733398437,297.1499938964844,293.1499938964844,0.0241219662129879,-4773.34423828125,304.1540222167969,0.3549966514110565,0.057473674416542,0.3043708801269531,291.1945495605469,291.1499938964844,271.5277709960937,270.3285522460937,283.70172119140625,293.2700500488281,291.1944274902344,1.0,0.4814974963665008,0.9421884417533876,0.9421884417533876,1.0,1.0,-1.5768073797225952,0.6939050555229187,0.8829022645950317,0.329040914773941,0.0,0.0,0.4687479138374328,253.407455444336,257.0,-1.3061821460723877,-11907.8740234375,902.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5854187011719,307.57232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.0390625,18000.0,0.0,0.0,0.265753835439682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405770480632782,0.4057755768299103,-5.102895556774456e-06,0.0,0.0002697063609957,0.0,0.0,21.19576072692871,0.0,0.0,0.0,0.3392214477062225,4.0,0.0,1.0
808860,293.3134460449219,297.1499938964844,293.1499938964844,0.1234160810708999,-2708.425537109375,304.1678466796875,0.5726451873779297,0.1807238012552261,0.1466392427682876,293.3162841796875,297.1499938964844,293.1499938964844,0.1079010888934135,-2560.052978515625,304.1690673828125,0.5476590991020203,0.1608551889657974,0.1630506664514541,293.20526123046875,297.1499938964844,293.1499938964844,0.2665844261646271,-3892.87109375,304.15826416015625,0.710125207901001,0.3450587093830108,0.248145118355751,293.2113647460937,297.1499938964844,293.1499938964844,0.3469761908054352,-6487.60791015625,304.15985107421875,0.7584385275840759,0.4274283051490783,0.4134917259216308,293.180908203125,297.1499938964844,293.1499938964844,0.0232536718249321,-4688.869140625,304.15411376953125,0.349580854177475,0.0561190545558929,0.2989800274372101,291.1944580078125,291.1499938964844,271.59039306640625,270.37652587890625,283.74029541015625,293.2740173339844,291.19439697265625,1.0,0.481756180524826,0.9415050745010376,0.9415050745010376,1.0,1.0,-1.5556840896606443,0.6839772462844849,0.8717069029808044,0.3233765661716461,0.0,0.0,0.4628377854824066,256.4703674316406,245.0,-0.2271490693092346,-11689.5537109375,892.7030639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5286865234375,307.4949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.4453125,18000.0,0.0,0.0,0.2606945037841797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971661627292633,0.3971712291240692,-5.062834134150762e-06,0.0,0.0002645717759151,0.0,0.0,20.50240707397461,0.0,0.0,0.0,0.3365712463855743,4.0,0.0,1.0
808920,293.3134460449219,297.1499938964844,293.1499938964844,0.1234160810708999,-2708.425537109375,304.1678466796875,0.5726451873779297,0.1807238012552261,0.1466392427682876,293.3162841796875,297.1499938964844,293.1499938964844,0.1079010888934135,-2560.052978515625,304.1690673828125,0.5476590991020203,0.1608551889657974,0.1630506664514541,293.20526123046875,297.1499938964844,293.1499938964844,0.2665844261646271,-3892.87109375,304.15826416015625,0.710125207901001,0.3450587093830108,0.248145118355751,293.2113647460937,297.1499938964844,293.1499938964844,0.3469761908054352,-6487.60791015625,304.15985107421875,0.7584385275840759,0.4274283051490783,0.4134917259216308,293.180908203125,297.1499938964844,293.1499938964844,0.0232536718249321,-4688.869140625,304.15411376953125,0.349580854177475,0.0561190545558929,0.2989800274372101,291.1944580078125,291.1499938964844,271.59039306640625,270.37652587890625,283.74029541015625,293.2740173339844,291.19439697265625,1.0,0.481756180524826,0.9415050745010376,0.9415050745010376,1.0,1.0,-1.5556840896606443,0.6839772462844849,0.8717069029808044,0.3233765661716461,0.0,0.0,0.4628377854824066,256.4703674316406,245.0,-0.2271490693092346,-11689.5537109375,892.7030639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5286865234375,307.4949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.4453125,18000.0,0.0,0.0,0.2606945037841797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971661627292633,0.3971712291240692,-5.062834134150762e-06,0.0,0.0002645717759151,0.0,0.0,20.50240707397461,0.0,0.0,0.0,0.3365712463855743,4.0,0.0,1.0
808980,293.3162841796875,297.1499938964844,293.1499938964844,0.1195541024208068,-2640.04638671875,304.1683349609375,0.5679356455802917,0.1760108768939972,0.1429627388715744,293.322265625,297.1499938964844,293.1499938964844,0.103631317615509,-2478.027587890625,304.1698303222656,0.5414953827857971,0.1554299443960189,0.1578513383865356,293.20867919921875,297.1499938964844,293.1499938964844,0.2644777297973633,-3868.286865234375,304.1590270996094,0.709868311882019,0.3429679274559021,0.2466171681880951,293.2154235839844,297.1499938964844,293.1499938964844,0.3444601893424988,-6450.1201171875,304.1607666015625,0.7583080530166626,0.4250505864620209,0.4111628830432892,293.1836853027344,297.1499938964844,293.1499938964844,0.0222199987620115,-4585.35107421875,304.15447998046875,0.3459579646587372,0.0547721311450004,0.2924345433712005,291.1971435546875,291.1499938964844,271.65142822265625,270.4228820800781,283.7792053222656,293.2778625488281,291.1974182128906,1.0,0.4773497879505157,0.9408217668533324,0.9408217668533324,1.0,1.0,-1.531762719154358,0.672754168510437,0.8590085506439209,0.3169925808906555,0.0,0.0,0.4564275741577148,253.5685577392578,233.0,3.602782964706421,-11460.634765625,864.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47430419921875,307.4212951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18065.873046875,18000.0,0.0,0.0,0.2558344006538391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883117735385895,0.3883167803287506,-5.023598532716278e-06,0.0,0.0002596394042484,0.0,0.0,19.80911636352539,0.0,0.0,0.0,0.3338727951049804,4.0,0.0,1.0
809040,293.3162841796875,297.1499938964844,293.1499938964844,0.1195541024208068,-2640.04638671875,304.1683349609375,0.5679356455802917,0.1760108768939972,0.1429627388715744,293.322265625,297.1499938964844,293.1499938964844,0.103631317615509,-2478.027587890625,304.1698303222656,0.5414953827857971,0.1554299443960189,0.1578513383865356,293.20867919921875,297.1499938964844,293.1499938964844,0.2644777297973633,-3868.286865234375,304.1590270996094,0.709868311882019,0.3429679274559021,0.2466171681880951,293.2154235839844,297.1499938964844,293.1499938964844,0.3444601893424988,-6450.1201171875,304.1607666015625,0.7583080530166626,0.4250505864620209,0.4111628830432892,293.1836853027344,297.1499938964844,293.1499938964844,0.0222199987620115,-4585.35107421875,304.15447998046875,0.3459579646587372,0.0547721311450004,0.2924345433712005,291.1971435546875,291.1499938964844,271.65142822265625,270.4228820800781,283.7792053222656,293.2778625488281,291.1974182128906,1.0,0.4773497879505157,0.9408217668533324,0.9408217668533324,1.0,1.0,-1.531762719154358,0.672754168510437,0.8590085506439209,0.3169925808906555,0.0,0.0,0.4564275741577148,253.5685577392578,233.0,3.602782964706421,-11460.634765625,864.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47430419921875,307.4212951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18065.873046875,18000.0,0.0,0.0,0.2558344006538391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883117735385895,0.3883167803287506,-5.023598532716278e-06,0.0,0.0002596394042484,0.0,0.0,19.80911636352539,0.0,0.0,0.0,0.3338727951049804,4.0,0.0,1.0
809100,293.3173522949219,297.1499938964844,293.1499938964844,0.1175977885723114,-2605.22705078125,304.1685791015625,0.5662499070167542,0.1736941188573837,0.1410965919494629,293.32501220703125,297.1499938964844,293.1499938964844,0.1014398336410522,-2435.648681640625,304.1701965332031,0.5389865040779114,0.1527092605829239,0.1551711857318878,293.2101135253906,297.1499938964844,293.1499938964844,0.2633631825447082,-3855.26513671875,304.159423828125,0.7105103731155396,0.3419395685195923,0.245817631483078,293.2172241210937,297.1499938964844,293.1499938964844,0.3431240320205688,-6430.193359375,304.1612548828125,0.7590318322181702,0.4238687753677368,0.4099410474300384,293.184814453125,297.1499938964844,293.1499938964844,0.0216820761561393,-4530.1708984375,304.1546325683594,0.3446720540523529,0.0541214905679225,0.2889564335346222,291.1991882324219,291.1499938964844,271.6812438964844,270.4453430175781,283.7983703613281,293.2795104980469,291.1993713378906,1.0,0.474147617816925,0.9404800534248352,0.9404800534248352,1.0,1.0,-1.519307255744934,0.6669221520423889,0.8523851037025452,0.3136675357818603,0.0,0.0,0.4529429674148559,250.55398559570312,233.0,4.378007888793945,-11341.265625,846.8598022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4506225585937,307.3841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18068.6796875,18000.0,0.0,0.0,0.253447026014328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383521020412445,0.3835260272026062,-5.00315672979923e-06,0.0,0.0002572165394667,0.0,0.0,19.4421443939209,0.0,0.0,0.0,0.3324300348758697,4.0,0.0,1.0
809160,293.3182067871094,297.1499938964844,293.1499938964844,0.1156513020396232,-2570.47265625,304.1687316894531,0.5648772716522217,0.1714065819978714,0.1392309963703155,293.3275451660156,297.1499938964844,293.1499938964844,0.0992394462227821,-2392.915771484375,304.1705322265625,0.5367288589477539,0.1499915719032287,0.1524650901556015,293.21142578125,297.1499938964844,293.1499938964844,0.2622383832931518,-3842.129150390625,304.15972900390625,0.711499035358429,0.3409216701984405,0.2450061440467834,293.2188720703125,297.1499938964844,293.1499938964844,0.3417719900608063,-6410.04296875,304.1616516113281,0.7601211071014404,0.4226919114589691,0.4086973667144775,293.185791015625,297.1499938964844,293.1499938964844,0.021145787090063,-4474.23583984375,304.1547546386719,0.3436391949653625,0.0534865595400333,0.28542360663414,291.2008972167969,291.1499938964844,271.7105712890625,270.4673156738281,283.8172302246094,293.2809753417969,291.2010803222656,1.0,0.4704722166061401,0.9401906728744508,0.9401906728744508,1.0,1.0,-1.506715178489685,0.6610350608825684,0.8456800580024719,0.3103105127811432,0.0,0.0,0.4493757784366607,246.8686370849609,221.0,4.5663652420043945,-11221.375,827.1243286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4302062988281,307.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.16796875,18000.0,0.0,0.0,0.2510710656642914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786244690418243,0.3786294460296631,-4.982276095688576e-06,0.0,0.0002548052289057,0.0,0.0,19.07092666625977,0.0,0.0,0.0,0.330961525440216,4.0,0.0,1.0
809220,293.3193359375,297.1499938964844,293.1499938964844,0.1117997765541076,-2501.35888671875,304.1689147949219,0.5628540515899658,0.16691255569458,0.135518416762352,293.33209228515625,297.1499938964844,293.1499938964844,0.0948288291692733,-2306.794189453125,304.1710205078125,0.5327558517456055,0.1445691883563995,0.1470077186822891,293.2136535644531,297.1499938964844,293.1499938964844,0.2599632740020752,-3815.559814453125,304.1602783203125,0.7142464518547058,0.338910162448883,0.2433605790138244,293.2218322753906,297.1499938964844,293.1499938964844,0.3390258848667145,-6369.13330078125,304.162353515625,0.7631646394729614,0.42034912109375,0.4061657190322876,293.1873779296875,297.1499938964844,293.1499938964844,0.0200928580015897,-4361.4404296875,304.1549377441406,0.3421712517738342,0.0522593706846237,0.2782922089099884,291.2040710449219,291.1499938964844,271.7676086425781,270.5096130371094,283.8539123535156,293.28338623046875,291.2041931152344,1.0,0.4620814621448517,0.9396119117736816,0.9396119117736816,1.0,1.0,-1.4813438653945925,0.6491947770118713,0.832149088382721,0.303555816411972,0.0,0.0,0.4419516921043396,238.0815887451172,209.0,4.349959373474121,-10981.744140625,784.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39947509765625,307.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.427734375,18000.0,0.0,0.0,0.2463231086730957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368594765663147,0.3685997128486633,-4.940120106766699e-06,0.0,0.0002499866241123,0.0,0.0,18.324546813964844,0.0,0.0,0.0,0.3279900252819061,4.0,0.0,1.0
809280,293.3193359375,297.1499938964844,293.1499938964844,0.1117997765541076,-2501.35888671875,304.1689147949219,0.5628540515899658,0.16691255569458,0.135518416762352,293.33209228515625,297.1499938964844,293.1499938964844,0.0948288291692733,-2306.794189453125,304.1710205078125,0.5327558517456055,0.1445691883563995,0.1470077186822891,293.2136535644531,297.1499938964844,293.1499938964844,0.2599632740020752,-3815.559814453125,304.1602783203125,0.7142464518547058,0.338910162448883,0.2433605790138244,293.2218322753906,297.1499938964844,293.1499938964844,0.3390258848667145,-6369.13330078125,304.162353515625,0.7631646394729614,0.42034912109375,0.4061657190322876,293.1873779296875,297.1499938964844,293.1499938964844,0.0200928580015897,-4361.4404296875,304.1549377441406,0.3421712517738342,0.0522593706846237,0.2782922089099884,291.2040710449219,291.1499938964844,271.7676086425781,270.5096130371094,283.8539123535156,293.28338623046875,291.2041931152344,1.0,0.4620814621448517,0.9396119117736816,0.9396119117736816,1.0,1.0,-1.4813438653945925,0.6491947770118713,0.832149088382721,0.303555816411972,0.0,0.0,0.4419516921043396,238.0815887451172,209.0,4.349959373474121,-10981.744140625,784.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39947509765625,307.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.427734375,18000.0,0.0,0.0,0.2463231086730957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368594765663147,0.3685997128486633,-4.940120106766699e-06,0.0,0.0002499866241123,0.0,0.0,18.324546813964844,0.0,0.0,0.0,0.3279900252819061,4.0,0.0,1.0
809340,293.31988525390625,297.1499938964844,293.1499938964844,0.1080202460289001,-2433.078369140625,304.1688842773437,0.5615383982658386,0.1625123471021652,0.1318417489528656,293.3360290527344,297.1499938964844,293.1499938964844,0.0904144644737243,-2220.2958984375,304.17138671875,0.5292520523071289,0.1391597539186477,0.1415158361196518,293.21551513671875,297.1499938964844,293.1499938964844,0.257683128118515,-3788.934326171875,304.16064453125,0.7177202105522156,0.3369202017784118,0.2416968494653701,293.224365234375,297.1499938964844,293.1499938964844,0.3362616002559662,-6327.97900390625,304.162841796875,0.7671083807945251,0.4180137515068054,0.4035950899124145,293.18853759765625,297.1499938964844,293.1499938964844,0.0190802961587905,-4248.86865234375,304.15496826171875,0.3413034379482269,0.0510778464376926,0.2711550891399383,291.2063293457031,291.1499938964844,271.8222351074219,270.54949951171875,283.88916015625,293.2852478027344,291.2063903808594,1.0,0.4527328312397003,0.9390331506729126,0.9390331506729126,1.0,1.0,-1.455906867980957,0.6373521685600281,0.8185546398162842,0.2967974245548248,0.0,0.0,0.4342783987522125,228.0929107666016,197.0,3.317432403564453,-10743.7080078125,740.244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3818664550781,307.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.966796875,18000.0,0.0,0.0,0.2415405660867691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583852350711822,0.3583901226520538,-4.8982060434354935e-06,0.0,0.0002451329492032,0.0,0.0,17.58419418334961,0.0,0.0,0.0,0.3250229060649872,4.0,0.0,1.0
809400,293.31988525390625,297.1499938964844,293.1499938964844,0.1080202460289001,-2433.078369140625,304.1688842773437,0.5615383982658386,0.1625123471021652,0.1318417489528656,293.3360290527344,297.1499938964844,293.1499938964844,0.0904144644737243,-2220.2958984375,304.17138671875,0.5292520523071289,0.1391597539186477,0.1415158361196518,293.21551513671875,297.1499938964844,293.1499938964844,0.257683128118515,-3788.934326171875,304.16064453125,0.7177202105522156,0.3369202017784118,0.2416968494653701,293.224365234375,297.1499938964844,293.1499938964844,0.3362616002559662,-6327.97900390625,304.162841796875,0.7671083807945251,0.4180137515068054,0.4035950899124145,293.18853759765625,297.1499938964844,293.1499938964844,0.0190802961587905,-4248.86865234375,304.15496826171875,0.3413034379482269,0.0510778464376926,0.2711550891399383,291.2063293457031,291.1499938964844,271.8222351074219,270.54949951171875,283.88916015625,293.2852478027344,291.2063903808594,1.0,0.4527328312397003,0.9390331506729126,0.9390331506729126,1.0,1.0,-1.455906867980957,0.6373521685600281,0.8185546398162842,0.2967974245548248,0.0,0.0,0.4342783987522125,228.0929107666016,197.0,3.317432403564453,-10743.7080078125,740.244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3818664550781,307.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.966796875,18000.0,0.0,0.0,0.2415405660867691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583852350711822,0.3583901226520538,-4.8982060434354935e-06,0.0,0.0002451329492032,0.0,0.0,17.58419418334961,0.0,0.0,0.0,0.3250229060649872,4.0,0.0,1.0
809460,293.3199462890625,297.1499938964844,293.1499938964844,0.1042909920215606,-2365.18115234375,304.1688232421875,0.5607450008392334,0.1581918448209762,0.1282058954238891,293.3394470214844,297.1499938964844,293.1499938964844,0.0859657227993011,-2133.12744140625,304.1716613769531,0.5260224342346191,0.1337542831897735,0.1360019445419311,293.21710205078125,297.1499938964844,293.1499938964844,0.2553431093692779,-3761.5361328125,304.1610107421875,0.7217235565185547,0.3349411487579345,0.2400221228599548,293.2265930175781,297.1499938964844,293.1499938964844,0.3334091603755951,-6285.412109375,304.1632995605469,0.7717804312705994,0.4156776070594787,0.4009981751441955,293.1893920898437,297.1499938964844,293.1499938964844,0.0181489884853363,-4139.9521484375,304.15386962890625,0.3409526348114013,0.050000000745058,0.2641371786594391,291.21044921875,291.1499938964844,271.8741760253906,270.58673095703125,283.9227905273437,293.28668212890625,291.2109069824219,1.0,0.4427498579025268,0.9385578036308287,0.9385578036308287,1.0,1.0,-1.4305989742279053,0.6256032586097717,0.8049956560134888,0.2900895178318023,0.0,0.0,0.4259921610355377,217.4185333251953,185.0,6.166316986083984,-10520.1376953125,695.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3734741210937,307.1496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18072.287109375,18000.0,0.0,0.0,0.2367156893014907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479057550430298,0.347910612821579,-4.857032763538882e-06,0.0,0.0002402363315923,0.0,0.0,16.84663200378418,0.0,0.0,0.0,0.3220437467098236,4.0,0.0,1.0
809520,293.3199462890625,297.1499938964844,293.1499938964844,0.1042909920215606,-2365.18115234375,304.1688232421875,0.5607450008392334,0.1581918448209762,0.1282058954238891,293.3394470214844,297.1499938964844,293.1499938964844,0.0859657227993011,-2133.12744140625,304.1716613769531,0.5260224342346191,0.1337542831897735,0.1360019445419311,293.21710205078125,297.1499938964844,293.1499938964844,0.2553431093692779,-3761.5361328125,304.1610107421875,0.7217235565185547,0.3349411487579345,0.2400221228599548,293.2265930175781,297.1499938964844,293.1499938964844,0.3334091603755951,-6285.412109375,304.1632995605469,0.7717804312705994,0.4156776070594787,0.4009981751441955,293.1893920898437,297.1499938964844,293.1499938964844,0.0181489884853363,-4139.9521484375,304.15386962890625,0.3409526348114013,0.050000000745058,0.2641371786594391,291.21044921875,291.1499938964844,271.8741760253906,270.58673095703125,283.9227905273437,293.28668212890625,291.2109069824219,1.0,0.4427498579025268,0.9385578036308287,0.9385578036308287,1.0,1.0,-1.4305989742279053,0.6256032586097717,0.8049956560134888,0.2900895178318023,0.0,0.0,0.4259921610355377,217.4185333251953,185.0,6.166316986083984,-10520.1376953125,695.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3734741210937,307.1496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18072.287109375,18000.0,0.0,0.0,0.2367156893014907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479057550430298,0.347910612821579,-4.857032763538882e-06,0.0,0.0002402363315923,0.0,0.0,16.84663200378418,0.0,0.0,0.0,0.3220437467098236,4.0,0.0,1.0
809580,293.3197631835937,297.1499938964844,293.1499938964844,0.1006632819771766,-2298.7392578125,304.1685791015625,0.560573935508728,0.1539281606674194,0.1245934814214706,293.3424987792969,297.1499938964844,293.1499938964844,0.0815077424049377,-2046.2506103515625,304.171875,0.5231226682662964,0.1283325403928756,0.1304471045732498,293.2184753417969,297.1499938964844,293.1499938964844,0.2530981600284576,-3735.340576171875,304.1610412597656,0.7263917922973633,0.3329600691795349,0.2383245527744293,293.2286071777344,297.1499938964844,293.1499938964844,0.3306739628314972,-6244.7607421875,304.16339111328125,0.7773500680923462,0.4133288264274597,0.3983599543571472,293.190673828125,297.1499938964844,293.1499938964844,0.0176228042691946,-4081.705078125,304.1359558105469,0.3442782759666443,0.050000000745058,0.2609874904155731,291.2098693847656,291.1499938964844,271.9231872558594,270.6210632324219,283.9531555175781,293.2879333496094,291.2085876464844,1.0,0.4324637949466705,0.93808251619339,0.93808251619339,1.0,1.0,-1.4098402261734009,0.6159927248954773,0.7938475608825684,0.2845727801322937,0.0,0.0,0.417842298746109,206.04676818847656,188.0,-5.102931499481201,-10292.791015625,653.3456420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36981201171875,307.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18069.77734375,18000.0,0.0,0.0,0.2318674772977829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370649814605713,0.3370698094367981,-4.815080046682851e-06,0.0,0.0002353160089114,0.0,0.0,16.102590560913086,0.0,0.0,0.0,0.3190406858921051,4.0,0.0,1.0
809640,293.3197631835937,297.1499938964844,293.1499938964844,0.1006632819771766,-2298.7392578125,304.1685791015625,0.560573935508728,0.1539281606674194,0.1245934814214706,293.3424987792969,297.1499938964844,293.1499938964844,0.0815077424049377,-2046.2506103515625,304.171875,0.5231226682662964,0.1283325403928756,0.1304471045732498,293.2184753417969,297.1499938964844,293.1499938964844,0.2530981600284576,-3735.340576171875,304.1610412597656,0.7263917922973633,0.3329600691795349,0.2383245527744293,293.2286071777344,297.1499938964844,293.1499938964844,0.3306739628314972,-6244.7607421875,304.16339111328125,0.7773500680923462,0.4133288264274597,0.3983599543571472,293.190673828125,297.1499938964844,293.1499938964844,0.0176228042691946,-4081.705078125,304.1359558105469,0.3442782759666443,0.050000000745058,0.2609874904155731,291.2098693847656,291.1499938964844,271.9231872558594,270.6210632324219,283.9531555175781,293.2879333496094,291.2085876464844,1.0,0.4324637949466705,0.93808251619339,0.93808251619339,1.0,1.0,-1.4098402261734009,0.6159927248954773,0.7938475608825684,0.2845727801322937,0.0,0.0,0.417842298746109,206.04676818847656,188.0,-5.102931499481201,-10292.791015625,653.3456420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36981201171875,307.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18069.77734375,18000.0,0.0,0.0,0.2318674772977829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370649814605713,0.3370698094367981,-4.815080046682851e-06,0.0,0.0002353160089114,0.0,0.0,16.102590560913086,0.0,0.0,0.0,0.3190406858921051,4.0,0.0,1.0
