time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809700,293.3196716308594,297.1499938964844,293.1499938964844,0.0989919751882553,-2268.0966796875,304.1682434082031,0.5594343543052673,0.1517961621284485,0.1228607147932052,293.343994140625,297.1499938964844,293.1499938964844,0.07937041670084,-2004.9527587890625,304.1717834472656,0.5206670761108398,0.1255998760461807,0.127737209200859,293.2191467285156,297.1499938964844,293.1499938964844,0.2522073686122894,-3725.119873046875,304.1606750488281,0.7276856303215027,0.3319629728794098,0.2375341653823852,293.22955322265625,297.1499938964844,293.1499938964844,0.3295854032039642,-6228.8681640625,304.1629333496094,0.7789276838302612,0.4121460020542145,0.3971169888973236,293.19189453125,297.1499938964844,293.1499938964844,0.0175123997032642,-4070.557373046875,304.1251525878906,0.3456734418869018,0.050000000745058,0.2603400349617004,291.2019958496094,291.1499938964844,271.946533203125,270.6370544433594,283.96728515625,293.28863525390625,291.2006530761719,1.0,0.4292439222335815,0.9378448128700256,0.9378448128700256,1.0,1.0,-1.4009207487106323,0.6118684411048889,0.7890523076057434,0.2822040021419525,0.0,0.0,0.4151589274406433,202.43136596679688,188.0,-12.31619644165039,-10194.9384765625,638.5964965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3699645996094,307.0537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.9921875,18000.0,0.0,0.0,0.2294259816408157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332981139421463,0.3329859375953674,-4.796993380296044e-06,0.0,0.0002328382106497,0.0,0.0,15.81980323791504,0.0,0.0,0.0,0.3178905844688415,4.0,0.0,1.0
809760,293.3197021484375,297.1499938964844,293.1499938964844,0.0973280444741249,-2237.44140625,304.1679382324219,0.5575675964355469,0.1496396958827972,0.1211542636156082,293.3455810546875,297.1499938964844,293.1499938964844,0.0772205516695976,-1963.555419921875,304.1717224121094,0.5175536870956421,0.1228334829211235,0.1250500828027725,293.2198791503906,297.1499938964844,293.1499938964844,0.2512917220592499,-3714.533447265625,304.160400390625,0.7282901406288147,0.3309443593025207,0.2367690652608871,293.2305603027344,297.1499938964844,293.1499938964844,0.3284573256969452,-6212.263671875,304.16265869140625,0.7796897888183594,0.4109425842761993,0.3959086835384369,293.1934814453125,297.1499938964844,293.1499938964844,0.0174228679388761,-4061.81494140625,304.1131896972656,0.3465892076492309,0.050000000745058,0.259924054145813,291.196533203125,291.1499938964844,271.9690246582031,270.6522521972656,283.98095703125,293.2894897460937,291.1958312988281,1.0,0.426794558763504,0.9376267790794371,0.9376267790794371,1.0,1.0,-1.3924163579940796,0.607937753200531,0.7844786643981934,0.2799546718597412,0.0,0.0,0.4126236736774444,200.06509399414065,191.0,-11.943684577941896,-10112.2705078125,627.2324829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3672790527344,307.0381774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.947265625,18000.0,0.0,0.0,0.2270151078701019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297129869461059,0.329717755317688,-4.782715222972911e-06,0.0,0.0002303914661752,0.0,0.0,15.595921516418455,0.0,0.0,0.0,0.3169599771499634,4.0,0.0,1.0
809820,293.3200988769531,297.1499938964844,293.1499938964844,0.0939880087971687,-2175.596923828125,304.16754150390625,0.5523466467857361,0.1452582776546478,0.1177608892321586,293.3489685058594,297.1499938964844,293.1499938964844,0.0728385150432586,-1879.80126953125,304.1717834472656,0.5100463032722473,0.1171924173831939,0.1196664199233055,293.2215270996094,297.1499938964844,293.1499938964844,0.249380961060524,-3692.279296875,304.1601257324219,0.7281445860862732,0.3288381993770599,0.2352589964866638,293.2326965332031,297.1499938964844,293.1499938964844,0.326092392206192,-6177.18798828125,304.1623840332031,0.7796096205711365,0.4084662795066833,0.3935199975967407,293.1976013183594,297.1499938964844,293.1499938964844,0.0172787979245185,-4048.504638671875,304.0859680175781,0.3474846184253692,0.050000000745058,0.2595248222351074,291.1911315917969,291.1499938964844,272.0113830566406,270.6800231933594,284.0071105957031,293.2916564941406,291.190673828125,1.0,0.4236570000648498,0.9371906518936156,0.9371906518936156,1.0,1.0,-1.376001477241516,0.6003589034080505,0.7756425738334656,0.2756224274635315,0.0,0.0,0.4075236618518829,197.65603637695312,179.0,-8.403993606567383,-9954.185546875,610.6425170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3479919433594,306.99285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.7109375,18000.0,0.0,0.0,0.2223719656467437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234067261219024,0.3234114944934845,-4.7585222091584e-06,0.0,0.0002256792649859,0.0,0.0,15.178317070007324,0.0,0.0,0.0,0.3152416944503784,4.0,0.0,1.0
809880,293.3200988769531,297.1499938964844,293.1499938964844,0.0939880087971687,-2175.596923828125,304.16754150390625,0.5523466467857361,0.1452582776546478,0.1177608892321586,293.3489685058594,297.1499938964844,293.1499938964844,0.0728385150432586,-1879.80126953125,304.1717834472656,0.5100463032722473,0.1171924173831939,0.1196664199233055,293.2215270996094,297.1499938964844,293.1499938964844,0.249380961060524,-3692.279296875,304.1601257324219,0.7281445860862732,0.3288381993770599,0.2352589964866638,293.2326965332031,297.1499938964844,293.1499938964844,0.326092392206192,-6177.18798828125,304.1623840332031,0.7796096205711365,0.4084662795066833,0.3935199975967407,293.1976013183594,297.1499938964844,293.1499938964844,0.0172787979245185,-4048.504638671875,304.0859680175781,0.3474846184253692,0.050000000745058,0.2595248222351074,291.1911315917969,291.1499938964844,272.0113830566406,270.6800231933594,284.0071105957031,293.2916564941406,291.190673828125,1.0,0.4236570000648498,0.9371906518936156,0.9371906518936156,1.0,1.0,-1.376001477241516,0.6003589034080505,0.7756425738334656,0.2756224274635315,0.0,0.0,0.4075236618518829,197.65603637695312,179.0,-8.403993606567383,-9954.185546875,610.6425170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3479919433594,306.99285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.7109375,18000.0,0.0,0.0,0.2223719656467437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234067261219024,0.3234114944934845,-4.7585222091584e-06,0.0,0.0002256792649859,0.0,0.0,15.178317070007324,0.0,0.0,0.0,0.3152416944503784,4.0,0.0,1.0
809940,293.3205261230469,297.1499938964844,293.1499938964844,0.0904894545674324,-2110.5458984375,304.16754150390625,0.548846423625946,0.140861839056015,0.1142249479889869,293.3523864746094,297.1499938964844,293.1499938964844,0.0681686252355575,-1791.7081298828125,304.1723327636719,0.503863513469696,0.1114560514688491,0.114038847386837,293.22314453125,297.1499938964844,293.1499938964844,0.2472258955240249,-3666.94921875,304.16033935546875,0.7299785614013672,0.3267001509666443,0.2336105555295944,293.2348022460937,297.1499938964844,293.1499938964844,0.3234456777572632,-6137.55224609375,304.1626892089844,0.7819007635116577,0.405942440032959,0.3909352123737335,293.2025451660156,297.1499938964844,293.1499938964844,0.0170391574501991,-4023.25341796875,304.05548095703125,0.349875807762146,0.050000000745058,0.2584909498691559,291.1893005371094,291.1499938964844,272.04998779296875,270.70416259765625,284.03240966796875,293.2940673828125,291.18927001953125,1.0,0.4172505438327789,0.9367545247077942,0.9367545247077942,1.0,1.0,-1.3579307794570925,0.5920261740684509,0.7659046649932861,0.2708835899829864,0.0,0.0,0.4024693667888641,191.8362579345703,167.0,-2.955627918243408,-9795.2216796875,585.3606567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3119812011719,306.9374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.361328125,18000.0,0.0,0.0,0.2180079221725464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174194097518921,0.3174241483211517,-4.736824848805554e-06,0.0,0.0002212503313785,0.0,0.0,14.790648460388184,0.0,0.0,0.0,0.3136484324932098,4.0,0.0,1.0
810000,293.3205261230469,297.1499938964844,293.1499938964844,0.0904894545674324,-2110.5458984375,304.16754150390625,0.548846423625946,0.140861839056015,0.1142249479889869,293.3523864746094,297.1499938964844,293.1499938964844,0.0681686252355575,-1791.7081298828125,304.1723327636719,0.503863513469696,0.1114560514688491,0.114038847386837,293.22314453125,297.1499938964844,293.1499938964844,0.2472258955240249,-3666.94921875,304.16033935546875,0.7299785614013672,0.3267001509666443,0.2336105555295944,293.2348022460937,297.1499938964844,293.1499938964844,0.3234456777572632,-6137.55224609375,304.1626892089844,0.7819007635116577,0.405942440032959,0.3909352123737335,293.2025451660156,297.1499938964844,293.1499938964844,0.0170391574501991,-4023.25341796875,304.05548095703125,0.349875807762146,0.050000000745058,0.2584909498691559,291.1893005371094,291.1499938964844,272.04998779296875,270.70416259765625,284.03240966796875,293.2940673828125,291.18927001953125,1.0,0.4172505438327789,0.9367545247077942,0.9367545247077942,1.0,1.0,-1.3579307794570925,0.5920261740684509,0.7659046649932861,0.2708835899829864,0.0,0.0,0.4024693667888641,191.8362579345703,167.0,-2.955627918243408,-9795.2216796875,585.3606567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3119812011719,306.9374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.361328125,18000.0,0.0,0.0,0.2180079221725464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174194097518921,0.3174241483211517,-4.736824848805554e-06,0.0,0.0002212503313785,0.0,0.0,14.790648460388184,0.0,0.0,0.0,0.3136484324932098,4.0,0.0,1.0
810060,293.3197937011719,297.1499938964844,293.1499938964844,0.0870172902941703,-2045.98681640625,304.1674499511719,0.5469080805778503,0.1366897970438003,0.1107294335961341,293.3547058105469,297.1499938964844,293.1499938964844,0.0633745715022087,-1702.8330078125,304.1728515625,0.4987316727638244,0.1058584824204444,0.1083755791187286,293.2235717773437,297.1499938964844,293.1499938964844,0.2450624406337738,-3641.480712890625,304.1604919433594,0.7334895133972168,0.3247576653957367,0.2319809943437576,293.23583984375,297.1499938964844,293.1499938964844,0.3207504451274872,-6097.12548828125,304.1629333496094,0.7861695289611816,0.4035810828208923,0.3883450925350189,293.2068786621094,297.1499938964844,293.1499938964844,0.0167498514056205,-3991.01220703125,304.02520751953125,0.3534945547580719,0.050000000745058,0.2570120096206665,291.1891174316406,291.1499938964844,272.086669921875,270.7260131835937,284.05633544921875,293.2955627441406,291.18896484375,1.0,0.4090628325939178,0.936312973499298,0.936312973499298,1.0,1.0,-1.3393549919128418,0.5834807753562927,0.7558742761611938,0.2660138309001922,0.0,0.0,0.3972518444061279,183.6365661621093,170.0,-1.3259257078170776,-9628.9580078125,554.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.266357421875,306.87359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1328125,18000.0,0.0,0.0,0.2139061689376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112624287605285,0.3112671673297882,-4.715474005934084e-06,0.0,0.0002170875668525,0.0,0.0,14.399747848510742,0.0,0.0,0.0,0.3120471537113189,4.0,0.0,1.0
810120,293.3197937011719,297.1499938964844,293.1499938964844,0.0870172902941703,-2045.98681640625,304.1674499511719,0.5469080805778503,0.1366897970438003,0.1107294335961341,293.3547058105469,297.1499938964844,293.1499938964844,0.0633745715022087,-1702.8330078125,304.1728515625,0.4987316727638244,0.1058584824204444,0.1083755791187286,293.2235717773437,297.1499938964844,293.1499938964844,0.2450624406337738,-3641.480712890625,304.1604919433594,0.7334895133972168,0.3247576653957367,0.2319809943437576,293.23583984375,297.1499938964844,293.1499938964844,0.3207504451274872,-6097.12548828125,304.1629333496094,0.7861695289611816,0.4035810828208923,0.3883450925350189,293.2068786621094,297.1499938964844,293.1499938964844,0.0167498514056205,-3991.01220703125,304.02520751953125,0.3534945547580719,0.050000000745058,0.2570120096206665,291.1891174316406,291.1499938964844,272.086669921875,270.7260131835937,284.05633544921875,293.2955627441406,291.18896484375,1.0,0.4090628325939178,0.936312973499298,0.936312973499298,1.0,1.0,-1.3393549919128418,0.5834807753562927,0.7558742761611938,0.2660138309001922,0.0,0.0,0.3972518444061279,183.6365661621093,170.0,-1.3259257078170776,-9628.9580078125,554.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.266357421875,306.87359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1328125,18000.0,0.0,0.0,0.2139061689376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112624287605285,0.3112671673297882,-4.715474005934084e-06,0.0,0.0002170875668525,0.0,0.0,14.399747848510742,0.0,0.0,0.0,0.3120471537113189,4.0,0.0,1.0
810180,293.31805419921875,297.1499938964844,293.1499938964844,0.0838697180151939,-1987.699462890625,304.1668701171875,0.5429847240447998,0.132735788822174,0.1075578778982162,293.3558044433594,297.1499938964844,293.1499938964844,0.0588054172694683,-1619.806884765625,304.1728515625,0.4919567704200744,0.1004482805728912,0.1030707061290741,293.2230834960937,297.1499938964844,293.1499938964844,0.2432850003242492,-3620.70556640625,304.1599426269531,0.7348107099533081,0.3229925632476806,0.2306201457977295,293.23590087890625,297.1499938964844,293.1499938964844,0.3184570968151092,-6062.994140625,304.16241455078125,0.7877691984176636,0.4013943076133728,0.3861072659492492,293.2099914550781,297.1499938964844,293.1499938964844,0.0165647268295288,-3971.4775390625,303.99658203125,0.3554033637046814,0.050000000745058,0.2562706172466278,291.1866149902344,291.1499938964844,272.1233215332031,270.74713134765625,284.0786437988281,293.2959899902344,291.1861572265625,1.0,0.4046312272548675,0.935871422290802,0.935871422290802,1.0,1.0,-1.3232966661453247,0.5761091709136963,0.7471874356269836,0.2617987990379333,0.0,0.0,0.3924914300441742,179.41859436035156,158.0,-3.803626537322998,-9475.09375,535.4849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2154846191406,306.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.55078125,18000.0,0.0,0.0,0.2100493460893631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055339455604553,0.3055386245250702,-4.695266852650093e-06,0.0,0.0002131733781425,0.0,0.0,14.039555549621582,0.0,0.0,0.0,0.3105677962303161,4.0,0.0,1.0
810240,293.31805419921875,297.1499938964844,293.1499938964844,0.0838697180151939,-1987.699462890625,304.1668701171875,0.5429847240447998,0.132735788822174,0.1075578778982162,293.3558044433594,297.1499938964844,293.1499938964844,0.0588054172694683,-1619.806884765625,304.1728515625,0.4919567704200744,0.1004482805728912,0.1030707061290741,293.2230834960937,297.1499938964844,293.1499938964844,0.2432850003242492,-3620.70556640625,304.1599426269531,0.7348107099533081,0.3229925632476806,0.2306201457977295,293.23590087890625,297.1499938964844,293.1499938964844,0.3184570968151092,-6062.994140625,304.16241455078125,0.7877691984176636,0.4013943076133728,0.3861072659492492,293.2099914550781,297.1499938964844,293.1499938964844,0.0165647268295288,-3971.4775390625,303.99658203125,0.3554033637046814,0.050000000745058,0.2562706172466278,291.1866149902344,291.1499938964844,272.1233215332031,270.74713134765625,284.0786437988281,293.2959899902344,291.1861572265625,1.0,0.4046312272548675,0.935871422290802,0.935871422290802,1.0,1.0,-1.3232966661453247,0.5761091709136963,0.7471874356269836,0.2617987990379333,0.0,0.0,0.3924914300441742,179.41859436035156,158.0,-3.803626537322998,-9475.09375,535.4849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2154846191406,306.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.55078125,18000.0,0.0,0.0,0.2100493460893631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3055339455604553,0.3055386245250702,-4.695266852650093e-06,0.0,0.0002131733781425,0.0,0.0,14.039555549621582,0.0,0.0,0.0,0.3105677962303161,4.0,0.0,1.0
810300,293.31707763671875,297.1499938964844,293.1499938964844,0.0822996422648429,-1958.70263671875,304.1666564941406,0.5416180491447449,0.1307998597621917,0.1059759780764579,293.35614013671875,297.1499938964844,293.1499938964844,0.0564904101192951,-1578.3341064453125,304.17291259765625,0.4889234006404876,0.0977758392691612,0.1004174500703811,293.2227478027344,297.1499938964844,293.1499938964844,0.2424000203609466,-3610.331787109375,304.1597595214844,0.7361166477203369,0.3221310377120971,0.2299313843250274,293.2358093261719,297.1499938964844,293.1499938964844,0.3173212707042694,-6046.04443359375,304.1622314453125,0.7893402576446533,0.4003262817859649,0.3849809169769287,293.2112731933594,297.1499938964844,293.1499938964844,0.0164549797773361,-3959.353515625,303.982666015625,0.3568395376205444,0.050000000745058,0.255728930234909,291.1847839355469,291.1499938964844,272.14166259765625,270.7574157714844,284.0897827148437,293.2960205078125,291.1845092773437,1.0,0.4012158513069153,0.935650646686554,0.935650646686554,1.0,1.0,-1.3150492906570437,0.5723240375518799,0.7427252531051636,0.2596514821052551,0.0,0.0,0.3903610706329345,176.3951416015625,158.0,-3.6520144939422607,-9402.19140625,523.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1877136230469,306.77203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.7265625,18000.0,0.0,0.0,0.2082237601280212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030180335044861,0.3030227124691009,-4.686236025008839e-06,0.0,0.0002113206573994,0.0,0.0,13.882288932800291,0.0,0.0,0.0,0.3099178969860077,4.0,0.0,1.0
810360,293.3159484863281,297.1499938964844,293.1499938964844,0.0807203873991966,-1929.58740234375,304.16650390625,0.5407525300979614,0.1289054304361343,0.1043989509344101,293.3562927246094,297.1499938964844,293.1499938964844,0.0541406124830246,-1536.61328125,304.1730041503906,0.4861579537391662,0.0951307192444801,0.0977594032883644,293.22235107421875,297.1499938964844,293.1499938964844,0.2414770424365997,-3599.460693359375,304.15966796875,0.7379656434059143,0.3212896883487701,0.2292340546846389,293.235595703125,297.1499938964844,293.1499938964844,0.3161399066448211,-6028.33251953125,304.16217041015625,0.7915560007095337,0.3992788791656494,0.3838442265987396,293.2123718261719,297.1499938964844,293.1499938964844,0.0163287129253149,-3944.82958984375,303.9690856933594,0.3586853444576263,0.050000000745058,0.2550521492958069,291.184326171875,291.1499938964844,272.1600036621094,270.7675170898437,284.100830078125,293.2959289550781,291.18426513671875,1.0,0.3973578512668609,0.9354571104049684,0.9354571104049684,1.0,1.0,-1.3066177368164062,0.5684606432914734,0.7381570339202881,0.257455050945282,0.0,0.0,0.3881242573261261,172.64852905273438,161.0,-2.072205305099488,-9329.1279296875,510.4256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1586608886719,306.74005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.65234375,18000.0,0.0,0.0,0.2064681053161621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005421459674835,0.3005468249320984,-4.6778091018495616e-06,0.0,0.0002095388772431,0.0,0.0,13.729588508605955,0.0,0.0,0.0,0.3092857003211975,4.0,0.0,1.0
810420,293.3135681152344,297.1499938964844,293.1499938964844,0.0777497664093971,-1875.1136474609373,304.1659545898437,0.5366309881210327,0.1251863837242126,0.1014425754547119,293.3564147949219,297.1499938964844,293.1499938964844,0.0495718233287334,-1456.5712890625,304.1729431152344,0.4781627058982849,0.0898810997605323,0.0926553681492805,293.2215270996094,297.1499938964844,293.1499938964844,0.2398281246423721,-3580.104736328125,304.1591796875,0.7390413284301758,0.3196224272251129,0.2279793471097946,293.235107421875,297.1499938964844,293.1499938964844,0.3139929175376892,-5996.263671875,304.16168212890625,0.7928454279899597,0.3972089886665344,0.3817656338214874,293.2142333984375,297.1499938964844,293.1499938964844,0.0161691885441541,-3927.683349609375,303.942138671875,0.3603879511356354,0.050000000745058,0.2544467449188232,291.1827392578125,291.1499938964844,272.1966552734375,270.78729248046875,284.12213134765625,293.2955017089844,291.182373046875,1.0,0.3935150504112243,0.9350700378417968,0.9350700378417968,1.0,1.0,-1.2915866374969482,0.5615841746330261,0.7300024628639221,0.253535121679306,0.0,0.0,0.3838151395320892,169.1797637939453,149.0,-3.194187641143799,-9187.7900390625,494.0643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.098876953125,306.6700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.21484375,18000.0,0.0,0.0,0.2031502872705459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295577734708786,0.2955823838710785,-4.661297225538874e-06,0.0,0.0002061717095784,0.0,0.0,13.426786422729492,0.0,0.0,0.0,0.3080415725708008,4.0,0.0,1.0
810480,293.3135681152344,297.1499938964844,293.1499938964844,0.0777497664093971,-1875.1136474609373,304.1659545898437,0.5366309881210327,0.1251863837242126,0.1014425754547119,293.3564147949219,297.1499938964844,293.1499938964844,0.0495718233287334,-1456.5712890625,304.1729431152344,0.4781627058982849,0.0898810997605323,0.0926553681492805,293.2215270996094,297.1499938964844,293.1499938964844,0.2398281246423721,-3580.104736328125,304.1591796875,0.7390413284301758,0.3196224272251129,0.2279793471097946,293.235107421875,297.1499938964844,293.1499938964844,0.3139929175376892,-5996.263671875,304.16168212890625,0.7928454279899597,0.3972089886665344,0.3817656338214874,293.2142333984375,297.1499938964844,293.1499938964844,0.0161691885441541,-3927.683349609375,303.942138671875,0.3603879511356354,0.050000000745058,0.2544467449188232,291.1827392578125,291.1499938964844,272.1966552734375,270.78729248046875,284.12213134765625,293.2955017089844,291.182373046875,1.0,0.3935150504112243,0.9350700378417968,0.9350700378417968,1.0,1.0,-1.2915866374969482,0.5615841746330261,0.7300024628639221,0.253535121679306,0.0,0.0,0.3838151395320892,169.1797637939453,149.0,-3.194187641143799,-9187.7900390625,494.0643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.098876953125,306.6700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.21484375,18000.0,0.0,0.0,0.2031502872705459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295577734708786,0.2955823838710785,-4.661297225538874e-06,0.0,0.0002061717095784,0.0,0.0,13.426786422729492,0.0,0.0,0.0,0.3080415725708008,4.0,0.0,1.0
810540,293.3110046386719,297.1499938964844,293.1499938964844,0.0747314468026161,-1820.117919921875,304.1656799316406,0.5343384146690369,0.1215626448392868,0.0984613299369812,293.35626220703125,297.1499938964844,293.1499938964844,0.0448708273470401,-1375.3724365234375,304.1731262207031,0.4702268838882446,0.0846799686551094,0.0874815732240676,293.220703125,297.1499938964844,293.1499938964844,0.2380855530500412,-3559.516357421875,304.1590270996094,0.7421777844429016,0.317975789308548,0.2266522049903869,293.2345275878906,297.1499938964844,293.1499938964844,0.3117612600326538,-5962.7158203125,304.1615295410156,0.7965863347053528,0.3951724767684936,0.3796033561229706,293.2158203125,297.1499938964844,293.1499938964844,0.0159522462636232,-3902.560791015625,303.9154968261719,0.3636713922023773,0.050000000745058,0.2533256709575653,291.1815185546875,291.1499938964844,272.2333374023437,270.80645751953125,284.14361572265625,293.2948608398437,291.1815795898437,1.0,0.3865802884101867,0.9346830248832704,0.9346830248832704,1.0,1.0,-1.275632619857788,0.5542911291122437,0.7213414311408997,0.2494087368249893,0.0,0.0,0.3797547817230224,162.94805908203125,152.0,-0.6901571154594421,-9051.8466796875,471.4659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0379638671875,306.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.775390625,18000.0,0.0,0.0,0.20008584856987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911334931850433,0.2911381423473358,-4.6465038394671865e-06,0.0,0.0002030617033597,0.0,0.0,13.158289909362791,0.0,0.0,0.0,0.3069302439689636,4.0,0.0,1.0
810600,293.3110046386719,297.1499938964844,293.1499938964844,0.0747314468026161,-1820.117919921875,304.1656799316406,0.5343384146690369,0.1215626448392868,0.0984613299369812,293.35626220703125,297.1499938964844,293.1499938964844,0.0448708273470401,-1375.3724365234375,304.1731262207031,0.4702268838882446,0.0846799686551094,0.0874815732240676,293.220703125,297.1499938964844,293.1499938964844,0.2380855530500412,-3559.516357421875,304.1590270996094,0.7421777844429016,0.317975789308548,0.2266522049903869,293.2345275878906,297.1499938964844,293.1499938964844,0.3117612600326538,-5962.7158203125,304.1615295410156,0.7965863347053528,0.3951724767684936,0.3796033561229706,293.2158203125,297.1499938964844,293.1499938964844,0.0159522462636232,-3902.560791015625,303.9154968261719,0.3636713922023773,0.050000000745058,0.2533256709575653,291.1815185546875,291.1499938964844,272.2333374023437,270.80645751953125,284.14361572265625,293.2948608398437,291.1815795898437,1.0,0.3865802884101867,0.9346830248832704,0.9346830248832704,1.0,1.0,-1.275632619857788,0.5542911291122437,0.7213414311408997,0.2494087368249893,0.0,0.0,0.3797547817230224,162.94805908203125,152.0,-0.6901571154594421,-9051.8466796875,471.4659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0379638671875,306.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.775390625,18000.0,0.0,0.0,0.20008584856987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911334931850433,0.2911381423473358,-4.6465038394671865e-06,0.0,0.0002030617033597,0.0,0.0,13.158289909362791,0.0,0.0,0.0,0.3069302439689636,4.0,0.0,1.0
810660,293.30828857421875,297.1499938964844,293.1499938964844,0.071866400539875,-1768.369873046875,304.16522216796875,0.5302300453186035,0.1180353909730911,0.095662236213684,293.3558959960937,297.1499938964844,293.1499938964844,0.0402848944067955,-1296.875732421875,304.1730651855469,0.4577736556529999,0.0795335620641708,0.0824867263436317,293.2198791503906,297.1499938964844,293.1499938964844,0.2364725023508072,-3540.471923828125,304.15869140625,0.7432342767715454,0.3163541555404663,0.2254379391670227,293.2338562011719,297.1499938964844,293.1499938964844,0.3096650838851928,-5931.236328125,304.1611633300781,0.7978456020355225,0.3931646943092346,0.3775972127914428,293.2171630859375,297.1499938964844,293.1499938964844,0.0158022549003362,-3885.97314453125,303.8888854980469,0.365366131067276,0.050000000745058,0.2527700364589691,291.1812744140625,291.1499938964844,272.2699890136719,270.8251037597656,284.1643371582031,293.2940368652344,291.1809997558594,1.0,0.3829347789287567,0.9343292117118835,0.9343292117118835,1.0,1.0,-1.2611502408981323,0.5476855039596558,0.7134647369384766,0.2456621378660202,0.0,0.0,0.3755572736263275,159.75997924804688,140.0,-1.5391830205917358,-8918.171875,456.6398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9792785644531,306.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.73828125,18000.0,0.0,0.0,0.1972396075725555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864950597286224,0.2864997088909149,-4.6318805289047305e-06,0.0,0.0002001731336349,0.0,0.0,12.882789611816406,0.0,0.0,0.0,0.3057992458343506,4.0,0.0,1.0
810720,293.30828857421875,297.1499938964844,293.1499938964844,0.071866400539875,-1768.369873046875,304.16522216796875,0.5302300453186035,0.1180353909730911,0.095662236213684,293.3558959960937,297.1499938964844,293.1499938964844,0.0402848944067955,-1296.875732421875,304.1730651855469,0.4577736556529999,0.0795335620641708,0.0824867263436317,293.2198791503906,297.1499938964844,293.1499938964844,0.2364725023508072,-3540.471923828125,304.15869140625,0.7432342767715454,0.3163541555404663,0.2254379391670227,293.2338562011719,297.1499938964844,293.1499938964844,0.3096650838851928,-5931.236328125,304.1611633300781,0.7978456020355225,0.3931646943092346,0.3775972127914428,293.2171630859375,297.1499938964844,293.1499938964844,0.0158022549003362,-3885.97314453125,303.8888854980469,0.365366131067276,0.050000000745058,0.2527700364589691,291.1812744140625,291.1499938964844,272.2699890136719,270.8251037597656,284.1643371582031,293.2940368652344,291.1809997558594,1.0,0.3829347789287567,0.9343292117118835,0.9343292117118835,1.0,1.0,-1.2611502408981323,0.5476855039596558,0.7134647369384766,0.2456621378660202,0.0,0.0,0.3755572736263275,159.75997924804688,140.0,-1.5391830205917358,-8918.171875,456.6398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9792785644531,306.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.73828125,18000.0,0.0,0.0,0.1972396075725555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864950597286224,0.2864997088909149,-4.6318805289047305e-06,0.0,0.0002001731336349,0.0,0.0,12.882789611816406,0.0,0.0,0.0,0.3057992458343506,4.0,0.0,1.0
810780,293.30548095703125,297.1499938964844,293.1499938964844,0.0689373612403869,-1715.9271240234375,304.1650390625,0.5280293226242065,0.1145898699760437,0.0928262025117874,293.3553161621094,297.1499938964844,293.1499938964844,0.0356439799070358,-1217.1900634765625,304.1731262207031,0.446607232093811,0.0744344592094421,0.0774177387356758,293.21905517578125,297.1499938964844,293.1499938964844,0.2347654402256012,-3520.203857421875,304.1586608886719,0.7465440034866333,0.314750462770462,0.2241474092006683,293.2331848144531,297.1499938964844,293.1499938964844,0.3074760735034942,-5898.169921875,304.1611022949219,0.8017454743385315,0.3911780416965484,0.3754926323890686,293.2183532714844,297.1499938964844,293.1499938964844,0.0155948838219046,-3861.319091796875,303.8623352050781,0.3687905967235565,0.050000000745058,0.2516904771327972,291.1810607910156,291.1499938964844,272.3066711425781,270.84326171875,284.18536376953125,293.2931213378906,291.18121337890625,1.0,0.3760880827903747,0.9339753985404968,0.9339753985404968,1.0,1.0,-1.2456903457641602,0.5406385064125061,0.705051839351654,0.2416985780000686,0.0,0.0,0.3714888095855713,153.76400756835938,143.0,0.7789537310600281,-8788.6181640625,435.5898132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92449951171875,306.48150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.298828125,18000.0,0.0,0.0,0.1945814192295074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822038233280182,0.2822084426879883,-4.618257207766874e-06,0.0,0.0001974754122784,0.0,0.0,12.629961013793944,0.0,0.0,0.0,0.3047538101673126,4.0,0.0,1.0
810840,293.30548095703125,297.1499938964844,293.1499938964844,0.0689373612403869,-1715.9271240234375,304.1650390625,0.5280293226242065,0.1145898699760437,0.0928262025117874,293.3553161621094,297.1499938964844,293.1499938964844,0.0356439799070358,-1217.1900634765625,304.1731262207031,0.446607232093811,0.0744344592094421,0.0774177387356758,293.21905517578125,297.1499938964844,293.1499938964844,0.2347654402256012,-3520.203857421875,304.1586608886719,0.7465440034866333,0.314750462770462,0.2241474092006683,293.2331848144531,297.1499938964844,293.1499938964844,0.3074760735034942,-5898.169921875,304.1611022949219,0.8017454743385315,0.3911780416965484,0.3754926323890686,293.2183532714844,297.1499938964844,293.1499938964844,0.0155948838219046,-3861.319091796875,303.8623352050781,0.3687905967235565,0.050000000745058,0.2516904771327972,291.1810607910156,291.1499938964844,272.3066711425781,270.84326171875,284.18536376953125,293.2931213378906,291.18121337890625,1.0,0.3760880827903747,0.9339753985404968,0.9339753985404968,1.0,1.0,-1.2456903457641602,0.5406385064125061,0.705051839351654,0.2416985780000686,0.0,0.0,0.3714888095855713,153.76400756835938,143.0,0.7789537310600281,-8788.6181640625,435.5898132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92449951171875,306.48150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.298828125,18000.0,0.0,0.0,0.1945814192295074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822038233280182,0.2822084426879883,-4.618257207766874e-06,0.0,0.0001974754122784,0.0,0.0,12.629961013793944,0.0,0.0,0.0,0.3047538101673126,4.0,0.0,1.0
810900,293.30401611328125,297.1499938964844,293.1499938964844,0.0675247907638549,-1690.830078125,304.16485595703125,0.5262976884841919,0.1129087656736373,0.0914759635925293,293.3549194335937,297.1499938964844,293.1499938964844,0.0334087237715721,-1178.294189453125,304.1729736328125,0.4403218626976013,0.0719094648957252,0.0749499350786209,293.2185974121094,297.1499938964844,293.1499938964844,0.2339463979005813,-3510.475341796875,304.1585693359375,0.7474435567855835,0.3139628469944,0.2235445380210876,293.2328186035156,297.1499938964844,293.1499938964844,0.3064119815826416,-5882.091796875,304.1610107421875,0.8027976155281067,0.3901982605457306,0.3744967877864837,293.2188720703125,297.1499938964844,293.1499938964844,0.015512871555984,-3851.736083984375,303.84912109375,0.3699209690093994,0.050000000745058,0.2513463497161865,291.1819763183594,291.1499938964844,272.32501220703125,270.8522033691406,284.19561767578125,293.2925720214844,291.1820068359375,1.0,0.3740213215351105,0.9337985515594482,0.9337985515594482,1.0,1.0,-1.2384883165359497,0.5373616814613342,0.7011266350746155,0.2398488372564315,0.0,0.0,0.3692586719989776,151.8192596435547,143.0,0.9878733158111572,-8723.501953125,427.7147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8993835449219,306.4508972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.28125,18000.0,0.0,0.0,0.1933089345693588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279887318611145,0.2798919081687927,-4.611390068021137e-06,0.0,0.0001961839880095,0.0,0.0,12.495624542236328,0.0,0.0,0.0,0.3042024075984955,4.0,0.0,1.0
810960,293.3026123046875,297.1499938964844,293.1499938964844,0.0661515220999717,-1666.5770263671875,304.1646728515625,0.524043619632721,0.1112370640039444,0.0901627913117408,293.35455322265625,297.1499938964844,293.1499938964844,0.0312494561076164,-1140.1202392578125,304.1727294921875,0.4335789084434509,0.069388598203659,0.0725212097167968,293.2182006835937,297.1499938964844,293.1499938964844,0.233182355761528,-3501.425537109375,304.15838623046875,0.7477111220359802,0.3131712079048157,0.2229650318622589,293.2324523925781,297.1499938964844,293.1499938964844,0.3054128587245941,-5867.03955078125,304.16082763671875,0.8031125068664551,0.3892163932323456,0.373533546924591,293.2193908691406,297.1499938964844,293.1499938964844,0.015449495986104,-3844.75732421875,303.835693359375,0.3705715537071228,0.050000000745058,0.2511509954929352,291.1817321777344,291.1499938964844,272.34332275390625,270.86102294921875,284.2057800292969,293.29205322265625,291.1815490722656,1.0,0.3724845647811889,0.9336408376693726,0.9336408376693726,1.0,1.0,-1.2316319942474363,0.5342424511909485,0.697389543056488,0.2380980253219604,0.0,0.0,0.3671636283397674,150.67459106445312,131.0,-0.2407510727643966,-8660.40625,421.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87615966796875,306.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.99609375,18000.0,0.0,0.0,0.1920661926269531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776021361351013,0.277606725692749,-4.604392415785696e-06,0.0,0.0001949227735167,0.0,0.0,12.363147735595703,0.0,0.0,0.0,0.3036596775054931,4.0,0.0,1.0
811020,293.2996520996094,297.1499938964844,293.1499938964844,0.0633004456758499,-1616.59228515625,304.1645202636719,0.5220245718955994,0.1079662963747978,0.087463155388832,293.3536376953125,297.1499938964844,293.1499938964844,0.0269843768328428,-1061.63232421875,304.17218017578125,0.4228577613830566,0.064388982951641,0.0675496608018875,293.2173767089844,297.1499938964844,293.1499938964844,0.2315118759870529,-3481.5126953125,304.15838623046875,0.7513097524642944,0.3116093277931213,0.2217067182064056,293.2317199707031,297.1499938964844,293.1499938964844,0.3032641112804413,-5834.45263671875,304.16082763671875,0.8072686195373535,0.3872746527194977,0.3714753985404968,293.22039794921875,297.1499938964844,293.1499938964844,0.0152488918974995,-3820.296630859375,303.8089904785156,0.3742099702358246,0.050000000745058,0.2500910758972168,291.18212890625,291.1499938964844,272.3800048828125,270.8783874511719,284.2264709472656,293.2909545898437,291.182373046875,1.0,0.3656218647956848,0.933325469493866,0.933325469493866,1.0,1.0,-1.2165998220443726,0.5274072885513306,0.6891924738883972,0.2342863231897354,0.0,0.0,0.3629059791564941,144.79623413085938,134.0,1.7020719051361084,-8535.7080078125,401.9032287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8349609375,306.3697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.037109375,18000.0,0.0,0.0,0.1896582990884781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273253470659256,0.2732580602169037,-4.5911460802017245e-06,0.0,0.0001924790558405,0.0,0.0,12.11289119720459,0.0,0.0,0.0,0.302626371383667,4.0,0.0,1.0
811080,293.2996520996094,297.1499938964844,293.1499938964844,0.0633004456758499,-1616.59228515625,304.1645202636719,0.5220245718955994,0.1079662963747978,0.087463155388832,293.3536376953125,297.1499938964844,293.1499938964844,0.0269843768328428,-1061.63232421875,304.17218017578125,0.4228577613830566,0.064388982951641,0.0675496608018875,293.2173767089844,297.1499938964844,293.1499938964844,0.2315118759870529,-3481.5126953125,304.15838623046875,0.7513097524642944,0.3116093277931213,0.2217067182064056,293.2317199707031,297.1499938964844,293.1499938964844,0.3032641112804413,-5834.45263671875,304.16082763671875,0.8072686195373535,0.3872746527194977,0.3714753985404968,293.22039794921875,297.1499938964844,293.1499938964844,0.0152488918974995,-3820.296630859375,303.8089904785156,0.3742099702358246,0.050000000745058,0.2500910758972168,291.18212890625,291.1499938964844,272.3800048828125,270.8783874511719,284.2264709472656,293.2909545898437,291.182373046875,1.0,0.3656218647956848,0.933325469493866,0.933325469493866,1.0,1.0,-1.2165998220443726,0.5274072885513306,0.6891924738883972,0.2342863231897354,0.0,0.0,0.3629059791564941,144.79623413085938,134.0,1.7020719051361084,-8535.7080078125,401.9032287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8349609375,306.3697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.037109375,18000.0,0.0,0.0,0.1896582990884781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273253470659256,0.2732580602169037,-4.5911460802017245e-06,0.0,0.0001924790558405,0.0,0.0,12.11289119720459,0.0,0.0,0.0,0.302626371383667,4.0,0.0,1.0
811140,293.296630859375,297.1499938964844,293.1499938964844,0.060593195259571,-1569.680908203125,304.1641845703125,0.5182443261146545,0.1047894284129142,0.0849337577819824,293.3525390625,297.1499938964844,293.1499938964844,0.0231695901602506,-986.2304077148438,304.171142578125,0.4109310209751129,0.0594505369663238,0.0627523958683013,293.216552734375,297.1499938964844,293.1499938964844,0.2299637049436569,-3463.078369140625,304.1581726074219,0.7526692152023315,0.3100712895393371,0.2205532342195511,293.2309875488281,297.1499938964844,293.1499938964844,0.3012402355670929,-5803.7998046875,304.1605834960937,0.808796226978302,0.3853575587272644,0.3695584237575531,293.2212829589844,297.1499938964844,293.1499938964844,0.0151067459955811,-3803.647216796875,303.7821655273437,0.3761317133903503,0.050000000745058,0.2495531886816024,291.18328857421875,291.1499938964844,272.4166564941406,270.8954772949219,284.24658203125,293.28973388671875,291.1831359863281,1.0,0.36198890209198,0.9330101609230042,0.9330101609230042,1.0,1.0,-1.202937364578247,0.5212042331695557,0.6817331314086914,0.2308305352926254,0.0,0.0,0.3583390712738037,141.72702026367188,122.0,0.4047178328037262,-8411.912109375,388.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8021545410156,306.3170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9375,18000.0,0.0,0.0,0.1873151212930679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685547471046448,0.2685593068599701,-4.5775122998747975e-06,0.0,0.0001901010255096,0.0,0.0,11.846579551696776,0.0,0.0,0.0,0.3015356659889221,4.0,0.0,1.0
811200,293.296630859375,297.1499938964844,293.1499938964844,0.060593195259571,-1569.680908203125,304.1641845703125,0.5182443261146545,0.1047894284129142,0.0849337577819824,293.3525390625,297.1499938964844,293.1499938964844,0.0231695901602506,-986.2304077148438,304.171142578125,0.4109310209751129,0.0594505369663238,0.0627523958683013,293.216552734375,297.1499938964844,293.1499938964844,0.2299637049436569,-3463.078369140625,304.1581726074219,0.7526692152023315,0.3100712895393371,0.2205532342195511,293.2309875488281,297.1499938964844,293.1499938964844,0.3012402355670929,-5803.7998046875,304.1605834960937,0.808796226978302,0.3853575587272644,0.3695584237575531,293.2212829589844,297.1499938964844,293.1499938964844,0.0151067459955811,-3803.647216796875,303.7821655273437,0.3761317133903503,0.050000000745058,0.2495531886816024,291.18328857421875,291.1499938964844,272.4166564941406,270.8954772949219,284.24658203125,293.28973388671875,291.1831359863281,1.0,0.36198890209198,0.9330101609230042,0.9330101609230042,1.0,1.0,-1.202937364578247,0.5212042331695557,0.6817331314086914,0.2308305352926254,0.0,0.0,0.3583390712738037,141.72702026367188,122.0,0.4047178328037262,-8411.912109375,388.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8021545410156,306.3170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9375,18000.0,0.0,0.0,0.1873151212930679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685547471046448,0.2685593068599701,-4.5775122998747975e-06,0.0,0.0001901010255096,0.0,0.0,11.846579551696776,0.0,0.0,0.0,0.3015356659889221,4.0,0.0,1.0
811260,293.2935485839844,297.1499938964844,293.1499938964844,0.0578239485621452,-1522.2154541015625,304.1640930175781,0.5164686441421509,0.1016956716775894,0.0823708996176719,293.351318359375,297.1499938964844,293.1499938964844,0.0196826923638582,-909.7595825195312,304.1698913574219,0.40052330493927,0.0545686408877372,0.0578917898237705,293.2157592773437,297.1499938964844,293.1499938964844,0.228334292769432,-3443.58935546875,304.1581726074219,0.7566379904747009,0.308549553155899,0.219324842095375,293.230224609375,297.1499938964844,293.1499938964844,0.2991387546062469,-5771.822265625,304.1605529785156,0.8131276965141296,0.3834597468376159,0.3675440847873688,293.2221374511719,297.1499938964844,293.1499938964844,0.0149121992290019,-3779.354248046875,303.7552185058594,0.3800274431705475,0.050000000745058,0.2485049664974212,291.18389892578125,291.1499938964844,272.4533386230469,270.91229248046875,284.2670288085937,293.2884521484375,291.18414306640625,1.0,0.3550671935081482,0.9327266216278076,0.9327266216278076,1.0,1.0,-1.1883341073989868,0.5145770311355591,0.6737570762634277,0.2271767556667328,0.0,0.0,0.353827565908432,135.92335510253906,125.0,2.005486249923706,-8291.3896484375,370.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7772827148437,306.2745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.080078125,18000.0,0.0,0.0,0.1850073784589767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640840113162994,0.2640885710716247,-4.564380560623249e-06,0.0,0.0001877589675132,0.0,0.0,11.595088958740234,0.0,0.0,0.0,0.3004989326000213,4.0,0.0,1.0
811320,293.2935485839844,297.1499938964844,293.1499938964844,0.0578239485621452,-1522.2154541015625,304.1640930175781,0.5164686441421509,0.1016956716775894,0.0823708996176719,293.351318359375,297.1499938964844,293.1499938964844,0.0196826923638582,-909.7595825195312,304.1698913574219,0.40052330493927,0.0545686408877372,0.0578917898237705,293.2157592773437,297.1499938964844,293.1499938964844,0.228334292769432,-3443.58935546875,304.1581726074219,0.7566379904747009,0.308549553155899,0.219324842095375,293.230224609375,297.1499938964844,293.1499938964844,0.2991387546062469,-5771.822265625,304.1605529785156,0.8131276965141296,0.3834597468376159,0.3675440847873688,293.2221374511719,297.1499938964844,293.1499938964844,0.0149121992290019,-3779.354248046875,303.7552185058594,0.3800274431705475,0.050000000745058,0.2485049664974212,291.18389892578125,291.1499938964844,272.4533386230469,270.91229248046875,284.2670288085937,293.2884521484375,291.18414306640625,1.0,0.3550671935081482,0.9327266216278076,0.9327266216278076,1.0,1.0,-1.1883341073989868,0.5145770311355591,0.6737570762634277,0.2271767556667328,0.0,0.0,0.353827565908432,135.92335510253906,125.0,2.005486249923706,-8291.3896484375,370.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7772827148437,306.2745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.080078125,18000.0,0.0,0.0,0.1850073784589767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640840113162994,0.2640885710716247,-4.564380560623249e-06,0.0,0.0001877589675132,0.0,0.0,11.595088958740234,0.0,0.0,0.0,0.3004989326000213,4.0,0.0,1.0
811380,293.2904052734375,297.1499938964844,293.1499938964844,0.0552025698125362,-1477.798828125,304.16375732421875,0.5129464864730835,0.0986972972750663,0.0799763351678848,293.3498840332031,297.1499938964844,293.1499938964844,0.0163271017372608,-829.0189208984375,304.16571044921875,0.3860991597175598,0.050000000745058,0.0532215535640716,293.2149353027344,297.1499938964844,293.1499938964844,0.226824089884758,-3425.546875,304.157958984375,0.758249819278717,0.3070506751537323,0.2181978970766067,293.2294311523437,297.1499938964844,293.1499938964844,0.2971598505973816,-5741.75048828125,304.16033935546875,0.8148370981216431,0.3815859854221344,0.365666776895523,293.222900390625,297.1499938964844,293.1499938964844,0.0147729841992259,-3762.615478515625,303.7281494140625,0.3821257352828979,0.050000000745058,0.2479627430438995,291.1851806640625,291.1499938964844,272.489990234375,270.9289245605469,284.28692626953125,293.2870788574219,291.1850280761719,1.0,0.3513722717761993,0.9324430823326112,0.9324430823326112,1.0,1.0,-1.175088882446289,0.5085732340812683,0.6665156483650208,0.2238763719797134,0.0,0.0,0.3490024507045746,132.84242248535156,113.0,0.5671260356903076,-8171.62841796875,357.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7603759765625,306.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9140625,18000.0,0.0,0.0,0.1827034652233123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592858076095581,0.259290337562561,-4.5509286792366765e-06,0.0,0.0001854207948781,0.0,0.0,11.329146385192873,0.0,0.0,0.0,0.2994111180305481,4.0,0.0,1.0
