time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811440,293.2904052734375,297.1499938964844,293.1499938964844,0.0552025698125362,-1477.798828125,304.16375732421875,0.5129464864730835,0.0986972972750663,0.0799763351678848,293.3498840332031,297.1499938964844,293.1499938964844,0.0163271017372608,-829.0189208984375,304.16571044921875,0.3860991597175598,0.050000000745058,0.0532215535640716,293.2149353027344,297.1499938964844,293.1499938964844,0.226824089884758,-3425.546875,304.157958984375,0.758249819278717,0.3070506751537323,0.2181978970766067,293.2294311523437,297.1499938964844,293.1499938964844,0.2971598505973816,-5741.75048828125,304.16033935546875,0.8148370981216431,0.3815859854221344,0.365666776895523,293.222900390625,297.1499938964844,293.1499938964844,0.0147729841992259,-3762.615478515625,303.7281494140625,0.3821257352828979,0.050000000745058,0.2479627430438995,291.1851806640625,291.1499938964844,272.489990234375,270.9289245605469,284.28692626953125,293.2870788574219,291.1850280761719,1.0,0.3513722717761993,0.9324430823326112,0.9324430823326112,1.0,1.0,-1.175088882446289,0.5085732340812683,0.6665156483650208,0.2238763719797134,0.0,0.0,0.3490024507045746,132.84242248535156,113.0,0.5671260356903076,-8171.62841796875,357.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7603759765625,306.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9140625,18000.0,0.0,0.0,0.1827034652233123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592858076095581,0.259290337562561,-4.5509286792366765e-06,0.0,0.0001854207948781,0.0,0.0,11.329146385192873,0.0,0.0,0.0,0.2994111180305481,4.0,0.0,1.0
811500,293.28887939453125,297.1499938964844,293.1499938964844,0.0538701303303241,-1455.4052734375,304.1636657714844,0.5119984745979309,0.097220592200756,0.078759953379631,293.3495483398437,297.1499938964844,293.1499938964844,0.015960281714797,-817.3297119140625,304.1293029785156,0.384213238954544,0.050000000745058,0.0522203557193279,293.2145690917969,297.1499938964844,293.1499938964844,0.2260565608739853,-3416.36669921875,304.15789794921875,0.7601723074913025,0.3062995970249176,0.2176005691289901,293.2290954589844,297.1499938964844,293.1499938964844,0.2961672246456146,-5726.64697265625,304.1602478027344,0.8168523907661438,0.3806495070457458,0.3646844923496246,293.2232971191406,297.1499938964844,293.1499938964844,0.0146842990070581,-3751.530029296875,303.7144470214844,0.3840135037899017,0.050000000745058,0.2474871724843979,291.1844482421875,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.28662109375,291.1841735839844,1.0,0.3481881320476532,0.9323013424873352,0.9323013424873352,1.0,1.0,-1.169701337814331,0.5061315298080444,0.6635698080062866,0.2225394546985626,0.0,0.0,0.3467743992805481,130.2285919189453,113.0,-1.1694542169570925,-8117.87255859375,349.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75439453125,306.2079772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.751953125,18000.0,0.0,0.0,0.1815487444400787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570320665836334,0.2570365965366363,-4.544345756585244e-06,0.0,0.0001842489000409,0.0,0.0,11.20447063446045,0.0,0.0,0.0,0.2988988161087036,4.0,0.0,1.0
811560,293.2872619628906,297.1499938964844,293.1499938964844,0.0525325946509838,-1433.0545654296875,304.16363525390625,0.5117024779319763,0.095779612660408,0.0775389522314071,293.3507995605469,297.1499938964844,293.1499938964844,0.0157284066081047,-812.0349731445312,304.08892822265625,0.3865699768066406,0.050000000745058,0.0520417243242263,293.2141418457031,297.1499938964844,293.1499938964844,0.2252907752990722,-3407.216552734375,304.1578674316406,0.7630054354667664,0.3055630326271057,0.2169854342937469,293.2286682128906,297.1499938964844,293.1499938964844,0.2951827049255371,-5711.677734375,304.1601867675781,0.8197749853134155,0.3797265887260437,0.3636779189109802,293.2236633300781,297.1499938964844,293.1499938964844,0.0145824458450078,-3738.540771484375,303.70074462890625,0.3865680396556854,0.050000000745058,0.2468613535165786,291.1826171875,291.1499938964844,272.52667236328125,270.9454040527344,284.3066101074219,293.2870178222656,291.1820678710937,1.0,0.3444872200489044,0.932179033756256,0.932179033756256,1.0,1.0,-1.1650649309158323,0.5040255188941956,0.661039412021637,0.2214067727327346,0.0,0.0,0.3447789251804352,126.82404327392578,116.0,-3.668131113052368,-8068.73681640625,341.13092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.748779296875,306.1865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.90625,18000.0,0.0,0.0,0.1804019510746002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549534142017364,0.2549579441547394,-4.5381480049400125e-06,0.0,0.000183085037861,0.0,0.0,11.089680671691896,0.0,0.0,0.0,0.2984265983104706,4.0,0.0,1.0
811620,293.28399658203125,297.1499938964844,293.1499938964844,0.050035011023283,-1391.63720703125,304.1632385253906,0.5086961388587952,0.0929645225405693,0.0752723887562751,293.3574523925781,297.1499938964844,293.1499938964844,0.0153719056397676,-804.4572143554688,303.9972229003906,0.3891096115112304,0.050000000745058,0.0519140698015689,293.2133178710937,297.1499938964844,293.1499938964844,0.2239252179861068,-3390.95654296875,304.1575012207031,0.7652520537376404,0.3041043877601623,0.2158756852149963,293.2278747558594,297.1499938964844,293.1499938964844,0.2933925688266754,-5684.552734375,304.1597595214844,0.8220557570457458,0.3778979480266571,0.3618281483650207,293.2244567871094,297.1499938964844,293.1499938964844,0.0144477309659123,-3722.481201171875,303.6728515625,0.3891096115112304,0.050000000745058,0.2462579905986786,291.1778259277344,291.1499938964844,272.5633239746094,270.9618225097656,284.32745361328125,293.2902526855469,291.17730712890625,1.0,0.3409620821475982,0.9319344758987428,0.9319344758987428,1.0,1.0,-1.1574335098266602,0.5005547404289246,0.6568788290023804,0.2195585221052169,0.0,0.0,0.3413892388343811,123.4989242553711,119.0,-5.812181949615479,-7984.47705078125,331.1835632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7351989746094,306.1480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.33203125,18000.0,0.0,0.0,0.1781681030988693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514800131320953,0.2514845430850982,-4.527557393885218e-06,0.0,0.0001808179658837,0.0,0.0,10.898388862609863,0.0,0.0,0.0,0.2976346313953399,4.0,0.0,1.0
811680,293.28399658203125,297.1499938964844,293.1499938964844,0.050035011023283,-1391.63720703125,304.1632385253906,0.5086961388587952,0.0929645225405693,0.0752723887562751,293.3574523925781,297.1499938964844,293.1499938964844,0.0153719056397676,-804.4572143554688,303.9972229003906,0.3891096115112304,0.050000000745058,0.0519140698015689,293.2133178710937,297.1499938964844,293.1499938964844,0.2239252179861068,-3390.95654296875,304.1575012207031,0.7652520537376404,0.3041043877601623,0.2158756852149963,293.2278747558594,297.1499938964844,293.1499938964844,0.2933925688266754,-5684.552734375,304.1597595214844,0.8220557570457458,0.3778979480266571,0.3618281483650207,293.2244567871094,297.1499938964844,293.1499938964844,0.0144477309659123,-3722.481201171875,303.6728515625,0.3891096115112304,0.050000000745058,0.2462579905986786,291.1778259277344,291.1499938964844,272.5633239746094,270.9618225097656,284.32745361328125,293.2902526855469,291.17730712890625,1.0,0.3409620821475982,0.9319344758987428,0.9319344758987428,1.0,1.0,-1.1574335098266602,0.5005547404289246,0.6568788290023804,0.2195585221052169,0.0,0.0,0.3413892388343811,123.4989242553711,119.0,-5.812181949615479,-7984.47705078125,331.1835632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7351989746094,306.1480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.33203125,18000.0,0.0,0.0,0.1781681030988693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514800131320953,0.2514845430850982,-4.527557393885218e-06,0.0,0.0001808179658837,0.0,0.0,10.898388862609863,0.0,0.0,0.0,0.2976346313953399,4.0,0.0,1.0
811740,293.28094482421875,297.1499938964844,293.1499938964844,0.0476311184465885,-1352.0797119140625,304.162841796875,0.5041164755821228,0.0901901051402092,0.0731130018830299,293.3677673339844,297.1499938964844,293.1499938964844,0.0150391515344381,-797.5053100585938,303.8941955566406,0.3899336159229278,0.050000000745058,0.051873080432415,293.21270751953125,297.1499938964844,293.1499938964844,0.222615897655487,-3375.329833984375,304.1571960449219,0.7651746869087219,0.3026267886161804,0.2148213386535644,293.2272033691406,297.1499938964844,293.1499938964844,0.2916660606861114,-5658.33056640625,304.1593933105469,0.8219777345657349,0.3760590255260467,0.3600609004497528,293.2255249023437,297.1499938964844,293.1499938964844,0.0143521735444664,-3712.029541015625,303.6438903808594,0.3899336159229278,0.050000000745058,0.2460635602474212,291.17388916015625,291.1499938964844,272.6000061035156,270.9782409667969,284.3495483398437,293.2961120605469,291.17352294921875,1.0,0.3393795490264892,0.9316899180412292,0.9316899180412292,1.0,1.0,-1.150714635848999,0.4974910318851471,0.6532236337661743,0.2179591506719589,0.0,0.0,0.3384834229946136,122.37032318115234,107.0,-5.224456787109375,-7909.78125,326.0380554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7150573730469,306.11138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.201171875,18000.0,0.0,0.0,0.1760672777891159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485997825860977,0.2486042976379394,-4.5190226956037804e-06,0.0,0.0001786859065759,0.0,0.0,10.741329193115234,0.0,0.0,0.0,0.2969847917556762,4.0,0.0,1.0
811800,293.28094482421875,297.1499938964844,293.1499938964844,0.0476311184465885,-1352.0797119140625,304.162841796875,0.5041164755821228,0.0901901051402092,0.0731130018830299,293.3677673339844,297.1499938964844,293.1499938964844,0.0150391515344381,-797.5053100585938,303.8941955566406,0.3899336159229278,0.050000000745058,0.051873080432415,293.21270751953125,297.1499938964844,293.1499938964844,0.222615897655487,-3375.329833984375,304.1571960449219,0.7651746869087219,0.3026267886161804,0.2148213386535644,293.2272033691406,297.1499938964844,293.1499938964844,0.2916660606861114,-5658.33056640625,304.1593933105469,0.8219777345657349,0.3760590255260467,0.3600609004497528,293.2255249023437,297.1499938964844,293.1499938964844,0.0143521735444664,-3712.029541015625,303.6438903808594,0.3899336159229278,0.050000000745058,0.2460635602474212,291.17388916015625,291.1499938964844,272.6000061035156,270.9782409667969,284.3495483398437,293.2961120605469,291.17352294921875,1.0,0.3393795490264892,0.9316899180412292,0.9316899180412292,1.0,1.0,-1.150714635848999,0.4974910318851471,0.6532236337661743,0.2179591506719589,0.0,0.0,0.3384834229946136,122.37032318115234,107.0,-5.224456787109375,-7909.78125,326.0380554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7150573730469,306.11138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.201171875,18000.0,0.0,0.0,0.1760672777891159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485997825860977,0.2486042976379394,-4.5190226956037804e-06,0.0,0.0001786859065759,0.0,0.0,10.741329193115234,0.0,0.0,0.0,0.2969847917556762,4.0,0.0,1.0
811860,293.27783203125,297.1499938964844,293.1499938964844,0.045134250074625,-1311.212890625,304.1627197265625,0.5021139979362488,0.0875016748905181,0.0708971172571182,293.3800964355469,297.1499938964844,293.1499938964844,0.0146247148513793,-787.9041137695312,303.7831115722656,0.3933311104774475,0.050000000745058,0.0517002679407596,293.21209716796875,297.1499938964844,293.1499938964844,0.2211391180753708,-3357.54296875,304.1572570800781,0.7688765525817871,0.3011622428894043,0.2136683166027069,293.2265625,297.1499938964844,293.1499938964844,0.289758026599884,-5629.0791015625,304.1594543457031,0.8257083892822266,0.3742356896400451,0.3581646978855133,293.22674560546875,297.1499938964844,293.1499938964844,0.0141890859231352,-3691.236328125,303.6143493652344,0.3933311104774475,0.050000000745058,0.2452438175678253,291.1725158691406,291.1499938964844,272.6366577148437,270.99468994140625,284.373291015625,293.303955078125,291.172607421875,1.0,0.3339209854602813,0.9314000606536864,0.9314000606536864,1.0,1.0,-1.1427351236343384,0.4938526749610901,0.6488824486732483,0.2160711288452148,0.0,0.0,0.3356224596500397,117.88780212402344,95.0,-1.41917884349823,-7833.58447265625,313.8741760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885681152344,306.0767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2109375,18000.0,0.0,0.0,0.1741233468055725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245952233672142,0.2459567487239837,-4.511681254371069e-06,0.0,0.0001767130597727,0.0,0.0,10.598871231079102,0.0,0.0,0.0,0.296397715806961,4.0,0.0,1.0
811920,293.27783203125,297.1499938964844,293.1499938964844,0.045134250074625,-1311.212890625,304.1627197265625,0.5021139979362488,0.0875016748905181,0.0708971172571182,293.3800964355469,297.1499938964844,293.1499938964844,0.0146247148513793,-787.9041137695312,303.7831115722656,0.3933311104774475,0.050000000745058,0.0517002679407596,293.21209716796875,297.1499938964844,293.1499938964844,0.2211391180753708,-3357.54296875,304.1572570800781,0.7688765525817871,0.3011622428894043,0.2136683166027069,293.2265625,297.1499938964844,293.1499938964844,0.289758026599884,-5629.0791015625,304.1594543457031,0.8257083892822266,0.3742356896400451,0.3581646978855133,293.22674560546875,297.1499938964844,293.1499938964844,0.0141890859231352,-3691.236328125,303.6143493652344,0.3933311104774475,0.050000000745058,0.2452438175678253,291.1725158691406,291.1499938964844,272.6366577148437,270.99468994140625,284.373291015625,293.303955078125,291.172607421875,1.0,0.3339209854602813,0.9314000606536864,0.9314000606536864,1.0,1.0,-1.1427351236343384,0.4938526749610901,0.6488824486732483,0.2160711288452148,0.0,0.0,0.3356224596500397,117.88780212402344,95.0,-1.41917884349823,-7833.58447265625,313.8741760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885681152344,306.0767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2109375,18000.0,0.0,0.0,0.1741233468055725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245952233672142,0.2459567487239837,-4.511681254371069e-06,0.0,0.0001767130597727,0.0,0.0,10.598871231079102,0.0,0.0,0.0,0.296397715806961,4.0,0.0,1.0
811980,293.2743835449219,297.1499938964844,293.1499938964844,0.0426421090960502,-1270.5997314453125,304.1626281738281,0.5023464560508728,0.0849605053663253,0.0687095448374748,293.3931579589844,297.1499938964844,293.1499938964844,0.0141615197062492,-776.3759765625,303.6662902832031,0.3985185325145721,0.050000000745058,0.0514304041862487,293.2112731933594,297.1499938964844,293.1499938964844,0.2195678055286407,-3338.531494140625,304.157470703125,0.7759230732917786,0.2997550368309021,0.212479680776596,293.2257080078125,297.1499938964844,293.1499938964844,0.287735104560852,-5597.92333984375,304.15966796875,0.832709550857544,0.3724660575389862,0.3562172651290893,293.2278747558594,297.1499938964844,293.1499938964844,0.0139790652319788,-3662.8193359375,303.5848388671875,0.3985185325145721,0.050000000745058,0.2439637035131454,291.17401123046875,291.1499938964844,272.67333984375,271.0112609863281,284.3980407714844,293.31304931640625,291.1741638183594,1.0,0.326081246137619,0.9311102032661438,0.9311102032661438,1.0,1.0,-1.1340216398239136,0.4898838698863983,0.6441377401351929,0.2140155136585235,0.0,0.0,0.3323251008987427,110.93892669677734,98.0,1.3060022592544556,-7749.77392578125,296.7959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66033935546875,306.03814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.640625,18000.0,0.0,0.0,0.1723084449768066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429803907871246,0.2429848909378051,-4.504102435021196e-06,0.0,0.0001748711656546,0.0,0.0,10.441288948059082,0.0,0.0,0.0,0.2957558333873749,4.0,0.0,1.0
812040,293.2743835449219,297.1499938964844,293.1499938964844,0.0426421090960502,-1270.5997314453125,304.1626281738281,0.5023464560508728,0.0849605053663253,0.0687095448374748,293.3931579589844,297.1499938964844,293.1499938964844,0.0141615197062492,-776.3759765625,303.6662902832031,0.3985185325145721,0.050000000745058,0.0514304041862487,293.2112731933594,297.1499938964844,293.1499938964844,0.2195678055286407,-3338.531494140625,304.157470703125,0.7759230732917786,0.2997550368309021,0.212479680776596,293.2257080078125,297.1499938964844,293.1499938964844,0.287735104560852,-5597.92333984375,304.15966796875,0.832709550857544,0.3724660575389862,0.3562172651290893,293.2278747558594,297.1499938964844,293.1499938964844,0.0139790652319788,-3662.8193359375,303.5848388671875,0.3985185325145721,0.050000000745058,0.2439637035131454,291.17401123046875,291.1499938964844,272.67333984375,271.0112609863281,284.3980407714844,293.31304931640625,291.1741638183594,1.0,0.326081246137619,0.9311102032661438,0.9311102032661438,1.0,1.0,-1.1340216398239136,0.4898838698863983,0.6441377401351929,0.2140155136585235,0.0,0.0,0.3323251008987427,110.93892669677734,98.0,1.3060022592544556,-7749.77392578125,296.7959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66033935546875,306.03814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.640625,18000.0,0.0,0.0,0.1723084449768066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429803907871246,0.2429848909378051,-4.504102435021196e-06,0.0,0.0001748711656546,0.0,0.0,10.441288948059082,0.0,0.0,0.0,0.2957558333873749,4.0,0.0,1.0
812100,293.2726135253906,297.1499938964844,293.1499938964844,0.0414778441190719,-1251.6788330078125,304.1624450683594,0.5017167329788208,0.0837340503931045,0.0676906630396843,293.3998413085937,297.1499938964844,293.1499938964844,0.0139535199850797,-771.1853637695312,303.6058959960937,0.4002710878849029,0.050000000745058,0.0513396076858043,293.2108459472656,297.1499938964844,293.1499938964844,0.2188398540019989,-3329.74365234375,304.1574401855469,0.7782691121101379,0.2990648150444031,0.2119310349225998,293.22528076171875,297.1499938964844,293.1499938964844,0.2867835462093353,-5583.30517578125,304.1596374511719,0.8350259065628052,0.3715949058532715,0.3553047478199005,293.2283935546875,297.1499938964844,293.1499938964844,0.0138958562165498,-3651.769287109375,303.5699768066406,0.4002710878849029,0.050000000745058,0.2435329854488372,291.1746826171875,291.1499938964844,272.6916809082031,271.01959228515625,284.4104919433594,293.3179931640625,291.1747131347656,1.0,0.3236308097839355,0.93096524477005,0.93096524477005,1.0,1.0,-1.130202293395996,0.4881427884101867,0.6420595049858093,0.2131209671497345,0.0,0.0,0.3306091427803039,108.58948516845705,98.0,1.1668719053268433,-7708.07666015625,290.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64697265625,306.016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.095703125,18000.0,0.0,0.0,0.1714348942041397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414101809263229,0.2414146810770034,-4.50006746177678e-06,0.0,0.000173984633875,0.0,0.0,10.358315467834473,0.0,0.0,0.0,0.2954183518886566,4.0,0.0,1.0
812160,293.2709350585937,297.1499938964844,293.1499938964844,0.0403583049774169,-1233.5029296875,304.1622314453125,0.5004552602767944,0.0825091078877449,0.066707506775856,293.4066772460937,297.1499938964844,293.1499938964844,0.0137616861611604,-766.4347534179688,303.5439758300781,0.4014281034469604,0.050000000745058,0.0512802377343177,293.21044921875,297.1499938964844,293.1499938964844,0.2181570827960968,-3321.5205078125,304.1573181152344,0.7796379923820496,0.2983686923980713,0.2114050835371017,293.224853515625,297.1499938964844,293.1499938964844,0.2858851552009582,-5569.53759765625,304.1595153808594,0.8363757729530334,0.3707204461097717,0.3544246256351471,293.2289428710937,297.1499938964844,293.1499938964844,0.0138285271823406,-3643.15478515625,303.55487060546875,0.4014281034469604,0.050000000745058,0.2432513684034347,291.1745300292969,291.1499938964844,272.7099914550781,271.0279846191406,284.42303466796875,293.3232727050781,291.17437744140625,1.0,0.3218106627464294,0.930839478969574,0.930839478969574,1.0,1.0,-1.1267167329788208,0.4865504205226898,0.6401663422584534,0.2123173773288726,0.0,0.0,0.3289862871170044,107.04073333740234,101.0,-0.0102546932175755,-7667.86083984375,286.35516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6342468261719,305.9952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.876953125,18000.0,0.0,0.0,0.1705811619758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398718446493148,0.2398763298988342,-4.495988378039328e-06,0.0,0.0001731181982904,0.0,0.0,10.276988983154297,0.0,0.0,0.0,0.2950872480869293,4.0,0.0,1.0
812220,293.2683410644531,297.1499938964844,293.1499938964844,0.038132406771183,-1197.3221435546875,304.161865234375,0.4965192377567291,0.0799718424677848,0.0647463649511337,293.4212646484375,297.1499938964844,293.1499938964844,0.0134013900533318,-757.496337890625,303.4141540527344,0.4025951027870178,0.050000000745058,0.0512210167944431,293.2099304199219,297.1499938964844,293.1499938964844,0.2168390452861786,-3305.64306640625,304.1570739746094,0.7804036736488342,0.2969444692134857,0.2103783190250396,293.2242736816406,297.1499938964844,293.1499938964844,0.2841495275497436,-5542.93701171875,304.15924072265625,0.8371322751045227,0.3689472377300262,0.352705717086792,293.2302551269531,297.1499938964844,293.1499938964844,0.0137213831767439,-3630.129638671875,303.5238342285156,0.4025951027870178,0.050000000745058,0.2429704517126083,291.1733093261719,291.1499938964844,272.7466735839844,271.044921875,284.4487609863281,293.3351135253906,291.1731872558594,1.0,0.3197113573551178,0.9305878281593324,0.9305878281593324,1.0,1.0,-1.1202434301376345,0.483585774898529,0.6366576552391052,0.2108492702245712,0.0,0.0,0.3259617686271667,105.45748901367188,104.0,-1.034002661705017,-7593.072265625,280.7672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6099853515625,305.9555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.392578125,18000.0,0.0,0.0,0.168936088681221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370595484972,0.2370640337467193,-4.488348622544436e-06,0.0,0.0001714486570563,0.0,0.0,10.128533363342283,0.0,0.0,0.0,0.2944788336753845,4.0,0.0,1.0
812280,293.2683410644531,297.1499938964844,293.1499938964844,0.038132406771183,-1197.3221435546875,304.161865234375,0.4965192377567291,0.0799718424677848,0.0647463649511337,293.4212646484375,297.1499938964844,293.1499938964844,0.0134013900533318,-757.496337890625,303.4141540527344,0.4025951027870178,0.050000000745058,0.0512210167944431,293.2099304199219,297.1499938964844,293.1499938964844,0.2168390452861786,-3305.64306640625,304.1570739746094,0.7804036736488342,0.2969444692134857,0.2103783190250396,293.2242736816406,297.1499938964844,293.1499938964844,0.2841495275497436,-5542.93701171875,304.15924072265625,0.8371322751045227,0.3689472377300262,0.352705717086792,293.2302551269531,297.1499938964844,293.1499938964844,0.0137213831767439,-3630.129638671875,303.5238342285156,0.4025951027870178,0.050000000745058,0.2429704517126083,291.1733093261719,291.1499938964844,272.7466735839844,271.044921875,284.4487609863281,293.3351135253906,291.1731872558594,1.0,0.3197113573551178,0.9305878281593324,0.9305878281593324,1.0,1.0,-1.1202434301376345,0.483585774898529,0.6366576552391052,0.2108492702245712,0.0,0.0,0.3259617686271667,105.45748901367188,104.0,-1.034002661705017,-7593.072265625,280.7672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6099853515625,305.9555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.392578125,18000.0,0.0,0.0,0.168936088681221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370595484972,0.2370640337467193,-4.488348622544436e-06,0.0,0.0001714486570563,0.0,0.0,10.128533363342283,0.0,0.0,0.0,0.2944788336753845,4.0,0.0,1.0
812340,293.26641845703125,297.1499938964844,293.1499938964844,0.0358886308968067,-1160.6529541015625,304.1616516113281,0.491102397441864,0.0773683935403823,0.0627609863877296,293.4368896484375,297.1499938964844,293.1499938964844,0.0130605148151516,-748.9138793945312,303.2765197753906,0.4026323854923248,0.050000000745058,0.0512191727757453,293.20965576171875,297.1499938964844,293.1499938964844,0.2155328392982483,-3289.867431640625,304.1568908691406,0.7791871428489685,0.2954825460910797,0.209365576505661,293.223876953125,297.1499938964844,293.1499938964844,0.2824331521987915,-5516.56396484375,304.1590270996094,0.8359379172325134,0.3671441674232483,0.3510139584541321,293.2318420410156,297.1499938964844,293.1499938964844,0.0136376740410923,-3620.662109375,303.4915771484375,0.4026323854923248,0.050000000745058,0.2429617047309875,291.1726379394531,291.1499938964844,272.7833251953125,271.06219482421875,284.4755554199219,293.34869384765625,291.17254638671875,1.0,0.3191125988960266,0.9303362369537354,0.9303362369537354,1.0,1.0,-1.1141809225082395,0.4807967245578766,0.6333841681480408,0.2095143049955368,0.0,0.0,0.3229950964450836,105.33374786376952,92.0,-0.9126696586608888,-7521.4140625,278.15631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.586669921875,305.9177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.69140625,18000.0,0.0,0.0,0.1673767119646072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343778163194656,0.2343823015689849,-4.481300038605696e-06,0.0,0.0001698660780675,0.0,0.0,9.988218307495115,0.0,0.0,0.0,0.2939051389694214,4.0,0.0,1.0
812400,293.26641845703125,297.1499938964844,293.1499938964844,0.0358886308968067,-1160.6529541015625,304.1616516113281,0.491102397441864,0.0773683935403823,0.0627609863877296,293.4368896484375,297.1499938964844,293.1499938964844,0.0130605148151516,-748.9138793945312,303.2765197753906,0.4026323854923248,0.050000000745058,0.0512191727757453,293.20965576171875,297.1499938964844,293.1499938964844,0.2155328392982483,-3289.867431640625,304.1568908691406,0.7791871428489685,0.2954825460910797,0.209365576505661,293.223876953125,297.1499938964844,293.1499938964844,0.2824331521987915,-5516.56396484375,304.1590270996094,0.8359379172325134,0.3671441674232483,0.3510139584541321,293.2318420410156,297.1499938964844,293.1499938964844,0.0136376740410923,-3620.662109375,303.4915771484375,0.4026323854923248,0.050000000745058,0.2429617047309875,291.1726379394531,291.1499938964844,272.7833251953125,271.06219482421875,284.4755554199219,293.34869384765625,291.17254638671875,1.0,0.3191125988960266,0.9303362369537354,0.9303362369537354,1.0,1.0,-1.1141809225082395,0.4807967245578766,0.6333841681480408,0.2095143049955368,0.0,0.0,0.3229950964450836,105.33374786376952,92.0,-0.9126696586608888,-7521.4140625,278.15631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.586669921875,305.9177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.69140625,18000.0,0.0,0.0,0.1673767119646072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343778163194656,0.2343823015689849,-4.481300038605696e-06,0.0,0.0001698660780675,0.0,0.0,9.988218307495115,0.0,0.0,0.0,0.2939051389694214,4.0,0.0,1.0
812460,293.2643127441406,297.1499938964844,293.1499938964844,0.0335713252425193,-1122.359375,304.16162109375,0.488549143075943,0.0748436599969863,0.060694620013237,293.4527893066406,297.1499938964844,293.1499938964844,0.0126610426232218,-737.8876953125,303.13311767578125,0.4054712355136871,0.050000000745058,0.0510786361992359,293.2093505859375,297.1499938964844,293.1499938964844,0.2140692770481109,-3272.068115234375,304.15704345703125,0.7827893495559692,0.2940301895141601,0.2082450687885284,293.2234802246094,297.1499938964844,293.1499938964844,0.2805496752262115,-5487.41259765625,304.1591796875,0.8395243883132935,0.3653520941734314,0.3491798341274261,293.2335205078125,297.1499938964844,293.1499938964844,0.0134887471795082,-3600.7890625,303.4586181640625,0.4054712355136871,0.050000000745058,0.2422950565814972,291.1734313964844,291.1499938964844,272.82000732421875,271.0798034667969,284.5039367675781,293.3637390136719,291.1737060546875,1.0,0.3142358362674713,0.9300814270973206,0.9300814270973206,1.0,1.0,-1.1067485809326172,0.477373331785202,0.6293752193450928,0.2079056203365326,0.0,0.0,0.3198606073856354,101.6819305419922,80.0,1.7501811981201172,-7446.3076171875,268.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5652770996094,305.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.931640625,18000.0,0.0,0.0,0.1658876687288284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316802442073822,0.2316847145557403,-4.474496563489083e-06,0.0,0.0001683548907749,0.0,0.0,9.848390579223633,0.0,0.0,0.0,0.2933346927165985,4.0,0.0,1.0
812520,293.2643127441406,297.1499938964844,293.1499938964844,0.0335713252425193,-1122.359375,304.16162109375,0.488549143075943,0.0748436599969863,0.060694620013237,293.4527893066406,297.1499938964844,293.1499938964844,0.0126610426232218,-737.8876953125,303.13311767578125,0.4054712355136871,0.050000000745058,0.0510786361992359,293.2093505859375,297.1499938964844,293.1499938964844,0.2140692770481109,-3272.068115234375,304.15704345703125,0.7827893495559692,0.2940301895141601,0.2082450687885284,293.2234802246094,297.1499938964844,293.1499938964844,0.2805496752262115,-5487.41259765625,304.1591796875,0.8395243883132935,0.3653520941734314,0.3491798341274261,293.2335205078125,297.1499938964844,293.1499938964844,0.0134887471795082,-3600.7890625,303.4586181640625,0.4054712355136871,0.050000000745058,0.2422950565814972,291.1734313964844,291.1499938964844,272.82000732421875,271.0798034667969,284.5039367675781,293.3637390136719,291.1737060546875,1.0,0.3142358362674713,0.9300814270973206,0.9300814270973206,1.0,1.0,-1.1067485809326172,0.477373331785202,0.6293752193450928,0.2079056203365326,0.0,0.0,0.3198606073856354,101.6819305419922,80.0,1.7501811981201172,-7446.3076171875,268.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5652770996094,305.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.931640625,18000.0,0.0,0.0,0.1658876687288284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316802442073822,0.2316847145557403,-4.474496563489083e-06,0.0,0.0001683548907749,0.0,0.0,9.848390579223633,0.0,0.0,0.0,0.2933346927165985,4.0,0.0,1.0
812580,293.2616577148437,297.1499938964844,293.1499938964844,0.0313195325434207,-1084.5059814453125,304.1614990234375,0.4886427223682403,0.0724836140871048,0.0586620233952999,293.46826171875,297.1499938964844,293.1499938964844,0.0122280409559607,-725.0626831054688,302.9856262207031,0.4107520282268524,0.050000000745058,0.0508345477283,293.2088317871094,297.1499938964844,293.1499938964844,0.212516188621521,-3253.11083984375,304.15728759765625,0.7906047701835632,0.2926345467567444,0.207083374261856,293.2228698730469,297.1499938964844,293.1499938964844,0.2785590589046478,-5456.486328125,304.159423828125,0.8473284244537354,0.3636128008365631,0.3472864329814911,293.23504638671875,297.1499938964844,293.1499938964844,0.0132937058806419,-3573.109130859375,303.42578125,0.4107520282268524,0.050000000745058,0.2411372065544128,291.1764831542969,291.1499938964844,272.8566589355469,271.0978088378906,284.5335998535156,293.3797607421875,291.1767883300781,1.0,0.306652694940567,0.9298266768455504,0.9298266768455504,1.0,1.0,-1.0985289812088013,0.4735773205757141,0.6249516606330872,0.2061693966388702,0.0,0.0,0.3161234855651855,95.39986419677734,83.0,3.643598318099976,-7362.970703125,253.52215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491943359375,305.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.984375,18000.0,0.0,0.0,0.1644215732812881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285288423299789,0.2285332977771759,-4.4670409806713e-06,0.0,0.0001668670010985,0.0,0.0,9.686945915222168,0.0,0.0,0.0,0.2926822006702423,4.0,0.0,1.0
812640,293.2616577148437,297.1499938964844,293.1499938964844,0.0313195325434207,-1084.5059814453125,304.1614990234375,0.4886427223682403,0.0724836140871048,0.0586620233952999,293.46826171875,297.1499938964844,293.1499938964844,0.0122280409559607,-725.0626831054688,302.9856262207031,0.4107520282268524,0.050000000745058,0.0508345477283,293.2088317871094,297.1499938964844,293.1499938964844,0.212516188621521,-3253.11083984375,304.15728759765625,0.7906047701835632,0.2926345467567444,0.207083374261856,293.2228698730469,297.1499938964844,293.1499938964844,0.2785590589046478,-5456.486328125,304.159423828125,0.8473284244537354,0.3636128008365631,0.3472864329814911,293.23504638671875,297.1499938964844,293.1499938964844,0.0132937058806419,-3573.109130859375,303.42578125,0.4107520282268524,0.050000000745058,0.2411372065544128,291.1764831542969,291.1499938964844,272.8566589355469,271.0978088378906,284.5335998535156,293.3797607421875,291.1767883300781,1.0,0.306652694940567,0.9298266768455504,0.9298266768455504,1.0,1.0,-1.0985289812088013,0.4735773205757141,0.6249516606330872,0.2061693966388702,0.0,0.0,0.3161234855651855,95.39986419677734,83.0,3.643598318099976,-7362.970703125,253.52215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491943359375,305.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.984375,18000.0,0.0,0.0,0.1644215732812881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285288423299789,0.2285332977771759,-4.4670409806713e-06,0.0,0.0001668670010985,0.0,0.0,9.686945915222168,0.0,0.0,0.0,0.2926822006702423,4.0,0.0,1.0
812700,293.2601928710937,297.1499938964844,293.1499938964844,0.0302946437150239,-1067.0067138671875,304.1612854003906,0.4879824221134186,0.0713561922311782,0.0577222034335136,293.4757995605469,297.1499938964844,293.1499938964844,0.0120312450453639,-719.1532592773438,302.9104309082031,0.4126967191696167,0.050000000745058,0.0507511645555496,293.2085266113281,297.1499938964844,293.1499938964844,0.2117947787046432,-3244.324462890625,304.1572570800781,0.793263852596283,0.2919506430625915,0.206544280052185,293.2225341796875,297.1499938964844,293.1499938964844,0.2776215970516205,-5441.95849609375,304.159423828125,0.8500048518180847,0.3627572059631347,0.3463955521583557,293.2357482910156,297.1499938964844,293.1499938964844,0.0132145285606384,-3562.056884765625,303.4092712402344,0.4126967191696167,0.050000000745058,0.2407416701316833,291.1778259277344,291.1499938964844,272.875,271.10699462890625,284.5485534667969,293.3880920410156,291.1780090332031,1.0,0.3042607307434082,0.9296993017196656,0.9296993017196656,1.0,1.0,-1.0949100255966189,0.4718958139419555,0.6230142116546631,0.2054347246885299,0.0,0.0,0.3141335844993591,93.24466705322266,83.0,3.1864373683929443,-7321.091796875,248.178939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5440673828125,305.8319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1636800318956375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226826474070549,0.2268309295177459,-4.462965534912655e-06,0.0,0.0001661144196987,0.0,0.0,9.600019454956056,0.0,0.0,0.0,0.2923311591148376,4.0,0.0,1.0
812760,293.2587585449219,297.1499938964844,293.1499938964844,0.0293236523866653,-1050.3018798828125,304.1609802246094,0.4866772890090942,0.0702454522252082,0.0568231455981731,293.4832458496094,297.1499938964844,293.1499938964844,0.0118485894054174,-713.6578979492188,302.8341369628906,0.4140198528766632,0.050000000745058,0.0506964996457099,293.208251953125,297.1499938964844,293.1499938964844,0.2111176550388336,-3236.09716796875,304.1571655273437,0.7948404550552368,0.2912627160549164,0.2060266584157943,293.22222900390625,297.1499938964844,293.1499938964844,0.2767364084720611,-5428.275390625,304.1593017578125,0.8515990972518921,0.3618999719619751,0.3455352485179901,293.2364501953125,297.1499938964844,293.1499938964844,0.013149264268577,-3553.25,303.392578125,0.4140198528766632,0.050000000745058,0.240482360124588,291.17822265625,291.1499938964844,272.8933410644531,271.1163330078125,284.5635681152344,293.3965759277344,291.1781921386719,1.0,0.3024776577949524,0.929592490196228,0.929592490196228,1.0,1.0,-1.0916095972061155,0.4703535139560699,0.6212560534477234,0.2047917395830154,0.0,0.0,0.3122051060199737,91.82118225097656,86.0,1.7114018201828003,-7280.43505859375,244.3399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5407409667969,305.8136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.1629288047552108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225128635764122,0.2251331061124801,-4.458780495042447e-06,0.0,0.0001653520303079,0.0,0.0,9.513347625732422,0.0,0.0,0.0,0.2919807434082031,4.0,0.0,1.0
812820,293.25592041015625,297.1499938964844,293.1499938964844,0.0274408962577581,-1018.505126953125,304.1603698730469,0.4826919138431549,0.0680655464529991,0.0551022700965404,293.4977722167969,297.1499938964844,293.1499938964844,0.0115094259381294,-703.3314819335938,302.67840576171875,0.4153991341590881,0.050000000745058,0.0506412908434867,293.20782470703125,297.1499938964844,293.1499938964844,0.209823802113533,-3220.38525390625,304.1569519042969,0.7958301305770874,0.2898697257041931,0.2050207257270813,293.2217102050781,297.1499938964844,293.1499938964844,0.2750420868396759,-5402.10107421875,304.1590270996094,0.8526092171669006,0.3601751923561096,0.3438608348369598,293.2379150390625,297.1499938964844,293.1499938964844,0.0130433524027466,-3539.595947265625,303.35845947265625,0.4153991341590881,0.050000000745058,0.2402204722166061,291.1777038574219,291.1499938964844,272.92999267578125,271.1353759765625,284.5939636230469,293.41424560546875,291.1776428222656,1.0,0.3004202544689178,0.929378867149353,0.929378867149353,1.0,1.0,-1.085581660270691,0.4675172865390777,0.6180643439292908,0.2036729753017425,0.0,0.0,0.3085401058197021,90.35294342041016,89.0,-0.1317091882228851,-7204.6689453125,239.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5378723144531,305.78143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6484375,18000.0,0.0,0.0,0.1614015400409698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219434529542923,0.2219479084014892,-4.450729647942353e-06,0.0,0.0001638020476093,0.0,0.0,9.351073265075684,0.0,0.0,0.0,0.2913207709789276,4.0,0.0,1.0
812880,293.25592041015625,297.1499938964844,293.1499938964844,0.0274408962577581,-1018.505126953125,304.1603698730469,0.4826919138431549,0.0680655464529991,0.0551022700965404,293.4977722167969,297.1499938964844,293.1499938964844,0.0115094259381294,-703.3314819335938,302.67840576171875,0.4153991341590881,0.050000000745058,0.0506412908434867,293.20782470703125,297.1499938964844,293.1499938964844,0.209823802113533,-3220.38525390625,304.1569519042969,0.7958301305770874,0.2898697257041931,0.2050207257270813,293.2217102050781,297.1499938964844,293.1499938964844,0.2750420868396759,-5402.10107421875,304.1590270996094,0.8526092171669006,0.3601751923561096,0.3438608348369598,293.2379150390625,297.1499938964844,293.1499938964844,0.0130433524027466,-3539.595947265625,303.35845947265625,0.4153991341590881,0.050000000745058,0.2402204722166061,291.1777038574219,291.1499938964844,272.92999267578125,271.1353759765625,284.5939636230469,293.41424560546875,291.1776428222656,1.0,0.3004202544689178,0.929378867149353,0.929378867149353,1.0,1.0,-1.085581660270691,0.4675172865390777,0.6180643439292908,0.2036729753017425,0.0,0.0,0.3085401058197021,90.35294342041016,89.0,-0.1317091882228851,-7204.6689453125,239.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5378723144531,305.78143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6484375,18000.0,0.0,0.0,0.1614015400409698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219434529542923,0.2219479084014892,-4.450729647942353e-06,0.0,0.0001638020476093,0.0,0.0,9.351073265075684,0.0,0.0,0.0,0.2913207709789276,4.0,0.0,1.0
812940,293.2531433105469,297.1499938964844,293.1499938964844,0.0258579645305871,-988.318603515625,304.1595764160156,0.4770686328411102,0.0659452304244041,0.0534691996872425,293.5118103027344,297.1499938964844,293.1499938964844,0.0111951734870672,-693.5407104492188,302.5189208984375,0.4154543876647949,0.050000000745058,0.0506391450762748,293.2076110839844,297.1499938964844,293.1499938964844,0.2085651308298111,-3205.078125,304.15673828125,0.7946105003356934,0.2884536981582641,0.2040377259254455,293.2213439941406,297.1499938964844,293.1499938964844,0.2733943164348602,-5376.6083984375,304.1587829589844,0.8513877391815186,0.3584351539611816,0.3422251939773559,293.2395324707031,297.1499938964844,293.1499938964844,0.0129593862220644,-3529.444580078125,303.3234558105469,0.4154543876647949,0.050000000745058,0.2402103096246719,291.1770324707031,291.1499938964844,272.9666748046875,271.1550598144531,284.6249389648437,293.4328918457031,291.1769104003906,1.0,0.2998645007610321,0.929165244102478,0.929165244102478,1.0,1.0,-1.0801177024841309,0.4649253487586975,0.6151922941207886,0.2027186006307602,0.0,0.0,0.3049812912940979,90.23645782470705,77.0,-0.8525184988975525,-7133.10693359375,237.3252716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5375671386719,305.7518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8125,18000.0,0.0,0.0,0.1598539352416992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189125567674636,0.2189169973134994,-4.443209036253393e-06,0.0,0.000162231415743,0.0,0.0,9.197826385498049,0.0,0.0,0.0,0.2906982600688934,4.0,0.0,1.0
813000,293.2531433105469,297.1499938964844,293.1499938964844,0.0258579645305871,-988.318603515625,304.1595764160156,0.4770686328411102,0.0659452304244041,0.0534691996872425,293.5118103027344,297.1499938964844,293.1499938964844,0.0111951734870672,-693.5407104492188,302.5189208984375,0.4154543876647949,0.050000000745058,0.0506391450762748,293.2076110839844,297.1499938964844,293.1499938964844,0.2085651308298111,-3205.078125,304.15673828125,0.7946105003356934,0.2884536981582641,0.2040377259254455,293.2213439941406,297.1499938964844,293.1499938964844,0.2733943164348602,-5376.6083984375,304.1587829589844,0.8513877391815186,0.3584351539611816,0.3422251939773559,293.2395324707031,297.1499938964844,293.1499938964844,0.0129593862220644,-3529.444580078125,303.3234558105469,0.4154543876647949,0.050000000745058,0.2402103096246719,291.1770324707031,291.1499938964844,272.9666748046875,271.1550598144531,284.6249389648437,293.4328918457031,291.1769104003906,1.0,0.2998645007610321,0.929165244102478,0.929165244102478,1.0,1.0,-1.0801177024841309,0.4649253487586975,0.6151922941207886,0.2027186006307602,0.0,0.0,0.3049812912940979,90.23645782470705,77.0,-0.8525184988975525,-7133.10693359375,237.3252716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5375671386719,305.7518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8125,18000.0,0.0,0.0,0.1598539352416992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189125567674636,0.2189169973134994,-4.443209036253393e-06,0.0,0.000162231415743,0.0,0.0,9.197826385498049,0.0,0.0,0.0,0.2906982600688934,4.0,0.0,1.0
813060,293.25018310546875,297.1499938964844,293.1499938964844,0.024210188537836,-957.2968139648438,304.1591186523437,0.4749669432640075,0.0639282912015914,0.0517935380339622,293.5253295898437,297.1499938964844,293.1499938964844,0.0108429975807666,-681.7002563476562,302.3563842773437,0.4190185070037842,0.050000000745058,0.0505046695470809,293.20733642578125,297.1499938964844,293.1499938964844,0.207166314125061,-3187.954345703125,304.1568298339844,0.7990024089813232,0.2870467007160187,0.202953815460205,293.2209167480469,297.1499938964844,293.1499938964844,0.2716014683246612,-5348.67919921875,304.1588439941406,0.8558831810951233,0.3567086458206177,0.340458482503891,293.2411499023437,297.1499938964844,293.1499938964844,0.0128184370696544,-3509.6865234375,303.2881164550781,0.4190185070037842,0.050000000745058,0.2395724207162857,291.17742919921875,291.1499938964844,273.0033264160156,271.1754150390625,284.6573181152344,293.4525451660156,291.1776733398437,1.0,0.2949571311473846,0.9289519190788268,0.9289519190788268,1.0,1.0,-1.0734037160873413,0.4617517292499542,0.6116520166397095,0.2015280425548553,0.0,0.0,0.3013377785682678,86.75511932373047,65.0,1.2950305938720703,-7059.462890625,228.6112365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5386047363281,305.7271423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.638671875,18000.0,0.0,0.0,0.1582919955253601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159423232078552,0.2159467488527298,-4.436069957591826e-06,0.0,0.0001606462610652,0.0,0.0,9.048924446105955,0.0,0.0,0.0,0.2900943458080292,4.0,0.0,1.0
813120,293.25018310546875,297.1499938964844,293.1499938964844,0.024210188537836,-957.2968139648438,304.1591186523437,0.4749669432640075,0.0639282912015914,0.0517935380339622,293.5253295898437,297.1499938964844,293.1499938964844,0.0108429975807666,-681.7002563476562,302.3563842773437,0.4190185070037842,0.050000000745058,0.0505046695470809,293.20733642578125,297.1499938964844,293.1499938964844,0.207166314125061,-3187.954345703125,304.1568298339844,0.7990024089813232,0.2870467007160187,0.202953815460205,293.2209167480469,297.1499938964844,293.1499938964844,0.2716014683246612,-5348.67919921875,304.1588439941406,0.8558831810951233,0.3567086458206177,0.340458482503891,293.2411499023437,297.1499938964844,293.1499938964844,0.0128184370696544,-3509.6865234375,303.2881164550781,0.4190185070037842,0.050000000745058,0.2395724207162857,291.17742919921875,291.1499938964844,273.0033264160156,271.1754150390625,284.6573181152344,293.4525451660156,291.1776733398437,1.0,0.2949571311473846,0.9289519190788268,0.9289519190788268,1.0,1.0,-1.0734037160873413,0.4617517292499542,0.6116520166397095,0.2015280425548553,0.0,0.0,0.3013377785682678,86.75511932373047,65.0,1.2950305938720703,-7059.462890625,228.6112365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5386047363281,305.7271423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.638671875,18000.0,0.0,0.0,0.1582919955253601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159423232078552,0.2159467488527298,-4.436069957591826e-06,0.0,0.0001606462610652,0.0,0.0,9.048924446105955,0.0,0.0,0.0,0.2900943458080292,4.0,0.0,1.0
